time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.000105586455902,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,0.0001111875972128,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,8.212280226871371e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0001111876263166,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0005274260765872,290.2034912109375,294.1499938964844,272.0658874511719,271.100830078125,272.31060791015625,272.0599060058594,289.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250086827203,2.048213687544376e-08,0.0011249881936237,-0.0526509657502174,0.0,0.0,0.0,-0.0149640319868922,60.0,-13.163514137268066,-0.0,-8.124300876488635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.0001052383013302,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.0001108209762605,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,8.185201295418665e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001108210053644,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,0.0005256870063021,290.1970520019531,294.1499938964844,272.07257080078125,271.1072082519531,272.3067932128906,272.0649719238281,289.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048320337195943e-08,0.0011212790850549,-0.0515187047421932,0.0,0.0,0.0,-0.0147489812225103,60.0,-13.110333442687988,-0.0,-8.070811929883348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,0.0001051493600243,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001107273201341,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,8.178283314919099e-05,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.000110727341962,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0005252427072264,290.1954345703125,294.1499938964844,272.07440185546875,271.10894775390625,272.30584716796875,272.06640625,289.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.9937495210342604e-08,0.0011203315807506,-0.0512294210493564,0.0,0.0,0.0,-0.0146940443664789,60.0,-13.09670639038086,-0.0,-8.057175904241377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001046929246513,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,0.0001102466703741,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,8.142783190123737e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.000110246699478,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0005229627713561,290.1873779296875,294.1499938964844,272.08453369140625,271.1186218261719,272.3014221191406,272.07452392578125,289.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154883541166,1.9368762593785505e-08,0.0011154690291732,-0.0497446730732917,0.0,0.0,0.0,-0.0144121134653687,60.0,-13.026229858398438,-0.0,-7.987379291307661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001046929246513,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,0.0001102466703741,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,8.142783190123737e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.000110246699478,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0005229627713561,290.1873779296875,294.1499938964844,272.08453369140625,271.1186218261719,272.3014221191406,272.07452392578125,289.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154883541166,1.9368762593785505e-08,0.0011154690291732,-0.0497446730732917,0.0,0.0,0.0,-0.0144121134653687,60.0,-13.026229858398438,-0.0,-7.987379291307661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0001042167641571,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001097452477551,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,8.105748565867543e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.000109745276859,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0005205841735005,290.1793518066406,294.1499938964844,272.09619140625,271.12969970703125,272.2973327636719,272.084228515625,289.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104149743914,1.8775446974927945e-08,0.0011103962315246,-0.0481953993439674,0.0,0.0,0.0,-0.0141179952770471,60.0,-12.952207565307615,-0.0,-7.91488758977721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0001042167641571,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001097452477551,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,8.105748565867543e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.000109745276859,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0005205841735005,290.1793518066406,294.1499938964844,272.09619140625,271.12969970703125,272.2973327636719,272.084228515625,289.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104149743914,1.8775446974927945e-08,0.0011103962315246,-0.0481953993439674,0.0,0.0,0.0,-0.0141179952770471,60.0,-12.952207565307615,-0.0,-7.91488758977721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0001039726339513,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,0.0001094881736207,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,8.086760499281809e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,0.0001094881954486,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0005193647230044,290.17535400390625,294.1499938964844,272.1025695800781,271.1357727050781,272.29541015625,272.08953857421875,289.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078139068558,1.8471258300678528e-08,0.0011077953968197,-0.0474009700119495,0.0,0.0,0.0,-0.0139672039076685,60.0,-12.914098739624023,-0.0,-7.877850549675713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607238769531,0.0,0.0,0.0001037237379932,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001092260717996,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,8.067402086453512e-05,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332580566406,0.0,0.0,0.0001092261009034,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0005181214655749,290.1713562011719,294.1499938964844,272.1092529296875,271.14215087890625,272.2935791015625,272.09521484375,289.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051620822399,1.8161133041871835e-08,0.0011051439214497,-0.0465909391641616,0.0,0.0,0.0,-0.0138134686276316,60.0,-12.875188827514648,-0.0,-7.840178994911184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0001032140789902,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0001086893753381,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,8.02776194177568e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.000108689397166,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.0005155755789019,290.1633605957031,294.1499938964844,272.1236267089844,271.1558532714844,272.2901306152344,272.1073608398437,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997316567227,1.7526083695429406e-08,0.0010997141944244,-0.0449319519102573,0.0,0.0,0.0,-0.0134986629709601,60.0,-12.795449256896973,-0.0,-7.76332029772675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0001032140789902,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.293701171875,0.0,0.0,0.0001086893753381,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,8.02776194177568e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.000108689397166,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.0005155755789019,290.1633605957031,294.1499938964844,272.1236267089844,271.1558532714844,272.2901306152344,272.1073608398437,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997316567227,1.7526083695429406e-08,0.0010997141944244,-0.0449319519102573,0.0,0.0,0.0,-0.0134986629709601,60.0,-12.795449256896973,-0.0,-7.76332029772675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001026894315145,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001081368973245,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,7.986955461092293e-05,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0001081369191524,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0005129548953846,290.1553649902344,294.1499938964844,272.13922119140625,271.17071533203125,272.2870788574219,272.12078857421875,289.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941417422145,1.6872368391318563e-08,0.0010941248619928,-0.0432238206267356,0.0,0.0,0.0,-0.0131746046245098,60.0,-12.712774276733398,-0.0,-7.684597846946417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001026894315145,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001081368973245,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,7.986955461092293e-05,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0001081369191524,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0005129548953846,290.1553649902344,294.1499938964844,272.13922119140625,271.17071533203125,272.2870788574219,272.12078857421875,289.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941417422145,1.6872368391318563e-08,0.0010941248619928,-0.0432238206267356,0.0,0.0,0.0,-0.0131746046245098,60.0,-12.712774276733398,-0.0,-7.684597846946417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.000102152574982,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0001075715626939,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,7.945200195536017e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.0001075715845217,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.000510273152031,290.1474304199219,294.1499938964844,272.1559143066406,271.1866149902344,272.284423828125,272.1352844238281,289.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884216753765,1.6203451025376125e-08,0.0010884054936468,-0.0414755828678607,0.0,0.0,0.0,-0.0128430090844631,60.0,-12.627774238586426,-0.0,-7.604458573950978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.000102152574982,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0001075715626939,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,7.945200195536017e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.0001075715845217,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.000510273152031,290.1474304199219,294.1499938964844,272.1559143066406,271.1866149902344,272.284423828125,272.1352844238281,289.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884216753765,1.6203451025376125e-08,0.0010884054936468,-0.0414755828678607,0.0,0.0,0.0,-0.0128430090844631,60.0,-12.627774238586426,-0.0,-7.604458573950978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001016069800243,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001069970239768,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,7.902765355538577e-05,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001069970458047,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,0.0005075478111393,290.1394958496094,294.1499938964844,272.17364501953125,271.2034912109375,272.2821960449219,272.1507568359375,289.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826084762811,1.5523644592008168e-08,0.0010825929930433,-0.0396985001862049,0.0,0.0,0.0,-0.0125060155987739,60.0,-12.540942192077637,-0.0,-7.523445333390556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001016069800243,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001069970239768,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,7.902765355538577e-05,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001069970458047,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,0.0005075478111393,290.1394958496094,294.1499938964844,272.17364501953125,271.2034912109375,272.2821960449219,272.1507568359375,289.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826084762811,1.5523644592008168e-08,0.0010825929930433,-0.0396985001862049,0.0,0.0,0.0,-0.0125060155987739,60.0,-12.540942192077637,-0.0,-7.523445333390556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0001013323344523,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0001067078119376,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,7.881403871579096e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001067078337655,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,0.0005061759147793,290.1355285644531,294.1499938964844,272.1828308105469,271.2122802734375,272.2812194824219,272.1588439941406,289.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796822607517,1.5181447210466104e-08,0.0010796671267598,-0.0388038195669651,0.0,0.0,0.0,-0.0123363817110657,60.0,-12.497005462646484,-0.0,-7.4828285789863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001010573614621,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,0.0001064182506524,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,7.860016921767965e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0001064182724803,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.0005048023886047,290.131591796875,294.1499938964844,272.1922607421875,271.22125244140625,272.2803649902344,272.1670837402344,289.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767524363473,1.48388332732452e-08,0.0010767376516014,-0.0379079617559909,0.0,0.0,0.0,-0.012166541069746,60.0,-12.45285701751709,-0.0,-7.442273641800058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0001005090380203,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0001058408379321,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,7.81736962380819e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.00010584085976,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0005020633689127,290.1236877441406,294.1499938964844,272.211669921875,271.23974609375,272.2789001464844,272.18408203125,289.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709101334214,1.4155635774670829e-08,0.0010708959307521,-0.0361212864518165,0.0,0.0,0.0,-0.011827865615487,60.0,-12.364255905151367,-0.0,-7.361730780530706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0001005090380203,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0001058408379321,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,7.81736962380819e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.00010584085976,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0005020633689127,290.1236877441406,294.1499938964844,272.211669921875,271.23974609375,272.2789001464844,272.18408203125,289.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709101334214,1.4155635774670829e-08,0.0010708959307521,-0.0361212864518165,0.0,0.0,0.0,-0.011827865615487,60.0,-12.364255905151367,-0.0,-7.361730780530706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.996906737796962e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001052722218446,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,7.775372068863362e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001052722436725,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0004993660841137,290.1158447265625,294.1499938964844,272.2318115234375,271.2589416503906,272.27789306640625,272.2017517089844,289.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651567718014,1.3482853944424278e-08,0.0010651433840394,-0.0343615151941776,0.0,0.0,0.0,-0.0114943543449044,60.0,-12.27591323852539,-0.0,-7.282844194378414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.996906737796962e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001052722218446,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,7.775372068863362e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001052722436725,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0004993660841137,290.1158447265625,294.1499938964844,272.2318115234375,271.2589416503906,272.27789306640625,272.2017517089844,289.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651567718014,1.3482853944424278e-08,0.0010651433840394,-0.0343615151941776,0.0,0.0,0.0,-0.0114943543449044,60.0,-12.27591323852539,-0.0,-7.282844194378414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.944420889951287e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,0.0001047195255523,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,7.734550308668986e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0001047195473802,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0004967443528585,290.1080017089844,294.1499938964844,272.2525634765625,271.2786865234375,272.2772827148437,272.219970703125,288.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595645289868,1.2828910378459568e-08,0.0010595517233014,-0.0326507203280925,0.0,0.0,0.0,-0.0111701805144548,60.0,-12.188787460327148,-0.0,-7.206573116036452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.944420889951287e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,0.0001047195255523,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,7.734550308668986e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0001047195473802,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0004967443528585,290.1080017089844,294.1499938964844,272.2525634765625,271.2786865234375,272.2772827148437,272.219970703125,288.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595645289868,1.2828910378459568e-08,0.0010595517233014,-0.0326507203280925,0.0,0.0,0.0,-0.0111701805144548,60.0,-12.188787460327148,-0.0,-7.206573116036452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,9.893839887809008e-05,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0001041868817992,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,7.695209205849096e-05,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001041869036271,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0004942177329212,290.1001892089844,294.1499938964844,272.2738037109375,271.2989501953125,272.27703857421875,272.2386169433594,288.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541750816628,1.2198695387155569e-08,0.0010541629744693,-0.0310017317533493,0.0,0.0,0.0,-0.0108577692881226,60.0,-12.10342502593994,-0.0,-7.133448320928437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,9.893839887809008e-05,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0001041868817992,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,7.695209205849096e-05,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001041869036271,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0004942177329212,290.1001892089844,294.1499938964844,272.2738037109375,271.2989501953125,272.27703857421875,272.2386169433594,288.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541750816628,1.2198695387155569e-08,0.0010541629744693,-0.0310017317533493,0.0,0.0,0.0,-0.0108577692881226,60.0,-12.10342502593994,-0.0,-7.133448320928437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,9.86952509265393e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.0001039308408508,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,7.67629753681831e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,0.0001039308626786,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0004930031718686,290.0962829589844,294.1499938964844,272.2845764160156,271.3092041015625,272.277099609375,272.24810791015625,288.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515844915062,1.1895750162693732e-08,0.001051572500728,-0.0302089732140302,0.0,0.0,0.0,-0.0107075925916433,60.0,-12.061851501464844,-0.0,-7.098430643281972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.845736349234356e-05,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,0.0001036803296301,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,7.657795504201204e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,0.000103680351458,291.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.000491814862471,290.0924072265625,294.1499938964844,272.2954406738281,271.319580078125,272.2772521972656,272.2576904296875,288.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049049780704,1.159935880679086e-08,0.0010490381391718,-0.0294333081692457,0.0,0.0,0.0,-0.0105606643483042,60.0,-12.020861625671388,-0.0,-7.064252827149178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,9.80055847321637e-05,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001032045838655,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,7.622656994499266e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0001032046056934,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0004895580932497,290.0846252441406,294.1499938964844,272.3174133300781,271.3404846191406,272.27783203125,272.2770080566406,288.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442360071465,1.1036473068770649e-08,0.0010442250641062,-0.027960080653429,0.0,0.0,0.0,-0.0102816298604011,60.0,-11.941497802734377,-0.0,-6.999572121912935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,9.80055847321637e-05,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001032045838655,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,7.622656994499266e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0001032046056934,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0004895580932497,290.0846252441406,294.1499938964844,272.3174133300781,271.3404846191406,272.27783203125,272.2770080566406,288.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442360071465,1.1036473068770649e-08,0.0010442250641062,-0.027960080653429,0.0,0.0,0.0,-0.0102816298604011,60.0,-11.941497802734377,-0.0,-6.999572121912935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,9.758535452419892e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001027620601234,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.589971937704831e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001027620819513,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0004874589794781,290.0768737792969,294.1499938964844,272.3395690917969,271.3616027832031,272.2788391113281,272.29656982421875,288.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397584410384,1.051289810760636e-08,0.0010397479636594,-0.0265895780175924,0.0,0.0,0.0,-0.0100220814347267,60.0,-11.865797996520996,-0.0,-6.939675500916564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,9.758535452419892e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001027620601234,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.589971937704831e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001027620819513,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0004874589794781,290.0768737792969,294.1499938964844,272.3395690917969,271.3616027832031,272.2788391113281,272.29656982421875,288.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397584410384,1.051289810760636e-08,0.0010397479636594,-0.0265895780175924,0.0,0.0,0.0,-0.0100220814347267,60.0,-11.865797996520996,-0.0,-6.939675500916564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,9.719985246192664e-05,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0001023561126203,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,7.559989171568304e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0001023561344482,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,0.0004855333245359,290.0691223144531,294.1499938964844,272.36181640625,271.3827819824219,272.2802124023437,272.3163146972656,288.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356509592384,1.0032596087228285e-08,0.0010356409475207,-0.0253322161734104,0.0,0.0,0.0,-0.0097839850932359,60.0,-11.794256210327148,-0.0,-6.884955183750209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,9.719985246192664e-05,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0001023561126203,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,7.559989171568304e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0001023561344482,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,0.0004855333245359,290.0691223144531,294.1499938964844,272.36181640625,271.3827819824219,272.2802124023437,272.3163146972656,288.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356509592384,1.0032596087228285e-08,0.0010356409475207,-0.0253322161734104,0.0,0.0,0.0,-0.0097839850932359,60.0,-11.794256210327148,-0.0,-6.884955183750209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,9.68509921221994e-05,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001019887422444,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,7.53285494283773e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0001019887640723,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998962402344,0.0,0.0,0.0004837907035835,290.0614013671875,294.1499938964844,272.3840637207031,271.40399169921875,272.281982421875,272.33612060546875,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319338180124,9.597949102158054e-09,0.001031924271956,-0.0241942703723907,0.0,0.0,0.0,-0.0095685198903083,60.0,-11.72722053527832,-0.0,-6.83562291214912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,9.68509921221994e-05,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001019887422444,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,7.53285494283773e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0001019887640723,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998962402344,0.0,0.0,0.0004837907035835,290.0614013671875,294.1499938964844,272.3840637207031,271.40399169921875,272.281982421875,272.33612060546875,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319338180124,9.597949102158054e-09,0.001031924271956,-0.0241942703723907,0.0,0.0,0.0,-0.0095685198903083,60.0,-11.72722053527832,-0.0,-6.83562291214912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,9.669102291809396e-05,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001018202892737,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,7.520413055317476e-05,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0001018203038256,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,0.0004829915997106,290.0575256347656,294.1499938964844,272.3951721191406,271.41455078125,272.28302001953125,272.3460693359375,288.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302292648702,9.398637423885248e-09,0.0010302198352292,-0.0236724223941564,0.0,0.0,0.0,-0.0094697168096899,60.0,-11.695493698120115,-0.0,-6.813060338117793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,9.654034511186182e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,0.00010166161519,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,7.508693670388311e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,0.0001016616370179,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,0.0004822389455512,290.0536804199219,294.1499938964844,272.4062194824219,271.42510986328125,272.2841186523437,272.35601806640625,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286237811669,9.210911144919013e-09,0.0010286145843565,-0.023180890828371,0.0,0.0,0.0,-0.0093766562640666,60.0,-11.6649808883667,-0.0,-6.791842821485261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
