time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,9.626620158087462e-05,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001013729270198,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,7.487371476599947e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001013729488477,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,0.0004808695230167,290.04595947265625,294.1499938964844,272.4281921386719,271.4460144042969,272.28662109375,272.3758850097656,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702804327,8.869355028195969e-09,0.0010256938403472,-0.0222865380346775,0.0,0.0,0.0,-0.0092073390260338,60.0,-11.60737419128418,-0.0,-6.753325010322443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,9.626620158087462e-05,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001013729270198,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,7.487371476599947e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001013729488477,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,0.0004808695230167,290.04595947265625,294.1499938964844,272.4281921386719,271.4460144042969,272.28662109375,272.3758850097656,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702804327,8.869355028195969e-09,0.0010256938403472,-0.0222865380346775,0.0,0.0,0.0,-0.0092073390260338,60.0,-11.60737419128418,-0.0,-6.753325010322443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,9.602907812222838e-05,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,0.0001011232234304,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,7.468928379239514e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.0001011232452583,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0004796850553248,290.0382385253906,294.1499938964844,272.4498291015625,271.4666442871094,272.2894287109375,272.3957214355469,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023176126182,8.573922904986375e-09,0.0010231675114482,-0.0215129181742668,0.0,0.0,0.0,-0.0090608857572078,60.0,-11.554472923278809,-0.0,-6.720096479284622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,9.602907812222838e-05,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,0.0001011232234304,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,7.468928379239514e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.0001011232452583,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0004796850553248,290.0382385253906,294.1499938964844,272.4498291015625,271.4666442871094,272.2894287109375,272.3957214355469,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023176126182,8.573922904986375e-09,0.0010231675114482,-0.0215129181742668,0.0,0.0,0.0,-0.0090608857572078,60.0,-11.554472923278809,-0.0,-6.720096479284622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,9.5824922027532e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0001009082407108,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,7.45304932934232e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0001009082625387,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0004786652571056,290.030517578125,294.1499938964844,272.4710693359375,271.48687744140625,272.2925720214844,272.4154663085937,288.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319569921866332e-09,0.0010209925239905,-0.0208468344062566,0.0,0.0,0.0,-0.0089347967877984,60.0,-11.506338119506836,-0.0,-6.69155397758914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,9.5824922027532e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0001009082407108,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,7.45304932934232e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0001009082625387,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0004786652571056,290.030517578125,294.1499938964844,272.4710693359375,271.48687744140625,272.2925720214844,272.4154663085937,288.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319569921866332e-09,0.0010209925239905,-0.0208468344062566,0.0,0.0,0.0,-0.0089347967877984,60.0,-11.506338119506836,-0.0,-6.69155397758914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,9.565406071487814e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.000100728313555,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,7.439760520355776e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0001007283353828,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004778117581736,290.0228271484375,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106694870946285e-09,0.0010191721376031,-0.0202893521636724,0.0,0.0,0.0,-0.0088292695581913,60.0,-11.462780952453612,-0.0,-6.667712426633443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,9.565406071487814e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.000100728313555,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,7.439760520355776e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0001007283353828,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004778117581736,290.0228271484375,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106694870946285e-09,0.0010191721376031,-0.0202893521636724,0.0,0.0,0.0,-0.0088292695581913,60.0,-11.462780952453612,-0.0,-6.667712426633443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831420898437,0.0,0.0,9.5577648608014e-05,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,0.0001006478487397,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,7.433817518176511e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,0.0001006478705676,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.000477430090541,290.0189514160156,294.1499938964844,272.501953125,271.51629638671875,272.29791259765625,272.4447937011719,288.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183660779148,8.011498131565986e-09,0.0010183580452576,-0.0200400426983833,0.0,0.0,0.0,-0.0087820775806903,60.0,-11.44229507446289,-0.0,-6.657064233195342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,9.550913091516122e-05,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.000100575700344,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,7.428487879224122e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25762939453125,0.0,0.0,0.0001005757148959,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.000477087800391,290.0151062011719,294.1499938964844,272.511962890625,271.5258178710937,272.2998352050781,272.4544372558594,288.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176360374316,7.926131750934928e-09,0.0010176281211897,-0.0198164731264114,0.0,0.0,0.0,-0.0087397592142224,60.0,-11.422948837280272,-0.0,-6.647523065339557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,9.538986341794951e-05,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001004501027637,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,7.419211760861799e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001004501245915,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004764920449815,290.00738525390625,294.1499938964844,272.5313720703125,271.5443115234375,272.3038635253906,272.4735717773437,288.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777543942211196e-09,0.001016357447952,-0.0194273255765438,0.0,0.0,0.0,-0.008666100911796,60.0,-11.3867826461792,-0.0,-6.630931892459557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699890136719,0.0,0.0,9.538986341794951e-05,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001004501027637,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,7.419211760861799e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001004501245915,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004764920449815,290.00738525390625,294.1499938964844,272.5313720703125,271.5443115234375,272.3038635253906,272.4735717773437,288.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777543942211196e-09,0.001016357447952,-0.0194273255765438,0.0,0.0,0.0,-0.008666100911796,60.0,-11.3867826461792,-0.0,-6.630931892459557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.529095405014232e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0001003459547064,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,7.411518890876323e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0001003459692583,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0004759980074595,289.9996643066406,294.1499938964844,272.54998779296875,271.5620422363281,272.30816650390625,272.4923400878906,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101531133987,7.65431984461884e-09,0.0010153036564588,-0.0191045999526977,0.0,0.0,0.0,-0.008605015464127,60.0,-11.354214668273926,-0.0,-6.617188574864485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,9.529095405014232e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.0001003459547064,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,7.411518890876323e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0001003459692583,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0004759980074595,289.9996643066406,294.1499938964844,272.54998779296875,271.5620422363281,272.30816650390625,272.4923400878906,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101531133987,7.65431984461884e-09,0.0010153036564588,-0.0191045999526977,0.0,0.0,0.0,-0.008605015464127,60.0,-11.354214668273926,-0.0,-6.617188574864485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.520837920717896e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.000100258992461,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,7.405096403090283e-05,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0001002590142888,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0004755855188705,289.9919128417969,294.1499938964844,272.5683288574219,271.5790100097656,272.3127136230469,272.5107727050781,288.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144314728677,7.551442138264974e-09,0.0010144239058718,-0.0188351552933454,0.0,0.0,0.0,-0.0085540162399411,60.0,-11.32419490814209,-0.0,-6.605725388908469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.520837920717896e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.000100258992461,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,7.405096403090283e-05,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0001002590142888,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0004755855188705,289.9919128417969,294.1499938964844,272.5683288574219,271.5790100097656,272.3127136230469,272.5107727050781,288.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144314728677,7.551442138264974e-09,0.0010144239058718,-0.0188351552933454,0.0,0.0,0.0,-0.0085540162399411,60.0,-11.32419490814209,-0.0,-6.605725388908469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,9.513890108792113e-05,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0001001858254312,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,7.399692549370229e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0001001858472591,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0004752384265884,289.98419189453125,294.1499938964844,272.58697509765625,271.5953063964844,272.3175354003906,272.5290222167969,288.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136911878362,7.464880269481e-09,0.0010136837372556,-0.0186084397137165,0.0,0.0,0.0,-0.0085111055523157,60.0,-11.296045303344728,-0.0,-6.596088297783353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,9.513890108792113e-05,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0001001858254312,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,7.399692549370229e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0001001858472591,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0004752384265884,289.98419189453125,294.1499938964844,272.58697509765625,271.5953063964844,272.3175354003906,272.5290222167969,288.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136911878362,7.464880269481e-09,0.0010136837372556,-0.0186084397137165,0.0,0.0,0.0,-0.0085111055523157,60.0,-11.296045303344728,-0.0,-6.596088297783353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,9.51081601670012e-05,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0001001534619717,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,7.397301669698209e-05,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001001534765237,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.0004750849038828,289.9803161621094,294.1499938964844,272.5964050292969,271.60321044921875,272.32000732421875,272.53814697265625,288.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133635951206,7.426586012826419e-09,0.0010133562609553,-0.0185081418603658,0.0,0.0,0.0,-0.0084921214729547,60.0,-11.282472610473633,-0.0,-6.591827172997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.508032962912694e-05,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0001001241544145,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,7.395137072307989e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0001001241689664,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0004749458748847,289.9764404296875,294.1499938964844,272.6058959960937,271.6109619140625,272.32257080078125,272.5472412109375,288.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130670852959,7.391915080035005e-09,0.0010130597511306,-0.0184173341840505,0.0,0.0,0.0,-0.0084749348461627,60.0,-11.2692232131958,-0.0,-6.58796963648456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,9.503158071311192e-05,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001000728225335,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,7.391345570795238e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20684814453125,0.0,0.0,0.0001000728370854,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0004747023631352,289.9686584472656,294.1499938964844,272.62506103515625,271.62603759765625,272.327880859375,272.5655517578125,288.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331183660141961e-09,0.0010125404223799,-0.0182582680135965,0.0,0.0,0.0,-0.0084448289126157,60.0,-11.243499755859377,-0.0,-6.581216638323896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,9.503158071311192e-05,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001000728225335,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,7.391345570795238e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20684814453125,0.0,0.0,0.0001000728370854,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0004747023631352,289.9686584472656,294.1499938964844,272.62506103515625,271.62603759765625,272.327880859375,272.5655517578125,288.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331183660141961e-09,0.0010125404223799,-0.0182582680135965,0.0,0.0,0.0,-0.0084448289126157,60.0,-11.243499755859377,-0.0,-6.581216638323896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,9.499143925495446e-05,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,0.0001000305492198,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,7.388223457382992e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0001000305637717,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908264160156,0.0,0.0,0.0004745018668472,289.9609069824219,294.1499938964844,272.6444702148437,271.6405639648437,272.3334350585937,272.5840148925781,288.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.281175662399164e-09,0.0010121127124875,-0.0181272886693477,0.0,0.0,0.0,-0.008420038037002,60.0,-11.218779563903809,-0.0,-6.575658773044779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,9.499143925495446e-05,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,0.0001000305492198,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,7.388223457382992e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0001000305637717,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908264160156,0.0,0.0,0.0004745018668472,289.9609069824219,294.1499938964844,272.6444702148437,271.6405639648437,272.3334350585937,272.5840148925781,288.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.281175662399164e-09,0.0010121127124875,-0.0181272886693477,0.0,0.0,0.0,-0.008420038037002,60.0,-11.218779563903809,-0.0,-6.575658773044779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,9.495845006313176e-05,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.999580652220176e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,7.38565722713247e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,9.999582107411698e-05,291.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0004743370518554,289.953125,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.60260009765625,288.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117685887962,7.240074761938331e-09,0.0010117612546309,-0.0180196370929479,0.0,0.0,0.0,-0.0083996634930372,60.0,-11.19482421875,-0.0,-6.571092114882049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,9.495845006313176e-05,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.999580652220176e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,7.38565722713247e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,9.999582107411698e-05,291.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0004743370518554,289.953125,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.60260009765625,288.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117685887962,7.240074761938331e-09,0.0010117612546309,-0.0180196370929479,0.0,0.0,0.0,-0.0083996634930372,60.0,-11.19482421875,-0.0,-6.571092114882049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,9.493291872786358e-05,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,9.996892185881734e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,7.383671618299559e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,9.996893641073255e-05,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0004742095188703,289.9453125,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214599609375,288.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114965261891,7.208270424996499e-09,0.0010114893084391,-0.0179363340139389,0.0,0.0,0.0,-0.0083838971331715,60.0,-11.171751976013184,-0.0,-6.56755929639985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,9.493291872786358e-05,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,9.996892185881734e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,7.383671618299559e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,9.996893641073255e-05,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0004742095188703,289.9453125,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214599609375,288.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114965261891,7.208270424996499e-09,0.0010114893084391,-0.0179363340139389,0.0,0.0,0.0,-0.0083838971331715,60.0,-11.171751976013184,-0.0,-6.56755929639985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.49216919252649e-05,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,9.995709842769428e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18408203125,0.0,0.0,7.382798503385857e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,9.995712025556712e-05,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0004741534648928,289.94140625,294.1499938964844,272.6938781738281,271.6748046875,272.348388671875,272.6309509277344,288.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113769676536,7.194287388045951e-09,0.0010113697499036,-0.0178997106850147,0.0,0.0,0.0,-0.0083769652992486,60.0,-11.160399436950684,-0.0,-6.566006760522215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,9.49123059399426e-05,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,9.994721767725424e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,7.382068724837154e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,9.994723222916946e-05,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0004741065495181,289.9375,294.1499938964844,272.70391845703125,271.68133544921875,272.3515930175781,272.6405029296875,288.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112768504768,7.182593186882968e-09,0.0010112697491422,-0.0178690794855356,0.0,0.0,0.0,-0.0083711687475442,60.0,-11.149211883544922,-0.0,-6.56470859894398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,9.489786316407844e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.99320109258406e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,7.380945316981524e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,9.99320254777558e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0004740344302263,289.9296875,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597900390625,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111230658367,7.164604465259572e-09,0.0010111158480867,-0.0178219638764858,0.0,0.0,0.0,-0.0083622513338923,60.0,-11.12730884552002,-0.0,-6.56271126331376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,9.489786316407844e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.99320109258406e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,7.380945316981524e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,9.99320254777558e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0004740344302263,289.9296875,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597900390625,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111230658367,7.164604465259572e-09,0.0010111158480867,-0.0178219638764858,0.0,0.0,0.0,-0.0083622513338923,60.0,-11.12730884552002,-0.0,-6.56271126331376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.488772775512189e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,9.992133709602058e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,7.380156603176147e-05,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,9.99213516479358e-05,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0004739837895613,289.9218444824219,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.67926025390625,288.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.151981229469584e-09,0.0010110079310834,-0.0177889000624418,0.0,0.0,0.0,-0.0083559928461909,60.0,-11.105874061584473,-0.0,-6.56131007303884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.488772775512189e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,9.992133709602058e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,7.380156603176147e-05,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,9.99213516479358e-05,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0004739837895613,289.9218444824219,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.67926025390625,288.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.151981229469584e-09,0.0010110079310834,-0.0177889000624418,0.0,0.0,0.0,-0.0083559928461909,60.0,-11.105874061584473,-0.0,-6.56131007303884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,9.48825036175549e-05,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,9.991582919610664e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,7.379749877145514e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,9.991584374802188e-05,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0004739576834253,289.9140014648437,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.6989440917969,288.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109593858942,7.145470437563972e-09,0.0010109522845596,-0.0177718475461006,0.0,0.0,0.0,-0.0083527658134698,60.0,-11.085007667541504,-0.0,-6.560587451076573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,9.48825036175549e-05,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,9.991582919610664e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,7.379749877145514e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,9.991584374802188e-05,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0004739576834253,289.9140014648437,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.6989440917969,288.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109593858942,7.145470437563972e-09,0.0010109522845596,-0.0177718475461006,0.0,0.0,0.0,-0.0083527658134698,60.0,-11.085007667541504,-0.0,-6.560587451076573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.488046634942292e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,9.991369006456809e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.379591988865286e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,9.99137046164833e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0004739475261885,289.9061584472656,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,272.71881103515625,288.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109377326443,7.142941793603086e-09,0.0010109306313097,-0.0177652239799499,0.0,0.0,0.0,-0.0083515122532844,60.0,-11.064493179321287,-0.0,-6.560306786695946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.488046634942292e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,9.991369006456809e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.379591988865286e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,9.99137046164833e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0004739475261885,289.9061584472656,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,272.71881103515625,288.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109377326443,7.142941793603086e-09,0.0010109306313097,-0.0177652239799499,0.0,0.0,0.0,-0.0083515122532844,60.0,-11.064493179321287,-0.0,-6.560306786695946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,9.488083742326126e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.991408296627924e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,7.379621092695743e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,9.991409751819448e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0004739493888337,289.9022216796875,294.1499938964844,272.795654296875,271.7366943359375,272.38299560546875,272.72882080078125,288.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109416907653,7.143404090470541e-09,0.0010109345894306,-0.0177664346992969,0.0,0.0,0.0,-0.0083517413586378,60.0,-11.054388999938965,-0.0,-6.560357945772921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
