time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.488209616392852e-05,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,9.991540719056502e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,7.379718590527773e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,9.991542174248023e-05,291.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.000473955675261,289.8982849121094,294.1499938964844,272.80596923828125,271.7425842285156,272.38677978515625,272.7388610839844,288.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109550785273,7.144973945827361e-09,0.0010109479771927,-0.0177705455571413,0.0,0.0,0.0,-0.0083525190129876,60.0,-11.044381141662598,-0.0,-6.560532028743182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,9.488703653914854e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,9.992060950025916e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,7.380102761089802e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.99206240521744e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0004739803553093,289.8904113769531,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,272.75909423828125,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110078146681,7.1511325749895605e-09,0.0010110005969181,-0.0177866779267787,0.0,0.0,0.0,-0.0083555728197097,60.0,-11.024650573730469,-0.0,-6.561215570854986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,9.488703653914854e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,9.992060950025916e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,7.380102761089802e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.99206240521744e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0004739803553093,289.8904113769531,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,272.75909423828125,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110078146681,7.1511325749895605e-09,0.0010110005969181,-0.0177866779267787,0.0,0.0,0.0,-0.0083555728197097,60.0,-11.024650573730469,-0.0,-6.561215570854986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,9.48941451497376e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.992809646064416e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.38065573386848e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,9.992811101255938e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0004740158619824,289.88250732421875,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,272.7794494628906,288.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110836010426,7.159996151528958e-09,0.0010110763832926,-0.0178098939359188,0.0,0.0,0.0,-0.0083599658682942,60.0,-11.00517749786377,-0.0,-6.562199672544011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,9.48941451497376e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.992809646064416e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.38065573386848e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,9.992811101255938e-05,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0004740158619824,289.88250732421875,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,272.7794494628906,288.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110836010426,7.159996151528958e-09,0.0010110763832926,-0.0178098939359188,0.0,0.0,0.0,-0.0083599658682942,60.0,-11.00517749786377,-0.0,-6.562199672544011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,9.490380034549162e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.993826097343116e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,7.381406612694263e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,9.99382755253464e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0004740640870295,289.8746032714844,294.1499938964844,272.8681030273437,271.7773132324219,272.4107360839844,272.7999267578125,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111865121871,7.172027416402216e-09,0.0010111792944371,-0.0178414061665534,0.0,0.0,0.0,-0.008365930058062,60.0,-10.986026763916016,-0.0,-6.56353549288724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,9.490380034549162e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.993826097343116e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,7.381406612694263e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,9.99382755253464e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0004740640870295,289.8746032714844,294.1499938964844,272.8681030273437,271.7773132324219,272.4107360839844,272.7999267578125,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111865121871,7.172027416402216e-09,0.0010111792944371,-0.0178414061665534,0.0,0.0,0.0,-0.008365930058062,60.0,-10.986026763916016,-0.0,-6.56353549288724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,9.491496166447178e-05,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,9.995001164497808e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,7.382274634437636e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,9.99500261968933e-05,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0004741198208648,289.86669921875,294.1499938964844,272.8888244628906,271.7888488769531,272.419189453125,272.82049560546875,288.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113053722307,7.185933181830251e-09,0.0010112981544807,-0.0178778301924467,0.0,0.0,0.0,-0.0083728237077593,60.0,-10.967080116271973,-0.0,-6.565079502252047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,9.491496166447178e-05,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,9.995001164497808e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,7.382274634437636e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,9.99500261968933e-05,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0004741198208648,289.86669921875,294.1499938964844,272.8888244628906,271.7888488769531,272.419189453125,272.82049560546875,288.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113053722307,7.185933181830251e-09,0.0010112981544807,-0.0178778301924467,0.0,0.0,0.0,-0.0083728237077593,60.0,-10.967080116271973,-0.0,-6.565079502252047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,9.492110257269816e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,9.995647997129709e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,7.382752664852887e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,9.995649452321231e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,0.0004741504963021,289.8627319335937,294.1499938964844,272.8992004394531,271.79461669921875,272.4234924316406,272.8308410644531,288.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113707976415,7.193584394826757e-09,0.0010113635798916,-0.0178978685289621,0.0,0.0,0.0,-0.0083766169846057,60.0,-10.95769214630127,-0.0,-6.56592860082128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,9.492751269135624e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,9.996323205996303e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,7.383251067949459e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,9.996324661187828e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0004741825105156,289.8587646484375,294.1499938964844,272.9095764160156,271.8004150390625,272.4278564453125,272.8411560058594,288.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114391334354,7.2015726715335404e-09,0.0010114319156855,-0.0179187916219234,0.0,0.0,0.0,-0.008380576968193,60.0,-10.948347091674805,-0.0,-6.566816068698246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,9.49409368331544e-05,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.99773692456074e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,7.384295167867094e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,9.997738379752263e-05,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,0.0004742495948448,289.850830078125,294.1499938964844,272.9302673339844,271.8121032714844,272.4367370605469,272.86187744140625,288.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011582207866,7.218305064782271e-09,0.001011574990116,-0.0179626177996397,0.0,0.0,0.0,-0.0083888713270425,60.0,-10.929771423339844,-0.0,-6.568674137952257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,9.49409368331544e-05,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.99773692456074e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,7.384295167867094e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,9.997738379752263e-05,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,0.0004742495948448,289.850830078125,294.1499938964844,272.9302673339844,271.8121032714844,272.4367370605469,272.86187744140625,288.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011582207866,7.218305064782271e-09,0.001011574990116,-0.0179626177996397,0.0,0.0,0.0,-0.0083888713270425,60.0,-10.929771423339844,-0.0,-6.568674137952257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,9.49548848439008e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,9.999205940403044e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,7.385380013147369e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,9.999206667998806e-05,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.0004743192694149,289.8428649902344,294.1499938964844,272.9508972167969,271.82391357421875,272.44586181640625,272.8825988769531,288.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117308702319,7.235685384188173e-09,0.001011723652482,-0.0180081408470869,0.0,0.0,0.0,-0.0083974869921803,60.0,-10.91132354736328,-0.0,-6.570604682565317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,9.49548848439008e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,9.999205940403044e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,7.385380013147369e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,9.999206667998806e-05,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.0004743192694149,289.8428649902344,294.1499938964844,272.9508972167969,271.82391357421875,272.44586181640625,272.8825988769531,288.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117308702319,7.235685384188173e-09,0.001011723652482,-0.0180081408470869,0.0,0.0,0.0,-0.0083974869921803,60.0,-10.91132354736328,-0.0,-6.570604682565317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.496901475358754e-05,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0001000069387373,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,7.386479410342872e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,0.0001000069532892,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004743898462038,289.8348999023437,294.1499938964844,272.9714660644531,271.8359375,272.4551696777344,272.9033508300781,288.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118815116584,7.253296185893987e-09,0.0010118741774931,-0.0180542673915624,0.0,0.0,0.0,-0.0084062172099947,60.0,-10.89297103881836,-0.0,-6.572560806716865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.496901475358754e-05,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0001000069387373,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,7.386479410342872e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,0.0001000069532892,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004743898462038,289.8348999023437,294.1499938964844,272.9714660644531,271.8359375,272.4551696777344,272.9033508300781,288.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118815116584,7.253296185893987e-09,0.0010118741774931,-0.0180542673915624,0.0,0.0,0.0,-0.0084062172099947,60.0,-10.89297103881836,-0.0,-6.572560806716865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,9.498302097199483e-05,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001000216871034,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,7.387568621197715e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0001000217016553,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0004744598118122,289.8269348144531,294.1499938964844,272.991943359375,271.84820556640625,272.4646911621094,272.924072265625,288.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120306396856,7.270745783216625e-09,0.0010120234219357,-0.0180999711155891,0.0,0.0,0.0,-0.0084148673340678,60.0,-10.874693870544434,-0.0,-6.574499877842754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,9.498302097199483e-05,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001000216871034,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,7.387568621197715e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0001000217016553,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0004744598118122,289.8269348144531,294.1499938964844,272.991943359375,271.84820556640625,272.4646911621094,272.924072265625,288.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120306396856,7.270745783216625e-09,0.0010120234219357,-0.0180999711155891,0.0,0.0,0.0,-0.0084148673340678,60.0,-10.874693870544434,-0.0,-6.574499877842754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,9.498988947598264e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,0.0001000289194053,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,7.388102676486596e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0001000289339572,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0004744941252283,289.82293701171875,294.1499938964844,273.00213623046875,271.8544616699219,272.4695129394531,272.9344177246094,288.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121038649231,7.279309155450164e-09,0.0010120966471731,-0.018122399225831,0.0,0.0,0.0,-0.0084191123023629,60.0,-10.865578651428224,-0.0,-6.575451294565937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,9.499661973677576e-05,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721069335937,0.0,0.0,0.000100036006188,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,7.388625817839056e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001000360207399,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0004745277401525,289.8189392089844,294.1499938964844,273.0122985839844,271.8607788085937,272.4743957519531,272.9447631835937,288.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121755767613,7.287690451107664e-09,0.0010121683590114,-0.0181443523615598,0.0,0.0,0.0,-0.0084232669323682,60.0,-10.856474876403809,-0.0,-6.57638281609252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,9.500954183749856e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0001000496122287,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,7.389631355181336e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001000496267806,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0004745922924485,289.8109436035156,294.1499938964844,273.03253173828125,271.8736877441406,272.4842834472656,272.9653625488281,288.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123134125024,7.303798010838136e-09,0.0010123060783371,-0.0181865412741899,0.0,0.0,0.0,-0.008431252092123,60.0,-10.838290214538574,-0.0,-6.578172673243898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,9.500954183749856e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0001000496122287,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,7.389631355181336e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001000496267806,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0004745922924485,289.8109436035156,294.1499938964844,273.03253173828125,271.8736877441406,272.4842834472656,272.9653625488281,288.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123134125024,7.303798010838136e-09,0.0010123060783371,-0.0181865412741899,0.0,0.0,0.0,-0.008431252092123,60.0,-10.838290214538574,-0.0,-6.578172673243898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,9.502164175501092e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001000623597064,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,7.39057213650085e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0001000623669824,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0004746527411043,289.8029479980469,294.1499938964844,273.0525817871094,271.8869934082031,272.4943542480469,272.98590087890625,288.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124422842636,7.318875727690964e-09,0.0010124349500983,-0.0182260330766439,0.0,0.0,0.0,-0.0084387268871068,60.0,-10.820134162902832,-0.0,-6.579848843557556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,9.502164175501092e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001000623597064,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,7.39057213650085e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0001000623669824,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0004746527411043,289.8029479980469,294.1499938964844,273.0525817871094,271.8869934082031,272.4943542480469,272.98590087890625,288.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124422842636,7.318875727690964e-09,0.0010124349500983,-0.0182260330766439,0.0,0.0,0.0,-0.0084387268871068,60.0,-10.820134162902832,-0.0,-6.579848843557556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,9.503271576249972e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001000740157905,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,7.39143360988237e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001000740303425,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004747080383822,289.794921875,294.1499938964844,273.072509765625,271.9007263183594,272.5046081542969,273.0063171386719,288.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125603294,7.332670026727328e-09,0.0010125529952347,-0.0182621628046035,0.0,0.0,0.0,-0.0084455646574497,60.0,-10.801998138427734,-0.0,-6.581382194781328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,9.503271576249972e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001000740157905,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,7.39143360988237e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001000740303425,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0004747080383822,289.794921875,294.1499938964844,273.072509765625,271.9007263183594,272.5046081542969,273.0063171386719,288.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125603294,7.332670026727328e-09,0.0010125529952347,-0.0182621628046035,0.0,0.0,0.0,-0.0084455646574497,60.0,-10.801998138427734,-0.0,-6.581382194781328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,9.50426547206007e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,0.0001000844858936,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,7.392207044176757e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0001000845004455,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,0.0004747577186208,289.78692626953125,294.1499938964844,273.0922241210937,271.9149780273437,272.5150146484375,273.026611328125,288.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126662673428,7.345061892038984e-09,0.0010126589331775,-0.0182946193963289,0.0,0.0,0.0,-0.0084517076611518,60.0,-10.783880233764648,-0.0,-6.582759937145968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,9.50426547206007e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,0.0001000844858936,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,7.392207044176757e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0001000845004455,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,0.0004747577186208,289.78692626953125,294.1499938964844,273.0922241210937,271.9149780273437,272.5150146484375,273.026611328125,288.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126662673428,7.345061892038984e-09,0.0010126589331775,-0.0182946193963289,0.0,0.0,0.0,-0.0084517076611518,60.0,-10.783880233764648,-0.0,-6.582759937145968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,9.504716581432147e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,0.0001000892298179,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,7.392557745333761e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001000892443698,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,0.0004747802158817,289.78289794921875,294.1499938964844,273.1019897460937,271.9223022460937,272.5202941894531,273.03668212890625,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127143468707,7.350680508722007e-09,0.0010127068962901,-0.0183093342930078,0.0,0.0,0.0,-0.0084544932469725,60.0,-10.774828910827637,-0.0,-6.5833845042107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,9.50513785937801e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,0.0001000936681521,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,7.392885163426399e-05,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.000100093675428,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,0.0004748012579511,289.77886962890625,294.1499938964844,273.1116943359375,271.9297790527344,272.5256042480469,273.0467224121094,288.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127591667696,7.355926978647176e-09,0.0010127518326044,-0.0183230750262737,0.0,0.0,0.0,-0.0084570934996008,60.0,-10.765783309936523,-0.0,-6.583967859796759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,9.505883645033464e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0001001015189103,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,7.39346505724825e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0001001015334622,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,0.0004748385108541,289.7708435058594,294.1499938964844,273.1309814453125,271.9451599121094,272.5363464355469,273.0666809082031,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128386784344,7.365222653987756e-09,0.0010128313442692,-0.0183474235236644,0.0,0.0,0.0,-0.0084617016837,60.0,-10.747713088989258,-0.0,-6.58500169947729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,9.505883645033464e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0001001015189103,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,7.39346505724825e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0001001015334622,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,0.0004748385108541,289.7708435058594,294.1499938964844,273.1309814453125,271.9451599121094,272.5363464355469,273.0666809082031,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128386784344,7.365222653987756e-09,0.0010128313442692,-0.0183474235236644,0.0,0.0,0.0,-0.0084617016837,60.0,-10.747713088989258,-0.0,-6.58500169947729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,9.50655958149582e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,0.0001001086420728,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,7.393991108983755e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0001001086566247,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.0004748723004013,289.7627868652344,294.1499938964844,273.1499938964844,271.9612121582031,272.5472412109375,273.08642578125,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129107395187,7.373650579012292e-09,0.0010129034053534,-0.018369497731328,0.0,0.0,0.0,-0.0084658795967698,60.0,-10.72972011566162,-0.0,-6.585938905345756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,9.50655958149582e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,0.0001001086420728,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,7.393991108983755e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0001001086566247,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.0004748723004013,289.7627868652344,294.1499938964844,273.1499938964844,271.9612121582031,272.5472412109375,273.08642578125,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129107395187,7.373650579012292e-09,0.0010129034053534,-0.018369497731328,0.0,0.0,0.0,-0.0084658795967698,60.0,-10.72972011566162,-0.0,-6.585938905345756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,9.507396316621453e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,0.0001001174459815,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,7.394641579594463e-05,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0001001174605335,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.000474914064398,289.7547302246094,294.1499938964844,273.1685485839844,271.9773864746094,272.5582580566406,273.10595703125,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129999136552,7.384073796856683e-09,0.0010129924630746,-0.0183967966586351,0.0,0.0,0.0,-0.0084710465744137,60.0,-10.712005615234377,-0.0,-6.587097800547781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,9.507396316621453e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,0.0001001174459815,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,7.394641579594463e-05,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0001001174605335,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.000474914064398,289.7547302246094,294.1499938964844,273.1685485839844,271.9773864746094,272.5582580566406,273.10595703125,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129999136552,7.384073796856683e-09,0.0010129924630746,-0.0183967966586351,0.0,0.0,0.0,-0.0084710465744137,60.0,-10.712005615234377,-0.0,-6.587097800547781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,9.50889298110269e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,0.0001001332129817,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,7.395805732812732e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0001001332202577,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004749888321384,289.74664306640625,294.1499938964844,273.1864318847656,271.9931335449219,272.56939697265625,273.1251220703125,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131592862308,7.402723767313546e-09,0.0010131519520655,-0.0184456445276737,0.0,0.0,0.0,-0.0084802918136119,60.0,-10.6952543258667,-0.0,-6.5891725853362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836730957031,0.0,0.0,9.50889298110269e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,0.0001001332129817,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,7.395805732812732e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0001001332202577,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004749888321384,289.74664306640625,294.1499938964844,273.1864318847656,271.9931335449219,272.56939697265625,273.1251220703125,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131592862308,7.402723767313546e-09,0.0010131519520655,-0.0184456445276737,0.0,0.0,0.0,-0.0084802918136119,60.0,-10.6952543258667,-0.0,-6.5891725853362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
