time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.509823576081544e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0001001430064206,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,7.396528962999582e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0001001430209726,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0004750353109557,289.7426147460937,294.1499938964844,273.1950988769531,272.0008239746094,272.57501220703125,273.1345520019531,288.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132584720849,7.414318492493521e-09,0.0010132511379197,-0.0184760130941867,0.0,0.0,0.0,-0.0084860399365425,60.0,-10.687257766723633,-0.0,-6.590462220401605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,9.510912059340626e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001001544733298,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,7.397375884465873e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,0.0001001544878818,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0004750897060148,289.73858642578125,294.1499938964844,273.2035522460937,272.00836181640625,272.5806579589844,273.1438903808594,288.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133745381608,7.427885861943649e-09,0.0010133670875802,-0.0185115467756986,0.0,0.0,0.0,-0.0084927650168538,60.0,-10.679558753967283,-0.0,-6.59197141317236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.513492113910615e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0001001816417556,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,7.399382593575865e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0001001816563075,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0004752185777761,289.7304992675781,294.1499938964844,273.2198486328125,272.02301025390625,272.5920104980469,273.1621398925781,288.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136493947356,7.460030815309437e-09,0.001013641944155,-0.018595740199089,0.0,0.0,0.0,-0.0085086999461054,60.0,-10.664993286132812,-0.0,-6.595548285304177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.513492113910615e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0001001816417556,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,7.399382593575865e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0001001816563075,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0004752185777761,289.7304992675781,294.1499938964844,273.2198486328125,272.02301025390625,272.5920104980469,273.1621398925781,288.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136493947356,7.460030815309437e-09,0.001013641944155,-0.018595740199089,0.0,0.0,0.0,-0.0085086999461054,60.0,-10.664993286132812,-0.0,-6.595548285304177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,9.516539284959435e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001002137287287,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,7.401752372970805e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,0.0001002137432806,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,0.0004753707908093,289.722412109375,294.1499938964844,273.2352600097656,272.0370178222656,272.6034545898437,273.1798095703125,288.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139740770682,7.497996001859521e-09,0.0010139666264876,-0.0186951756477355,0.0,0.0,0.0,-0.0085275201126933,60.0,-10.651588439941406,-0.0,-6.599774593496478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,9.516539284959435e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001002137287287,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,7.401752372970805e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,0.0001002137432806,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,0.0004753707908093,289.722412109375,294.1499938964844,273.2352600097656,272.0370178222656,272.6034545898437,273.1798095703125,288.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139740770682,7.497996001859521e-09,0.0010139666264876,-0.0186951756477355,0.0,0.0,0.0,-0.0085275201126933,60.0,-10.651588439941406,-0.0,-6.599774593496478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,9.520137245999648e-05,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,0.0001002516219159,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,7.404551433864981e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,0.0001002516364678,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0004755505360662,289.7142944335937,294.1499938964844,273.2497253417969,272.0502624511719,272.61492919921875,273.19677734375,288.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143575491383,7.542833024842821e-09,0.0010143499821424,-0.0188126061111688,0.0,0.0,0.0,-0.008549747057259,60.0,-10.639464378356934,-0.0,-6.604766866757927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,9.520137245999648e-05,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,0.0001002516219159,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,7.404551433864981e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,0.0001002516364678,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0004755505360662,289.7142944335937,294.1499938964844,273.2497253417969,272.0502624511719,272.61492919921875,273.19677734375,288.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143575491383,7.542833024842821e-09,0.0010143499821424,-0.0188126061111688,0.0,0.0,0.0,-0.008549747057259,60.0,-10.639464378356934,-0.0,-6.604766866757927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.524176857667044e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,0.0001002941644401,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,7.407693192362785e-05,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.000100294171716,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0004757523420266,289.7061767578125,294.1499938964844,273.26318359375,272.0627136230469,272.62646484375,273.2130432128906,288.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147879365831,7.593165207708807e-09,0.0010147803695872,-0.0189444329589605,0.0,0.0,0.0,-0.0085746981203556,60.0,-10.628462791442873,-0.0,-6.61037375948581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.524176857667044e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,0.0001002941644401,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,7.407693192362785e-05,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.000100294171716,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0004757523420266,289.7061767578125,294.1499938964844,273.26318359375,272.0627136230469,272.62646484375,273.2130432128906,288.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147879365831,7.593165207708807e-09,0.0010147803695872,-0.0189444329589605,0.0,0.0,0.0,-0.0085746981203556,60.0,-10.628462791442873,-0.0,-6.61037375948581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,9.52638147282414e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,0.0001003173747449,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,7.409408135572448e-05,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,0.0001003173892968,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0004758624418172,289.7021179199219,294.1499938964844,273.26953125,272.0686340332031,272.6322631835937,273.22088623046875,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150227462872,7.620631237159614e-09,0.0010150151792913,-0.0190163664519786,0.0,0.0,0.0,-0.0085883131250739,60.0,-10.623438835144045,-0.0,-6.613434067048729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,9.528711962047964e-05,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001003419165499,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,7.411220576614141e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0001003419238259,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140319824219,0.0,0.0,0.0004759788280352,289.69805908203125,294.1499938964844,273.2756042480469,272.0743103027344,272.6380310058594,273.2284851074219,288.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152710601687,7.649664013342772e-09,0.0010152633767575,-0.0190924052149057,0.0,0.0,0.0,-0.0086027048528194,60.0,-10.618746757507324,-0.0,-6.61666987866738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,9.533717820886524e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001003946308628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,7.415113941533491e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0001003946454147,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,0.0004762289172504,289.6899108886719,294.1499938964844,273.286865234375,272.0849304199219,272.64959716796875,273.2430114746094,288.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158044751733,7.712037231044633e-09,0.0010157967917621,-0.0192557647824287,0.0,0.0,0.0,-0.0086336247622966,60.0,-10.61035442352295,-0.0,-6.623624670965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,9.533717820886524e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001003946308628,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,7.415113941533491e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0001003946454147,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,0.0004762289172504,289.6899108886719,294.1499938964844,273.286865234375,272.0849304199219,272.64959716796875,273.2430114746094,288.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158044751733,7.712037231044633e-09,0.0010157967917621,-0.0192557647824287,0.0,0.0,0.0,-0.0086336247622966,60.0,-10.61035442352295,-0.0,-6.623624670965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.539135498926044e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0001004516889224,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,7.419328176183626e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001004516961984,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0004764995537698,289.6817932128906,294.1499938964844,273.2969055175781,272.09454345703125,272.6611633300781,273.2566223144531,288.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163817787542,7.779542343655521e-09,0.0010163739789277,-0.0194325614720582,0.0,0.0,0.0,-0.0086670890450477,60.0,-10.60315227508545,-0.0,-6.631155002878586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.539135498926044e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0001004516889224,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,7.419328176183626e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001004516961984,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0004764995537698,289.6817932128906,294.1499938964844,273.2969055175781,272.09454345703125,272.6611633300781,273.2566223144531,288.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163817787542,7.779542343655521e-09,0.0010163739789277,-0.0194325614720582,0.0,0.0,0.0,-0.0086670890450477,60.0,-10.60315227508545,-0.0,-6.631155002878586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,9.544944623485208e-05,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001005128578981,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,7.423845818266273e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,0.00010051287245,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0004767897189594,289.6736145019531,294.1499938964844,273.30572509765625,272.10308837890625,272.67266845703125,273.26910400390625,288.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170007590204,7.851920891255304e-09,0.0010169928427785,-0.0196221191436052,0.0,0.0,0.0,-0.0087029682472348,60.0,-10.597339630126951,-0.0,-6.639234584326914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,9.544944623485208e-05,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001005128578981,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,7.423845818266273e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,0.00010051287245,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0004767897189594,289.6736145019531,294.1499938964844,273.30572509765625,272.10308837890625,272.67266845703125,273.26910400390625,288.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170007590204,7.851920891255304e-09,0.0010169928427785,-0.0196221191436052,0.0,0.0,0.0,-0.0087029682472348,60.0,-10.597339630126951,-0.0,-6.639234584326914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,9.551136463414878e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,0.0001005780577543,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,7.4286617746111e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0001005780650302,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,0.0004770990053657,289.6654663085937,294.1499938964844,273.3132019042969,272.1104431152344,272.68414306640625,273.2803649902344,288.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176603682339,7.9290609633631e-09,0.001017652451992,-0.0198241472244262,0.0,0.0,0.0,-0.0087412083521485,60.0,-10.592924118041992,-0.0,-6.647850625540741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,9.551136463414878e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,0.0001005780577543,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,7.4286617746111e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0001005780650302,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,0.0004770990053657,289.6654663085937,294.1499938964844,273.3132019042969,272.1104431152344,272.68414306640625,273.2803649902344,288.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176603682339,7.9290609633631e-09,0.001017652451992,-0.0198241472244262,0.0,0.0,0.0,-0.0087412083521485,60.0,-10.592924118041992,-0.0,-6.647850625540741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,9.554325515637174e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0001006116362987,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,7.431142148561776e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0001006116508506,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,0.0004772582906298,289.661376953125,294.1499938964844,273.3164367675781,272.1136474609375,272.6898498535156,273.2856140136719,288.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180001845583,7.968795401325224e-09,0.0010179922683164,-0.0199282076209783,0.0,0.0,0.0,-0.0087609058246016,60.0,-10.59111785888672,-0.0,-6.652290807096507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,9.557605517329648e-05,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0001006461752695,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,7.433693099301308e-05,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,0.0001006461898214,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0004774221451953,289.65728759765625,294.1499938964844,273.3193054199219,272.1165466308594,272.6955261230469,273.2904968261719,288.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183496633544,8.009660490415627e-09,0.0010183416306972,-0.0200352314859628,0.0,0.0,0.0,-0.0087811630219221,60.0,-10.589676856994627,-0.0,-6.65685888634471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,9.564339416101576e-05,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001007170940283,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,7.438931061187759e-05,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0001007171013043,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0004777585272677,289.64910888671875,294.1499938964844,273.3239440917969,272.1213684082031,272.706787109375,273.2992553710937,288.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190672473981,8.093564929367858e-09,0.0010190590983256,-0.0202549677342176,0.0,0.0,0.0,-0.008822756819427,60.0,-10.587794303894045,-0.0,-6.666243024255891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,9.564339416101576e-05,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001007170940283,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,7.438931061187759e-05,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0001007171013043,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0004777585272677,289.64910888671875,294.1499938964844,273.3239440917969,272.1213684082031,272.706787109375,273.2992553710937,288.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190672473981,8.093564929367858e-09,0.0010190590983256,-0.0202549677342176,0.0,0.0,0.0,-0.008822756819427,60.0,-10.587794303894045,-0.0,-6.666243024255891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,9.571243572281674e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,0.0001007897953968,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,7.444300717907026e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0001007898026728,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548583984375,0.0,0.0,0.0004781034076586,289.6408996582031,294.1499938964844,273.3270874023437,272.12481689453125,272.7179260253906,273.3066711425781,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198028758168,8.179584121137395e-09,0.0010197946103289,-0.0204802397638559,0.0,0.0,0.0,-0.0088653983548283,60.0,-10.587113380432127,-0.0,-6.67587087832544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,9.571243572281674e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,0.0001007897953968,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,7.444300717907026e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0001007898026728,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548583984375,0.0,0.0,0.0004781034076586,289.6408996582031,294.1499938964844,273.3270874023437,272.12481689453125,272.7179260253906,273.3066711425781,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198028758168,8.179584121137395e-09,0.0010197946103289,-0.0204802397638559,0.0,0.0,0.0,-0.0088653983548283,60.0,-10.587113380432127,-0.0,-6.67587087832544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,9.578251774655656e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001008635954349,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,7.449751137755811e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001008636027108,291.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0004784534685313,289.6326904296875,294.1499938964844,273.3286437988281,272.1268005371094,272.7288818359375,273.3125305175781,288.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020549563691,8.266900053399695e-09,0.0010205412982031,-0.0207089055329561,0.0,0.0,0.0,-0.0089086825028061,60.0,-10.587759017944336,-0.0,-6.685650788540444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,9.578251774655656e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001008635954349,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,7.449751137755811e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001008636027108,291.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.0004784534685313,289.6326904296875,294.1499938964844,273.3286437988281,272.1268005371094,272.7288818359375,273.3125305175781,288.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020549563691,8.266900053399695e-09,0.0010205412982031,-0.0207089055329561,0.0,0.0,0.0,-0.0089086825028061,60.0,-10.587759017944336,-0.0,-6.685650788540444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.585279622115196e-05,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0001009375991998,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,7.455217564711347e-05,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001009376137517,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0004788045189343,289.6244812011719,294.1499938964844,273.3285827636719,272.12725830078125,272.7396850585937,273.3169860839844,288.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021298347041,8.354462899262671e-09,0.0010212900815531,-0.0209382120519876,0.0,0.0,0.0,-0.0089520895853638,60.0,-10.58946418762207,-0.0,-6.695465515349498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.585279622115196e-05,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0001009375991998,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,7.455217564711347e-05,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001009376137517,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0004788045189343,289.6244812011719,294.1499938964844,273.3285827636719,272.12725830078125,272.7396850585937,273.3169860839844,288.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021298347041,8.354462899262671e-09,0.0010212900815531,-0.0209382120519876,0.0,0.0,0.0,-0.0089520895853638,60.0,-10.58946418762207,-0.0,-6.695465515349498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,9.588777174940331e-05,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,0.0001009744300972,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.45793804526329e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,0.0001009744446491,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,0.0004789792292285,289.620361328125,294.1499938964844,273.3279113769531,272.1268920898437,272.7449951171875,273.31866455078125,288.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216711089015,8.398039597068419e-09,0.0010216627269983,-0.0210523307323455,0.0,0.0,0.0,-0.008973691612482,60.0,-10.590737342834473,-0.0,-6.70035333882879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,9.5922383479774e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0001010108826449,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,7.460630149580538e-05,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338317871094,0.0,0.0,0.0001010108899208,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004791521350853,289.61627197265625,294.1499938964844,273.3268127441406,272.1260986328125,272.7502746582031,273.31988525390625,288.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022039912641,8.441165100236958e-09,0.0010220314143225,-0.0211652647703886,0.0,0.0,0.0,-0.0089950701221823,60.0,-10.592304229736328,-0.0,-6.705191424316581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,9.599000622984022e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77197265625,0.0,0.0,0.000101082092442,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,7.465889939339831e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.000101082099718,291.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,0.0004794899432454,289.6080322265625,294.1499938964844,273.3232727050781,272.123291015625,272.7605895996094,273.32098388671875,288.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227604070678,8.52542214602181e-09,0.0010227519087493,-0.0213859099894762,0.0,0.0,0.0,-0.0090368380770087,60.0,-10.596319198608398,-0.0,-6.714649458672285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,9.599000622984022e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77197265625,0.0,0.0,0.000101082092442,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,7.465889939339831e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.000101082099718,291.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,0.0004794899432454,289.6080322265625,294.1499938964844,273.3232727050781,272.123291015625,272.7605895996094,273.32098388671875,288.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227604070678,8.52542214602181e-09,0.0010227519087493,-0.0213859099894762,0.0,0.0,0.0,-0.0090368380770087,60.0,-10.596319198608398,-0.0,-6.714649458672285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,9.60555044002831e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,0.0001011510685202,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,7.470983837265521e-05,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0001011510757962,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0004798170994035,289.59979248046875,294.1499938964844,273.3179016113281,272.1187438964844,272.77069091796875,273.320556640625,288.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234583169221,8.607028867402278e-09,0.0010234497021883,-0.0215996112674474,0.0,0.0,0.0,-0.0090772928670048,60.0,-10.60121726989746,-0.0,-6.723816170506326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,9.60555044002831e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,0.0001011510685202,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,7.470983837265521e-05,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0001011510757962,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0004798170994035,289.59979248046875,294.1499938964844,273.3179016113281,272.1187438964844,272.77069091796875,273.320556640625,288.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234583169221,8.607028867402278e-09,0.0010234497021883,-0.0215996112674474,0.0,0.0,0.0,-0.0090772928670048,60.0,-10.60121726989746,-0.0,-6.723816170506326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.611715358914807e-05,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0001012159773381,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,7.475778693333268e-05,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.00010121599189,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0004801250470336,289.5915222167969,294.1499938964844,273.3106384277344,272.11236572265625,272.7804260253906,273.3180847167969,288.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241151321679,8.683833208067426e-09,0.0010241065174341,-0.0218007341027259,0.0,0.0,0.0,-0.0091153662651777,60.0,-10.607257843017578,-0.0,-6.732448554203074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.611715358914807e-05,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0001012159773381,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,7.475778693333268e-05,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.00010121599189,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0004801250470336,289.5915222167969,294.1499938964844,273.3106384277344,272.11236572265625,272.7804260253906,273.3180847167969,288.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241151321679,8.683833208067426e-09,0.0010241065174341,-0.0218007341027259,0.0,0.0,0.0,-0.0091153662651777,60.0,-10.607257843017578,-0.0,-6.732448554203074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.61754994932562e-05,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,0.0001012774228001,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,7.480316708097234e-05,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001012774300761,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,0.0004804164927918,289.5832824707031,294.1499938964844,273.30145263671875,272.1040954589844,272.7898864746094,273.3138732910156,288.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247369064018,8.756528835363042e-09,0.0010247280588373,-0.0219910964369773,0.0,0.0,0.0,-0.0091514028608798,60.0,-10.614128112792969,-0.0,-6.740625480006204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
