time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.61754994932562e-05,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,0.0001012774228001,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,7.480316708097234e-05,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001012774300761,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,0.0004804164927918,289.5832824707031,294.1499938964844,273.30145263671875,272.1040954589844,272.7898864746094,273.3138732910156,288.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247369064018,8.756528835363042e-09,0.0010247280588373,-0.0219910964369773,0.0,0.0,0.0,-0.0091514028608798,60.0,-10.614128112792969,-0.0,-6.740625480006204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,9.620284254197033e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0001013062210404,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,7.48244347050786e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,0.0001013062283163,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,0.000480553106172,289.5791320800781,294.1499938964844,273.29608154296875,272.0992126464844,272.79449462890625,273.31103515625,288.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250282939523,8.790603800434837e-09,0.0010250194463878,-0.0220803245902061,0.0,0.0,0.0,-0.0091682942584156,60.0,-10.617939949035645,-0.0,-6.744459568608363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016052246094,0.0,0.0,9.622899233363567e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,0.000101333753264,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,7.484477100661024e-05,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0001013337678159,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0004806836950592,289.57501220703125,294.1499938964844,273.29022216796875,272.0938720703125,272.7989807128906,273.30767822265625,288.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253068758174,8.823181296691018e-09,0.001025298028253,-0.0221656318753957,0.0,0.0,0.0,-0.0091844443231821,60.0,-10.621981620788574,-0.0,-6.748125969124885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.627707913750784e-05,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.000101384393929,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.488217670470476e-05,290.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001013844084809,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.0004809239180758,289.5667419433594,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258193360641,8.883099589240828e-09,0.0010258104884997,-0.022322529926896,0.0,0.0,0.0,-0.0092141469940543,60.0,-10.630730628967283,-0.0,-6.754872572400927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.627707913750784e-05,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.000101384393929,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.488217670470476e-05,290.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001013844084809,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.0004809239180758,289.5667419433594,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258193360641,8.883099589240828e-09,0.0010258104884997,-0.022322529926896,0.0,0.0,0.0,-0.0092141469940543,60.0,-10.630730628967283,-0.0,-6.754872572400927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,9.632009459892288e-05,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.0001014296940411,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,7.491563155781478e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,0.0001014297013171,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0004811387916561,289.5584411621094,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262776631861,8.936694939620793e-09,0.0010262686992064,-0.0224628709256649,0.0,0.0,0.0,-0.0092407157644629,60.0,-10.640337944030762,-0.0,-6.760910054026682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,9.632009459892288e-05,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.0001014296940411,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,7.491563155781478e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,0.0001014297013171,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0004811387916561,289.5584411621094,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262776631861,8.936694939620793e-09,0.0010262686992064,-0.0224628709256649,0.0,0.0,0.0,-0.0092407157644629,60.0,-10.640337944030762,-0.0,-6.760910054026682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,9.635590686229988e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001014673980535,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,7.494348392356187e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001014674126054,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0004813176637981,289.5501708984375,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266592726111,8.981309917999171e-09,0.001026650192216,-0.0225796941667795,0.0,0.0,0.0,-0.0092628318816423,60.0,-10.650875091552734,-0.0,-6.765938564967655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,9.635590686229988e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001014673980535,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,7.494348392356187e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001014674126054,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0004813176637981,289.5501708984375,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266592726111,8.981309917999171e-09,0.001026650192216,-0.0225796941667795,0.0,0.0,0.0,-0.0092628318816423,60.0,-10.650875091552734,-0.0,-6.765938564967655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,9.638557094149292e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0001014986410154,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,7.496655598515645e-05,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0001014986482914,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004814658605027,289.5418701171875,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269753402099,9.01827235111341e-09,0.0010269663762301,-0.0226764809340238,0.0,0.0,0.0,-0.0092811556532979,60.0,-10.6621675491333,-0.0,-6.770105187570152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,9.638557094149292e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0001014986410154,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,7.496655598515645e-05,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0001014986482914,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004814658605027,289.5418701171875,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269753402099,9.01827235111341e-09,0.0010269663762301,-0.0226764809340238,0.0,0.0,0.0,-0.0092811556532979,60.0,-10.6621675491333,-0.0,-6.770105187570152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624816894531,0.0,0.0,9.639742347644642e-05,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001015111265587,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,7.497577462345362e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0001015111338347,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0004815250576939,289.5377197265625,294.1499938964844,273.213134765625,272.0216064453125,272.8345642089844,273.2545166015625,288.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027101650834,9.033041870054603e-09,0.0010270926868543,-0.0227151550352573,0.0,0.0,0.0,-0.0092884777113795,60.0,-10.668136596679688,-0.0,-6.771770699742774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,9.64073115028441e-05,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,0.0001015215311781,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,7.498346531065181e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,0.00010152154573,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,0.0004815744468942,289.5335693359375,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,273.24591064453125,288.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272070067003,9.045360016557424e-09,0.0010271979263052,-0.0227474085986614,0.0,0.0,0.0,-0.0092945834621787,60.0,-10.674301147460938,-0.0,-6.773159810791185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,9.64203427429311e-05,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001015352536342,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,7.499360071960837e-05,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001015352609101,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,0.0004816395230591,289.5252685546875,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273458901792,9.061595029891125e-09,0.0010273368097841,-0.0227899197489023,0.0,0.0,0.0,-0.0093026319518685,60.0,-10.687247276306152,-0.0,-6.77499087942124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,9.64203427429311e-05,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001015352536342,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,7.499360071960837e-05,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001015352609101,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,0.0004816395230591,289.5252685546875,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273458901792,9.061595029891125e-09,0.0010273368097841,-0.0227899197489023,0.0,0.0,0.0,-0.0093026319518685,60.0,-10.687247276306152,-0.0,-6.77499087942124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,9.642524673836306e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.0001015404195641,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,7.49974133213982e-05,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.000101540434116,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0004816640575882,289.5169677734375,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273981606587,9.067710138310758e-09,0.0010273891966789,-0.0228059329092502,0.0,0.0,0.0,-0.0093056634068489,60.0,-10.700919151306152,-0.0,-6.775680816417663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,9.642524673836306e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.0001015404195641,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,7.49974133213982e-05,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.000101540434116,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0004816640575882,289.5169677734375,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273981606587,9.067710138310758e-09,0.0010273891966789,-0.0228059329092502,0.0,0.0,0.0,-0.0093056634068489,60.0,-10.700919151306152,-0.0,-6.775680816417663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,9.64188511716202e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0001015336893033,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260131835937,0.0,0.0,7.499244384234771e-05,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001015336965792,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0004816321015823,289.5086669921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273301741108,9.059745842421309e-09,0.0010273210937157,-0.0227850768715143,0.0,0.0,0.0,-0.0093017155304551,60.0,-10.715556144714355,-0.0,-6.774781979856925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,9.64188511716202e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0001015336893033,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260131835937,0.0,0.0,7.499244384234771e-05,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001015336965792,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0004816321015823,289.5086669921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273301741108,9.059745842421309e-09,0.0010273210937157,-0.0227850768715143,0.0,0.0,0.0,-0.0093017155304551,60.0,-10.715556144714355,-0.0,-6.774781979856925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,9.639989002607764e-05,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0001015137167996,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,7.497768820030615e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0001015137240756,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0004815373686142,289.5003662109375,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271281935274,9.036117631922025e-09,0.0010271191131323,-0.0227232091128826,0.0,0.0,0.0,-0.0092900032177567,60.0,-10.731637001037598,-0.0,-6.772117444597825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,9.639989002607764e-05,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0001015137167996,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,7.497768820030615e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0001015137240756,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0004815373686142,289.5003662109375,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271281935274,9.036117631922025e-09,0.0010271191131323,-0.0227232091128826,0.0,0.0,0.0,-0.0092900032177567,60.0,-10.731637001037598,-0.0,-6.772117444597825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,9.638637129683048e-05,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0001014994850265,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,7.496717444155365e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001014994923025,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0004814698477275,289.4962158203125,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,273.14117431640625,288.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026984071359,9.019275104549251e-09,0.0010269751073792,-0.0226791072636842,0.0,0.0,0.0,-0.0092816539108753,60.0,-10.740311622619627,-0.0,-6.770218163865138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147216796875,0.0,0.0,9.636994946049526e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0001014821900753,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,7.495440513594076e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,0.0001014821973512,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0004813878040295,289.4920654296875,294.1499938964844,273.0455627441406,271.8599853515625,272.86285400390625,273.12579345703125,288.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268092155456,8.998816802829879e-09,0.0010268001351505,-0.0226255375891923,0.0,0.0,0.0,-0.0092715127393603,60.0,-10.749333381652832,-0.0,-6.767911742144861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,9.632885485189036e-05,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001014389126794,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002258300781,0.0,0.0,7.492244185414165e-05,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,0.0001014389199553,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0004811825347132,289.4837951660156,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263713775202,8.947617757826265e-09,0.0010263624135404,-0.0224914737045764,0.0,0.0,0.0,-0.0092461323365569,60.0,-10.768481254577637,-0.0,-6.762141424587753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,9.632885485189036e-05,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001014389126794,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002258300781,0.0,0.0,7.492244185414165e-05,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,0.0001014389199553,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0004811825347132,289.4837951660156,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263713775202,8.947617757826265e-09,0.0010263624135404,-0.0224914737045764,0.0,0.0,0.0,-0.0092461323365569,60.0,-10.768481254577637,-0.0,-6.762141424587753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.627790132071824e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,0.0001013852597679,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,7.48828097130172e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001013852670439,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0004809280217159,289.4754943847656,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258284164592,8.884133428921359e-09,0.0010258195688948,-0.022325238212943,0.0,0.0,0.0,-0.0092146610841155,60.0,-10.7889404296875,-0.0,-6.754989101409592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.627790132071824e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,0.0001013852597679,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,7.48828097130172e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001013852670439,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0004809280217159,289.4754943847656,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258284164592,8.884133428921359e-09,0.0010258195688948,-0.022325238212943,0.0,0.0,0.0,-0.0092146610841155,60.0,-10.7889404296875,-0.0,-6.754989101409592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,9.621849312679842e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001013226938084,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,7.483660738216713e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0001013227083603,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67633056640625,0.0,0.0,0.0004806312499567,289.4671936035156,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251955827698,8.810117968494069e-09,0.0010251867352053,-0.0221314243972301,0.0,0.0,0.0,-0.0091779706999659,60.0,-10.810738563537598,-0.0,-6.7466558562046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,9.621849312679842e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001013226938084,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,7.483660738216713e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0001013227083603,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67633056640625,0.0,0.0,0.0004806312499567,289.4671936035156,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251955827698,8.810117968494069e-09,0.0010251867352053,-0.0221314243972301,0.0,0.0,0.0,-0.0091779706999659,60.0,-10.810738563537598,-0.0,-6.7466558562046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,9.615041926736012e-05,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.000101251011074,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,7.478366023860872e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001012510256259,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0004802912299055,289.4589233398437,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244703153148,8.725308475732163e-09,0.0010244615841656,-0.0219093412160873,0.0,0.0,0.0,-0.00913592800498,60.0,-10.8337984085083,-0.0,-6.73711326726334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,9.615041926736012e-05,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.000101251011074,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,7.478366023860872e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001012510256259,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0004802912299055,289.4589233398437,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244703153148,8.725308475732163e-09,0.0010244615841656,-0.0219093412160873,0.0,0.0,0.0,-0.00913592800498,60.0,-10.8337984085083,-0.0,-6.73711326726334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,9.611386485630646e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001012125212582,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,7.475522579625249e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66705322265625,0.0,0.0,0.0001012125285342,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0004801086324732,289.45477294921875,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,272.9502258300781,288.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240807896479,8.67976446272678e-09,0.0010240721749141,-0.0217900797724723,0.0,0.0,0.0,-0.0091133518144488,60.0,-10.845695495605469,-0.0,-6.73199167522398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,9.60752586252056e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0001011718632071,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,7.472519791917875e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.000101171870483,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0004799157613888,289.4506530761719,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,272.9267883300781,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236694943159,8.631665160407921e-09,0.0010236608795821,-0.021664123982191,0.0,0.0,0.0,-0.0090895071625709,60.0,-10.857866287231444,-0.0,-6.726584445004846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,9.599372424418108e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0001010860069072,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.466178067261353e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0001010860141832,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0004795084823854,289.4423828125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,288.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228008031845,8.530081530011557e-09,0.001022792304866,-0.0213981121778488,0.0,0.0,0.0,-0.0090391505509614,60.0,-10.882847785949709,-0.0,-6.715172418125803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,9.599372424418108e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,0.0001010860069072,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.466178067261353e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0001010860141832,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0004795084823854,289.4423828125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,288.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228008031845,8.530081530011557e-09,0.001022792304866,-0.0213981121778488,0.0,0.0,0.0,-0.0090391505509614,60.0,-10.882847785949709,-0.0,-6.715172418125803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,9.590636182110757e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,0.0001009940169751,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,7.459383778041229e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0001009940242511,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.0004790721286553,289.4341125488281,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,288.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218700626865,8.421245034639924e-09,0.001021861564368,-0.0211130995303392,0.0,0.0,0.0,-0.0089851981028914,60.0,-10.908794403076172,-0.0,-6.70295605686988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,9.590636182110757e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,0.0001009940169751,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,7.459383778041229e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0001009940242511,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.0004790721286553,289.4341125488281,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,288.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218700626865,8.421245034639924e-09,0.001021861564368,-0.0211130995303392,0.0,0.0,0.0,-0.0089851981028914,60.0,-10.908794403076172,-0.0,-6.70295605686988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.581541235093027e-05,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.0001008982362691,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,7.45231009204872e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,0.000100898243545,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,0.0004786177887581,289.42584228515625,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,288.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209009051322,8.307927679140903e-09,0.0010208926396444,-0.0208163484930992,0.0,0.0,0.0,-0.0089290235191583,60.0,-10.935426712036133,-0.0,-6.690248710583546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.581541235093027e-05,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.0001008982362691,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,7.45231009204872e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,0.000100898243545,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,0.0004786177887581,289.42584228515625,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,288.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209009051322,8.307927679140903e-09,0.0010208926396444,-0.0208163484930992,0.0,0.0,0.0,-0.0089290235191583,60.0,-10.935426712036133,-0.0,-6.690248710583546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
