time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.572184353601187e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,0.0001007997052511,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,7.445032679243013e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.000100799712527,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0004781504103448,289.4176025390625,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.71795654296875,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199040407314,8.191356037912101e-09,0.0010198958916589,-0.0205110684037208,0.0,0.0,0.0,-0.0088712368160486,60.0,-10.962980270385742,-0.0,-6.677188935100278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.572184353601187e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,0.0001007997052511,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,7.445032679243013e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.000100799712527,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,0.0004781504103448,289.4176025390625,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,272.71795654296875,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199040407314,8.191356037912101e-09,0.0010198958916589,-0.0205110684037208,0.0,0.0,0.0,-0.0088712368160486,60.0,-10.962980270385742,-0.0,-6.677188935100278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,9.567469533067197e-05,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,0.0001007500541163,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,7.441364869009703e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,0.0001007500613923,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,0.0004779148730449,289.4134826660156,294.1499938964844,272.5252990722656,271.3503112792969,272.8507080078125,272.6895751953125,288.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194015922024,8.132607476341036e-09,0.0010193935595452,-0.0203572139143943,0.0,0.0,0.0,-0.0088421134278178,60.0,-10.977002143859863,-0.0,-6.67061215153808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,9.56275180215016e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,0.0001007003738777,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,7.437695603584871e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0001007003811537,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0004776792193297,289.40936279296875,294.1499938964844,272.49285888671875,271.3184814453125,272.84747314453125,272.6607971191406,288.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.07383226941738e-09,0.0010188908781856,-0.0202032905071973,0.0,0.0,0.0,-0.0088129770010709,60.0,-10.991209030151367,-0.0,-6.664035367975886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.553397831041366e-05,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001006018719635,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,7.430420373566449e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001006018792395,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,0.0004772119864355,289.4011535644531,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179022792726,7.957291714433268e-09,0.0010178943630307,-0.0198980811983346,0.0,0.0,0.0,-0.008755206130445,60.0,-11.020215034484863,-0.0,-6.65100472474478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.553397831041366e-05,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001006018719635,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,7.430420373566449e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001006018792395,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,0.0004772119864355,289.4011535644531,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179022792726,7.957291714433268e-09,0.0010178943630307,-0.0198980811983346,0.0,0.0,0.0,-0.008755206130445,60.0,-11.020215034484863,-0.0,-6.65100472474478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.544227214064448e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0001005052981781,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,7.423287752317265e-05,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,0.0001005053054541,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0004767538630403,289.3929138183594,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169252054765,7.843033777987785e-09,0.00101691740565,-0.0195988435298204,0.0,0.0,0.0,-0.008698564954102,60.0,-11.049906730651855,-0.0,-6.638241956125057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.544227214064448e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0001005052981781,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,7.423287752317265e-05,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,0.0001005053054541,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0004767538630403,289.3929138183594,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169252054765,7.843033777987785e-09,0.00101691740565,-0.0195988435298204,0.0,0.0,0.0,-0.008698564954102,60.0,-11.049906730651855,-0.0,-6.638241956125057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,9.538893937133253e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001004491423373,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,7.419139728881419e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0001004491496132,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.000476487504784,289.38800048828125,294.1499938964844,272.320556640625,271.1495361328125,272.8265380859375,272.5057373046875,288.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163569822907,7.776594479480536e-09,0.0010163491824641,-0.0194248408079147,0.0,0.0,0.0,-0.0086656296625733,60.0,-11.068107604980469,-0.0,-6.630826021591929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,9.535417484585196e-05,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001004125297185,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,7.416435983031988e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001004125369945,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,0.0004763138131238,289.3847045898437,294.1499938964844,272.293701171875,271.12322998046875,272.8226623535156,272.481201171875,288.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159865487366,7.733278906130181e-09,0.0010159788653254,-0.0193113964051008,0.0,0.0,0.0,-0.008644157089293,60.0,-11.080373764038086,-0.0,-6.625993620446026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.52697082539089e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,0.0001003235811367,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.40986579330638e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0001003235884127,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,0.0004758918948937,289.37652587890625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150866582989,7.628042197893592e-09,0.0010150789748877,-0.0190357770770788,0.0,0.0,0.0,-0.0085919890552759,60.0,-11.111369132995604,-0.0,-6.614259717707682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.52697082539089e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,0.0001003235811367,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.40986579330638e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0001003235884127,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,0.0004758918948937,289.37652587890625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150866582989,7.628042197893592e-09,0.0010150789748877,-0.0190357770770788,0.0,0.0,0.0,-0.0085919890552759,60.0,-11.111369132995604,-0.0,-6.614259717707682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,9.52292830334045e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,0.0001002810167847,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,7.406722579617053e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824890136719,0.0,0.0,0.0001002810240606,291.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,0.000475689972518,289.3724060058594,294.1499938964844,272.1927795410156,271.0243530273437,272.806884765625,272.3881530761719,288.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146559216082,7.577681593318175e-09,0.0010146483546122,-0.0189038794487714,0.0,0.0,0.0,-0.0085670240223407,60.0,-11.127118110656738,-0.0,-6.608648561723386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,9.519021114101632e-05,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414428710937,0.0,0.0,0.0001002398712444,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,7.403683412121609e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001002398785203,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,0.0004754947731271,289.3683166503906,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,272.3567810058594,288.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014239504002,7.528998757777572e-09,0.0010142320534214,-0.0187763758003711,0.0,0.0,0.0,-0.0085428906604647,60.0,-11.142983436584473,-0.0,-6.6032264101068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,9.511569078313188e-05,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001001614000415,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,7.39788738428615e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,0.0001001614073175,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0004751225642394,289.3601379394531,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134455515071,7.436158799833947e-09,0.0010134381009265,-0.0185332149267196,0.0,0.0,0.0,-0.0084968674927949,60.0,-11.17497444152832,-0.0,-6.592892276557907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,9.511569078313188e-05,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001001614000415,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,7.39788738428615e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,0.0001001614073175,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0004751225642394,289.3601379394531,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134455515071,7.436158799833947e-09,0.0010134381009265,-0.0185332149267196,0.0,0.0,0.0,-0.0084968674927949,60.0,-11.17497444152832,-0.0,-6.592892276557907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,9.50446046772413e-05,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0001000865449896,290.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,7.392358384095132e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,0.0001000865522655,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.000474767468404,289.3519592285156,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126881534233,7.347596309159598e-09,0.001012680819258,-0.0183012560009956,0.0,0.0,0.0,-0.0084529649466276,60.0,-11.207098007202148,-0.0,-6.583041312069329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,9.50446046772413e-05,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0001000865449896,290.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,7.392358384095132e-05,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,0.0001000865522655,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.000474767468404,289.3519592285156,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126881534233,7.347596309159598e-09,0.001012680819258,-0.0183012560009956,0.0,0.0,0.0,-0.0084529649466276,60.0,-11.207098007202148,-0.0,-6.583041312069329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,9.497562132310122e-05,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176696777344,0.0,0.0,0.0001000138945528,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,7.386992365354672e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,0.0001000139018287,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,0.0004744228499475,289.3437805175781,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119531070813,7.2616468393960085e-09,0.0010119458893314,-0.0180761385709047,0.0,0.0,0.0,-0.0084103578701615,60.0,-11.239013671875,-0.0,-6.573488775529769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,9.497562132310122e-05,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176696777344,0.0,0.0,0.0001000138945528,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,7.386992365354672e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,0.0001000139018287,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,0.0004744228499475,289.3437805175781,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119531070813,7.2616468393960085e-09,0.0010119458893314,-0.0180761385709047,0.0,0.0,0.0,-0.0084103578701615,60.0,-11.239013671875,-0.0,-6.573488775529769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,9.490803495282309e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,9.994272841140628e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,7.381736213574186e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,9.994273568736388e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0004740852746181,289.3356018066406,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112330783158,7.1774484133868555e-09,0.0010112258605659,-0.017855605110526,0.0,0.0,0.0,-0.0083686187863349,60.0,-11.270458221435549,-0.0,-6.564137322584429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,9.490803495282309e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,9.994272841140628e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,7.381736213574186e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,9.994273568736388e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0004740852746181,289.3356018066406,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112330783158,7.1774484133868555e-09,0.0010112258605659,-0.017855605110526,0.0,0.0,0.0,-0.0083686187863349,60.0,-11.270458221435549,-0.0,-6.564137322584429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,9.48747037909925e-05,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,9.990762919187546e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,7.379143789876252e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,9.990763646783309e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.000473918771604,289.33154296875,294.1499938964844,271.8636169433594,270.70281982421875,272.73809814453125,272.0730285644531,288.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108778951689,7.135921187284566e-09,0.0010108707938343,-0.0177468359470367,0.0,0.0,0.0,-0.0083480328321456,60.0,-11.285943031311035,-0.0,-6.55952732131482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436096191406,0.0,0.0,9.4841823738534e-05,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.987300290958956e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,7.376586290774867e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.987301018554716e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0004737545386888,289.32745361328125,294.1499938964844,271.8321838378906,270.67218017578125,272.72998046875,272.0418701171875,288.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105276014655,7.094954401765108e-09,0.0010105205001309,-0.0176395326852798,0.0,0.0,0.0,-0.0083277244120836,60.0,-11.301219940185549,-0.0,-6.554981268891424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.47780063143e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,9.980580216506496e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306396484375,0.0,0.0,7.371622632490471e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.980580944102256e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,0.0004734357353299,289.3193054199219,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098476195707,7.015446890079602e-09,0.0010098406346514,-0.0174312815070152,0.0,0.0,0.0,-0.0082883108407258,60.0,-11.331035614013672,-0.0,-6.546162722997907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,9.47780063143e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,9.980580216506496e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306396484375,0.0,0.0,7.371622632490471e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.980580944102256e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,0.0004734357353299,289.3193054199219,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098476195707,7.015446890079602e-09,0.0010098406346514,-0.0174312815070152,0.0,0.0,0.0,-0.0082883108407258,60.0,-11.331035614013672,-0.0,-6.546162722997907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.47171138250269e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.974167915061116e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,7.366886711679399e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,9.974167915061116e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0004731315711978,289.3111572265625,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091988369822,6.939581354004076e-09,0.0010091918520629,-0.0172325670719146,0.0,0.0,0.0,-0.0082507031038403,60.0,-11.36001205444336,-0.0,-6.537754160262922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.47171138250269e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.974167915061116e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,7.366886711679399e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,9.974167915061116e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0004731315711978,289.3111572265625,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091988369822,6.939581354004076e-09,0.0010091918520629,-0.0172325670719146,0.0,0.0,0.0,-0.0082507031038403,60.0,-11.36001205444336,-0.0,-6.537754160262922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.466203482588752e-05,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.968367521651088e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,7.362602627836168e-05,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,9.96836824924685e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0004728564235847,289.3030090332031,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086118709295,6.870958024762785e-09,0.0010086050024256,-0.0170528199523687,0.0,0.0,0.0,-0.0082166846841573,60.0,-11.388056755065918,-0.0,-6.530152774075759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.466203482588752e-05,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.968367521651088e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,7.362602627836168e-05,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,9.96836824924685e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0004728564235847,289.3030090332031,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086118709295,6.870958024762785e-09,0.0010086050024256,-0.0170528199523687,0.0,0.0,0.0,-0.0082166846841573,60.0,-11.388056755065918,-0.0,-6.530152774075759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,9.46134387049824e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,9.963250340661034e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,7.3588227678556e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,9.963251068256795e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,0.0004726136976387,289.2948913574219,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080941719934,6.810419339586815e-09,0.0010080873034894,-0.0168942473828792,0.0,0.0,0.0,-0.0081866737455129,60.0,-11.415189743041992,-0.0,-6.523450224449334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,9.46134387049824e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,9.963250340661034e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,7.3588227678556e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,9.963251068256795e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003967285156,0.0,0.0,0.0004726136976387,289.2948913574219,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080941719934,6.810419339586815e-09,0.0010080873034894,-0.0168942473828792,0.0,0.0,0.0,-0.0081866737455129,60.0,-11.415189743041992,-0.0,-6.523450224449334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.459202556172386e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,9.960994793800636e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,7.357157301157713e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,9.9609955213964e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,0.0004725067119579,289.2908020019531,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,271.7731628417969,288.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078659979626,6.783738015769813e-09,0.0010078592458739,-0.0168243590742349,0.0,0.0,0.0,-0.0081734471023082,60.0,-11.428423881530762,-0.0,-6.520497919382251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,9.457287524128331e-05,291.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,9.958978625945748e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,7.35566791263409e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,9.958979353541508e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.000472411076771,289.2867431640625,294.1499938964844,271.54571533203125,270.39453125,272.6388244628906,271.7450866699219,288.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076619219034,6.759881099327458e-09,0.0010076551698148,-0.0167618691921234,0.0,0.0,0.0,-0.0081616211682558,60.0,-11.441418647766112,-0.0,-6.517858253118902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,9.454167593503372e-05,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,9.955692803487182e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,7.35324138076976e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.955693531082944e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0004722551966551,289.27862548828125,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073294397443,6.7210090826108634e-09,0.001007322804071,-0.0166600476950407,0.0,0.0,0.0,-0.0081423511728644,60.0,-11.46665096282959,-0.0,-6.513558048482082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,9.454167593503372e-05,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,9.955692803487182e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,7.35324138076976e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.955693531082944e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0004722551966551,289.27862548828125,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073294397443,6.7210090826108634e-09,0.001007322804071,-0.0166600476950407,0.0,0.0,0.0,-0.0081423511728644,60.0,-11.46665096282959,-0.0,-6.513558048482082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.050000000745058,9.451943333260716e-05,291.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.050000000745058,9.953350672731176e-05,290.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.050000000745058,7.351511158049107e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.050000000745058,9.953351400326936e-05,291.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755859375,0.0,0.050000000745058,0.0004721441073343,289.2705078125,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.14794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070924181491,6.693299692273058e-09,0.0010070857824757,-0.0165874660015106,0.0,0.0,0.0,-0.0081286141648888,60.0,-11.4909029006958,-0.0,-6.510494188205487e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.050000000745058,9.451943333260716e-05,291.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.050000000745058,9.953350672731176e-05,290.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.050000000745058,7.351511158049107e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.050000000745058,9.953351400326936e-05,291.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755859375,0.0,0.050000000745058,0.0004721441073343,289.2705078125,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.14794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070924181491,6.693299692273058e-09,0.0010070857824757,-0.0165874660015106,0.0,0.0,0.0,-0.0081286141648888,60.0,-11.4909029006958,-0.0,-6.510494188205487e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6293334960937,0.5955728888511658,0.050000000745058,0.040969144552946,291.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215209960937,0.5955728888511658,0.050000000745058,0.043142482638359,290.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285095214844,0.5955728888511658,0.050000000745058,0.0318648889660835,290.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6280212402344,0.5955728888511658,0.050000000745058,0.043142482638359,291.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6274719238281,0.5955728888511658,0.050000000745058,0.2046493589878082,288.4764404296875,291.1499938964844,271.42779541015625,270.2817687988281,284.9424133300781,287.7957763671875,288.04248046875,1.0,0.1081624627113342,0.1626911163330078,0.1626911163330078,1.0,1.0,-0.4364480376243591,0.0130120730027556,0.4234359562397003,-0.0960917919874191,0.0,0.0,0.0,13.896867752075195,60.0,-246.28530883789065,-0.0,15.094831466674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
