time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0059509277344,0.5964645743370056,0.050000000745058,0.0453815385699272,291.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055236816406,0.5964645743370056,0.050000000745058,0.0477889440953731,291.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0058898925781,0.5964645743370056,0.050000000745058,0.0352967530488967,290.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0058898925781,0.5964645743370056,0.050000000745058,0.0477889440953731,291.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.005859375,0.5964645743370056,0.050000000745058,0.2266901731491089,287.9595642089844,291.1499938964844,271.4056701660156,270.2616271972656,286.5531311035156,291.4632873535156,287.801025390625,1.0,0.1184781417250633,0.3253822326660156,0.3253822326660156,1.0,1.0,-0.4835485816001892,0.0566110201179981,0.4269375801086426,-0.064259149134159,0.0,0.0,0.0,16.652286529541016,60.0,-381.48626708984375,-0.0,20.1690616607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.5585020780563354,0.050000000745058,0.0457544438540935,291.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.5585020780563354,0.050000000745058,0.0481816306710243,291.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.5585020780563354,0.050000000745058,0.0355867892503738,290.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.5585020780563354,0.050000000745058,0.0481816306710243,291.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.5585020780563354,0.050000000745058,0.228552907705307,287.669189453125,291.1499938964844,271.3752746582031,270.2349853515625,285.64849853515625,291.6153259277344,287.58135986328125,1.0,0.1307870745658874,0.5505005717277527,0.5505005717277527,1.0,1.0,-0.4875239133834839,0.1571501344442367,0.3303737640380859,0.0346698425710201,0.0,0.0,0.0,22.27070045471192,60.0,-468.7409362792969,-0.0,25.069250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791320800781,0.545342206954956,0.050000000745058,0.0458457954227924,291.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791320800781,0.545342206954956,0.050000000745058,0.0482778288424015,291.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791320800781,0.545342206954956,0.050000000745058,0.0356578417122364,290.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791320800781,0.545342206954956,0.050000000745058,0.0482778288424015,291.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791320800781,0.545342206954956,0.050000000745058,0.2290092408657074,287.5609741210937,291.1499938964844,271.3617858886719,270.2235412597656,284.3403625488281,291.6133728027344,287.4174194335937,1.0,0.1356861442327499,0.6507644653320312,0.6507644653320312,1.0,1.0,-0.488497257232666,0.1846867799758911,0.3038105070590973,0.0617724880576133,0.0,0.0,0.0,24.68667984008789,60.0,-744.0753784179688,-0.0,27.14462852478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5284066796302795,0.050000000745058,0.0459854640066623,291.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5284066796302795,0.050000000745058,0.0484249107539653,291.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5284066796302795,0.050000000745058,0.0357664711773395,290.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5284066796302795,0.050000000745058,0.0484249107539653,291.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.5284066796302795,0.050000000745058,0.2297069132328033,287.2212829589844,291.1499938964844,271.3399963378906,270.2055358886719,283.3636169433594,291.6083068847656,286.9588317871094,1.0,0.1429281830787658,0.8134555816650391,0.8134555816650391,1.0,1.0,-0.4899854958057403,0.2019867897033691,0.2879987061023712,0.0785246938467025,0.0,0.0,0.0,28.419431686401367,60.0,-1088.896728515625,-0.0,30.37352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0451354980469,297.1499938964844,293.1499938964844,0.0007834926364012,-69.4671859741211,287.71514892578125,0.515697717666626,0.050000000745058,0.0461155101656913,291.3597106933594,297.1499938964844,293.1499938964844,0.0006210776627995,-57.98810577392578,287.4969482421875,0.515697717666626,0.050000000745058,0.0485618524253368,291.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24969482421875,0.515697717666626,0.050000000745058,0.0358676202595233,290.79571533203125,297.1499938964844,293.1499938964844,0.0005132242804393,-45.87325286865234,287.2244873046875,0.515697717666626,0.050000000745058,0.0485618524253368,291.601806640625,297.1499938964844,293.1499938964844,0.0005011623143218,-205.59884643554688,287.28424072265625,0.515697717666626,0.050000000745058,0.2303565293550491,286.75439453125,291.1499938964844,271.3183288574219,270.188232421875,283.1836242675781,291.6030578613281,286.4980773925781,1.0,0.1493532657623291,0.8500975370407104,0.8500975370407104,1.0,1.0,-0.491371214389801,0.2043816298246383,0.2869895994663238,0.0804772675037384,0.0,0.0,1.0,31.896318435668945,60.0,-1131.092041015625,-2636.22021484375,33.402557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,303.5400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,2652.075927734375,18000.0,0.0,0.0,5.084030271973461e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0348924584686756,0.0348931029438972,-6.461006023528171e-07,0.0,5.1596444450296985e-08,0.0,0.0,0.2295111715793609,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521545410156,297.1499938964844,293.1499938964844,0.0017619584687054,-149.87216186523438,290.03204345703125,0.4984860122203827,0.050000000745058,0.0463447868824005,291.3581237792969,297.1499938964844,293.1499938964844,0.0015054987743496,-134.85177612304688,289.6527404785156,0.4984860122203827,0.050000000745058,0.0488032922148704,291.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578674316406,0.4984860122203827,0.050000000745058,0.0360459461808204,290.8131408691406,297.1499938964844,293.1499938964844,0.0015791301848366,-141.44703674316406,289.7227783203125,0.4984860122203827,0.050000000745058,0.0488032922148704,291.6053161621094,297.1499938964844,293.1499938964844,0.0012473909882828,-530.010498046875,289.27593994140625,0.4984860122203827,0.050000000745058,0.2315018028020858,287.6172790527344,291.1499938964844,271.2752990722656,270.15545654296875,283.0813293457031,291.6032409667969,288.4012145996094,1.0,0.1600266247987747,0.9233815670013428,0.9233815670013428,1.0,1.0,-0.4938143789768219,0.2072942107915878,0.2865201830863952,0.0826321616768837,0.0,0.0,1.0,38.026405334472656,60.0,2604.875,-6814.2568359375,38.78412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5926513671875,308.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,9046.7021484375,18000.0,0.0,0.0,0.029113944619894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965868592262268,0.965876281261444,-7.710947102168575e-06,0.0,2.9546952646342103e-05,0.0,0.0,100.25740051269533,0.0,0.0,0.0,0.5443088412284851,4.0,0.0,1.0
799680,291.0521545410156,297.1499938964844,293.1499938964844,0.0017619584687054,-149.87216186523438,290.03204345703125,0.4984860122203827,0.050000000745058,0.0463447868824005,291.3581237792969,297.1499938964844,293.1499938964844,0.0015054987743496,-134.85177612304688,289.6527404785156,0.4984860122203827,0.050000000745058,0.0488032922148704,291.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578674316406,0.4984860122203827,0.050000000745058,0.0360459461808204,290.8131408691406,297.1499938964844,293.1499938964844,0.0015791301848366,-141.44703674316406,289.7227783203125,0.4984860122203827,0.050000000745058,0.0488032922148704,291.6053161621094,297.1499938964844,293.1499938964844,0.0012473909882828,-530.010498046875,289.27593994140625,0.4984860122203827,0.050000000745058,0.2315018028020858,287.6172790527344,291.1499938964844,271.2752990722656,270.15545654296875,283.0813293457031,291.6032409667969,288.4012145996094,1.0,0.1600266247987747,0.9233815670013428,0.9233815670013428,1.0,1.0,-0.4938143789768219,0.2072942107915878,0.2865201830863952,0.0826321616768837,0.0,0.0,1.0,38.026405334472656,60.0,2604.875,-6814.2568359375,38.78412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5926513671875,308.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,9046.7021484375,18000.0,0.0,0.0,0.029113944619894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965868592262268,0.965876281261444,-7.710947102168575e-06,0.0,2.9546952646342103e-05,0.0,0.0,100.25740051269533,0.0,0.0,0.0,0.5443088412284851,4.0,0.0,1.0
799740,291.09228515625,297.1499938964844,293.1499938964844,0.0022997949272394,-182.7303009033203,292.8226013183594,0.4873743057250976,0.050000000745058,0.0465327575802803,291.3812866210937,297.1499938964844,293.1499938964844,0.0019925162196159,-166.73193359375,292.396484375,0.4873743057250976,0.050000000745058,0.0490012317895889,291.07745361328125,297.1499938964844,293.1499938964844,0.0020211515948176,-124.91677856445312,292.4172668457031,0.4873743057250976,0.050000000745058,0.0361921451985836,290.85137939453125,297.1499938964844,293.1499938964844,0.0022246432490646,-186.14317321777344,292.6912536621094,0.4873743057250976,0.050000000745058,0.0490012317895889,291.634033203125,297.1499938964844,293.1499938964844,0.0016532038571313,-656.2369995117188,291.93231201171875,0.4873743057250976,0.050000000745058,0.2324407547712326,289.7494201660156,291.1499938964844,271.2327575683594,270.12506103515625,283.03131103515625,291.62890625,290.15386962890625,1.0,0.1682497859001159,0.9966655373573304,0.9966655373573304,1.0,1.0,-0.4958173930644989,0.2092181593179702,0.2865992188453674,0.0839596912264823,0.0,0.0,1.0,43.05224609375,60.0,2320.321044921875,-6564.9423828125,43.23517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6556091308594,307.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,15103.0849609375,19080.0,0.0,0.0,0.0628442093729972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499583959579468,1.2499712705612185,-1.29031895994558e-05,0.0,6.37788834865205e-05,0.0,0.0,217.1410217285156,0.0,0.0,0.0,0.7023187279701233,4.0,0.0,1.0
799800,291.09228515625,297.1499938964844,293.1499938964844,0.0022997949272394,-182.7303009033203,292.8226013183594,0.4873743057250976,0.050000000745058,0.0465327575802803,291.3812866210937,297.1499938964844,293.1499938964844,0.0019925162196159,-166.73193359375,292.396484375,0.4873743057250976,0.050000000745058,0.0490012317895889,291.07745361328125,297.1499938964844,293.1499938964844,0.0020211515948176,-124.91677856445312,292.4172668457031,0.4873743057250976,0.050000000745058,0.0361921451985836,290.85137939453125,297.1499938964844,293.1499938964844,0.0022246432490646,-186.14317321777344,292.6912536621094,0.4873743057250976,0.050000000745058,0.0490012317895889,291.634033203125,297.1499938964844,293.1499938964844,0.0016532038571313,-656.2369995117188,291.93231201171875,0.4873743057250976,0.050000000745058,0.2324407547712326,289.7494201660156,291.1499938964844,271.2327575683594,270.12506103515625,283.03131103515625,291.62890625,290.15386962890625,1.0,0.1682497859001159,0.9966655373573304,0.9966655373573304,1.0,1.0,-0.4958173930644989,0.2092181593179702,0.2865992188453674,0.0839596912264823,0.0,0.0,1.0,43.05224609375,60.0,2320.321044921875,-6564.9423828125,43.23517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6556091308594,307.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,15103.0849609375,19080.0,0.0,0.0,0.0628442093729972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499583959579468,1.2499712705612185,-1.29031895994558e-05,0.0,6.37788834865205e-05,0.0,0.0,217.1410217285156,0.0,0.0,0.0,0.7023187279701233,4.0,0.0,1.0
799860,291.14263916015625,297.1499938964844,293.1499938964844,0.002788352780044,-212.18544006347656,294.6031494140625,0.4792504906654358,0.050000000745058,0.0466827601194381,291.4133605957031,297.1499938964844,293.1499938964844,0.0024382430128753,-195.48768615722656,294.1383972167969,0.4792504906654358,0.050000000745058,0.0491591952741146,291.1221008300781,297.1499938964844,293.1499938964844,0.0025427187792956,-150.5566864013672,294.2643127441406,0.4792504906654358,0.050000000745058,0.0363088138401508,290.89727783203125,297.1499938964844,293.1499938964844,0.0028111767023801,-225.2589263916016,294.61328125,0.4792504906654358,0.050000000745058,0.0491591952741146,291.67266845703125,297.1499938964844,293.1499938964844,0.0020188048947602,-767.9469604492188,293.5869445800781,0.4792504906654358,0.050000000745058,0.233190044760704,290.9757080078125,291.1499938964844,271.1906433105469,270.0968322753906,283.029296875,291.6665954589844,291.2659912109375,1.0,0.1745216846466064,0.9970162510871888,0.9970162510871888,1.0,1.0,-0.4974158406257629,0.2099483758211136,0.2874674499034881,0.0842427760362625,0.0,0.0,0.995065450668335,47.06315994262695,48.0,1729.288818359375,-6332.26953125,46.81266403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45538330078125,306.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.626953125,19080.0,0.0,0.0,0.095460258424282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664937019348145,1.3665090799331665,-1.5421785064972937e-05,0.0,9.688002319307998e-05,0.0,0.0,283.7185974121094,0.0,0.0,0.0,0.7476620078086853,4.0,0.0,1.0
799920,291.14263916015625,297.1499938964844,293.1499938964844,0.002788352780044,-212.18544006347656,294.6031494140625,0.4792504906654358,0.050000000745058,0.0466827601194381,291.4133605957031,297.1499938964844,293.1499938964844,0.0024382430128753,-195.48768615722656,294.1383972167969,0.4792504906654358,0.050000000745058,0.0491591952741146,291.1221008300781,297.1499938964844,293.1499938964844,0.0025427187792956,-150.5566864013672,294.2643127441406,0.4792504906654358,0.050000000745058,0.0363088138401508,290.89727783203125,297.1499938964844,293.1499938964844,0.0028111767023801,-225.2589263916016,294.61328125,0.4792504906654358,0.050000000745058,0.0491591952741146,291.67266845703125,297.1499938964844,293.1499938964844,0.0020188048947602,-767.9469604492188,293.5869445800781,0.4792504906654358,0.050000000745058,0.233190044760704,290.9757080078125,291.1499938964844,271.1906433105469,270.0968322753906,283.029296875,291.6665954589844,291.2659912109375,1.0,0.1745216846466064,0.9970162510871888,0.9970162510871888,1.0,1.0,-0.4974158406257629,0.2099483758211136,0.2874674499034881,0.0842427760362625,0.0,0.0,0.995065450668335,47.06315994262695,48.0,1729.288818359375,-6332.26953125,46.81266403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45538330078125,306.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.626953125,19080.0,0.0,0.0,0.095460258424282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664937019348145,1.3665090799331665,-1.5421785064972937e-05,0.0,9.688002319307998e-05,0.0,0.0,283.7185974121094,0.0,0.0,0.0,0.7476620078086853,4.0,0.0,1.0
799980,291.19403076171875,297.1499938964844,293.1499938964844,0.0032010041177272,-235.1255645751953,295.96484375,0.4784733653068542,0.050000000745058,0.0466971546411514,291.447509765625,297.1499938964844,293.1499938964844,0.0028150754515081,-218.0317840576172,295.4720458984375,0.4784733653068542,0.050000000745058,0.049174353480339,291.1686706542969,297.1499938964844,293.1499938964844,0.0029823759105056,-170.5297393798828,295.6768798828125,0.4784733653068542,0.050000000745058,0.0363200083374977,290.94415283203125,297.1499938964844,293.1499938964844,0.0033116191625595,-256.01287841796875,296.0896911621094,0.4784733653068542,0.050000000745058,0.049174353480339,291.7138671875,297.1499938964844,293.1499938964844,0.0023206011392176,-853.1526489257812,294.8424377441406,0.4784733653068542,0.050000000745058,0.2332619577646255,291.9057312011719,291.1499938964844,271.1490173339844,270.07061767578125,283.03521728515625,291.7076416015625,292.1323547363281,1.0,0.174631655216217,0.997367024421692,0.997367024421692,1.0,1.0,-0.4975695610046386,0.2100150138139724,0.2875545620918274,0.0842807590961456,0.0,0.0,0.8297058343887329,47.4482536315918,36.0,1263.882080078125,-6160.39013671875,47.15731430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.913818359375,305.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20479.05078125,19080.0,0.0,0.0,0.1249421089887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958941459655762,1.29590904712677,-1.4829114661552012e-05,0.0,0.0001268003543373,0.0,0.0,253.24961853027344,0.0,0.0,0.0,0.7121484279632568,4.0,0.0,1.0
800040,291.19403076171875,297.1499938964844,293.1499938964844,0.0032010041177272,-235.1255645751953,295.96484375,0.4784733653068542,0.050000000745058,0.0466971546411514,291.447509765625,297.1499938964844,293.1499938964844,0.0028150754515081,-218.0317840576172,295.4720458984375,0.4784733653068542,0.050000000745058,0.049174353480339,291.1686706542969,297.1499938964844,293.1499938964844,0.0029823759105056,-170.5297393798828,295.6768798828125,0.4784733653068542,0.050000000745058,0.0363200083374977,290.94415283203125,297.1499938964844,293.1499938964844,0.0033116191625595,-256.01287841796875,296.0896911621094,0.4784733653068542,0.050000000745058,0.049174353480339,291.7138671875,297.1499938964844,293.1499938964844,0.0023206011392176,-853.1526489257812,294.8424377441406,0.4784733653068542,0.050000000745058,0.2332619577646255,291.9057312011719,291.1499938964844,271.1490173339844,270.07061767578125,283.03521728515625,291.7076416015625,292.1323547363281,1.0,0.174631655216217,0.997367024421692,0.997367024421692,1.0,1.0,-0.4975695610046386,0.2100150138139724,0.2875545620918274,0.0842807590961456,0.0,0.0,0.8297058343887329,47.4482536315918,36.0,1263.882080078125,-6160.39013671875,47.15731430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.913818359375,305.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20479.05078125,19080.0,0.0,0.0,0.1249421089887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958941459655762,1.29590904712677,-1.4829114661552012e-05,0.0,0.0001268003543373,0.0,0.0,253.24961853027344,0.0,0.0,0.0,0.7121484279632568,4.0,0.0,1.0
800100,291.2186279296875,297.1499938964844,293.1499938964844,0.0033861279953271,-244.9427947998047,296.53515625,0.4804974198341369,0.050000000745058,0.0466595999896526,291.46435546875,297.1499938964844,293.1499938964844,0.0029831358697265,-227.6544647216797,296.02984619140625,0.4804974198341369,0.050000000745058,0.0491348057985305,291.19140625,297.1499938964844,293.1499938964844,0.0031787750776857,-179.03826904296875,296.2677307128906,0.4804974198341369,0.050000000745058,0.0362907983362674,290.9669189453125,297.1499938964844,293.1499938964844,0.0035374269355088,-269.1921691894531,296.7092590332031,0.4804974198341369,0.050000000745058,0.0491348057985305,291.7343139648437,297.1499938964844,293.1499938964844,0.0024525397457182,-888.7344970703125,295.3636779785156,0.4804974198341369,0.050000000745058,0.2330743670463562,292.28961181640625,291.1499938964844,271.1283874511719,270.0581970214844,283.03863525390625,291.7281799316406,292.48699951171875,1.0,0.1729244887828827,0.9975423812866212,0.9975423812866212,1.0,1.0,-0.4971694946289062,0.2098379433155059,0.2873315513134002,0.0842257216572761,0.0,0.0,0.7150529623031616,46.44417953491211,36.0,1067.2205810546875,-6055.07568359375,46.25911712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8622131347656,305.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,22428.345703125,18000.0,0.0,0.0,0.1380049586296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134613871574402,1.134626865386963,-1.2889573554275556e-05,0.0,0.0001400574983563,0.0,0.0,185.6265106201172,0.0,0.0,0.0,0.6214712858200073,4.0,0.0,1.0
800160,291.2420654296875,297.1499938964844,293.1499938964844,0.0035625437740236,-254.23846435546875,297.0419616699219,0.4837734699249267,0.050000000745058,0.0465987548232078,291.4807434082031,297.1499938964844,293.1499938964844,0.0031422660686075,-236.7159118652344,296.5240173339844,0.4837734699249267,0.050000000745058,0.0490707345306873,291.2132568359375,297.1499938964844,293.1499938964844,0.0033651941921561,-187.0323028564453,296.7924499511719,0.4837734699249267,0.050000000745058,0.0362434759736061,290.9886169433594,297.1499938964844,293.1499938964844,0.0037533962167799,-281.6200256347656,297.26171875,0.4837734699249267,0.050000000745058,0.0490707345306873,291.75421142578125,297.1499938964844,293.1499938964844,0.0025759199634194,-921.8630981445312,295.82196044921875,0.4837734699249267,0.050000000745058,0.2327704429626464,292.6191101074219,291.1499938964844,271.10791015625,270.04620361328125,283.04205322265625,291.74822998046875,292.7821960449219,1.0,0.170228973031044,0.9977497458457948,0.9977497458457948,1.0,1.0,-0.4965212345123291,0.2095512896776199,0.2869699597358703,0.0841334164142608,0.0,0.0,0.583836555480957,44.81743240356445,25.0,860.7981567382812,-5847.5166015625,44.80685806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95001220703125,305.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,23359.01171875,18000.0,0.0,0.0,0.1496379524469375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468210697174072,0.8468306660652161,-9.63724869507132e-06,0.0,0.0001518635108368,0.0,0.0,96.03523254394533,0.0,0.0,0.0,0.5101065039634705,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.0039235944859683,-274.9714050292969,297.8498229980469,0.4932328760623932,0.050000000745058,0.046429980546236,291.51129150390625,297.1499938964844,293.1499938964844,0.0034631334710866,-256.6048583984375,297.2996520996094,0.4932328760623932,0.050000000745058,0.0488930083811283,291.2532653808594,297.1499938964844,293.1499938964844,0.0037416229024529,-204.31919860839844,297.6279296875,0.4932328760623932,0.050000000745058,0.0361122079193592,291.0279846191406,297.1499938964844,293.1499938964844,0.0041945674456655,-308.5329284667969,298.15631103515625,0.4932328760623932,0.050000000745058,0.0488930083811283,291.7912902832031,297.1499938964844,293.1499938964844,0.0028208310250192,-994.233642578125,296.5195617675781,0.4932328760623932,0.050000000745058,0.2319273799657821,293.0389709472656,291.1499938964844,271.0672607421875,270.0234069824219,283.048095703125,291.7859191894531,293.0813903808594,1.0,0.1627019345760345,0.9981644153594972,0.9981644153594972,1.0,1.0,-0.4947229623794555,0.2087544500827789,0.2859685122966766,0.0838760212063789,0.0,0.0,0.2995047569274902,40.30503082275391,25.0,255.18753051757807,-4836.19384765625,40.797630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55426025390625,303.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21623.919921875,18000.0,0.0,0.0,0.16738061606884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087462186813354,0.3087517619132995,-5.5178288675961085e-06,0.0,0.0001698700507404,0.0,0.0,16.5113468170166,0.0,0.0,0.0,0.3264181017875671,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.0039235944859683,-274.9714050292969,297.8498229980469,0.4932328760623932,0.050000000745058,0.046429980546236,291.51129150390625,297.1499938964844,293.1499938964844,0.0034631334710866,-256.6048583984375,297.2996520996094,0.4932328760623932,0.050000000745058,0.0488930083811283,291.2532653808594,297.1499938964844,293.1499938964844,0.0037416229024529,-204.31919860839844,297.6279296875,0.4932328760623932,0.050000000745058,0.0361122079193592,291.0279846191406,297.1499938964844,293.1499938964844,0.0041945674456655,-308.5329284667969,298.15631103515625,0.4932328760623932,0.050000000745058,0.0488930083811283,291.7912902832031,297.1499938964844,293.1499938964844,0.0028208310250192,-994.233642578125,296.5195617675781,0.4932328760623932,0.050000000745058,0.2319273799657821,293.0389709472656,291.1499938964844,271.0672607421875,270.0234069824219,283.048095703125,291.7859191894531,293.0813903808594,1.0,0.1627019345760345,0.9981644153594972,0.9981644153594972,1.0,1.0,-0.4947229623794555,0.2087544500827789,0.2859685122966766,0.0838760212063789,0.0,0.0,0.2995047569274902,40.30503082275391,25.0,255.18753051757807,-4836.19384765625,40.797630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55426025390625,303.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21623.919921875,18000.0,0.0,0.0,0.16738061606884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087462186813354,0.3087517619132995,-5.5178288675961085e-06,0.0,0.0001698700507404,0.0,0.0,16.5113468170166,0.0,0.0,0.0,0.3264181017875671,4.0,0.0,1.0
800340,291.31964111328125,297.1499938964844,293.1499938964844,0.0043998295441269,-309.0842590332031,298.3097839355469,0.5014981627464294,0.050000000745058,0.0462992638349533,291.537109375,297.1499938964844,293.1499938964844,0.0038762323092669,-288.7156677246094,297.6996154785156,0.5014981627464294,0.050000000745058,0.0487553551793098,291.28668212890625,297.1499938964844,293.1499938964844,0.0042233266867697,-231.3594512939453,298.10137939453125,0.5014981627464294,0.050000000745058,0.0360105410218238,291.0605773925781,297.1499938964844,293.1499938964844,0.0047653336077928,-350.2599792480469,298.71246337890625,0.5014981627464294,0.050000000745058,0.0487553551793098,291.8226013183594,297.1499938964844,293.1499938964844,0.0031342071015387,-1113.2685546875,296.8065490722656,0.5014981627464294,0.050000000745058,0.2312744110822677,292.8944702148437,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8182373046875,292.7458801269531,1.0,0.1569975614547729,0.9985791444778442,0.9985791444778442,1.0,1.0,-0.4933299124240875,0.2081272304058075,0.2852027118206024,0.0837013348937034,0.0,0.0,0.0688785910606384,36.81046295166016,25.0,-620.517578125,-3444.8076171875,37.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6851806640625,301.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18978.923828125,18000.0,0.0,0.0,0.176336795091629,0.0,0.0,0.0,0.0,1.0,5.394784238887951e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089834943413734,0.109003409743309,-1.991765202546958e-05,0.0,0.0001789594389265,0.0,0.0,4.442484378814697,0.0,0.0,0.0,0.2763383388519287,4.0,0.0,1.0
800400,291.31964111328125,297.1499938964844,293.1499938964844,0.0043998295441269,-309.0842590332031,298.3097839355469,0.5014981627464294,0.050000000745058,0.0462992638349533,291.537109375,297.1499938964844,293.1499938964844,0.0038762323092669,-288.7156677246094,297.6996154785156,0.5014981627464294,0.050000000745058,0.0487553551793098,291.28668212890625,297.1499938964844,293.1499938964844,0.0042233266867697,-231.3594512939453,298.10137939453125,0.5014981627464294,0.050000000745058,0.0360105410218238,291.0605773925781,297.1499938964844,293.1499938964844,0.0047653336077928,-350.2599792480469,298.71246337890625,0.5014981627464294,0.050000000745058,0.0487553551793098,291.8226013183594,297.1499938964844,293.1499938964844,0.0031342071015387,-1113.2685546875,296.8065490722656,0.5014981627464294,0.050000000745058,0.2312744110822677,292.8944702148437,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8182373046875,292.7458801269531,1.0,0.1569975614547729,0.9985791444778442,0.9985791444778442,1.0,1.0,-0.4933299124240875,0.2081272304058075,0.2852027118206024,0.0837013348937034,0.0,0.0,0.0688785910606384,36.81046295166016,25.0,-620.517578125,-3444.8076171875,37.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6851806640625,301.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18978.923828125,18000.0,0.0,0.0,0.176336795091629,0.0,0.0,0.0,0.0,1.0,5.394784238887951e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089834943413734,0.109003409743309,-1.991765202546958e-05,0.0,0.0001789594389265,0.0,0.0,4.442484378814697,0.0,0.0,0.0,0.2763383388519287,4.0,0.0,1.0
800460,291.34588623046875,297.1499938964844,293.1499938964844,0.0050272932276129,-358.2232666015625,298.5388488769531,0.5085071921348572,0.050000000745058,0.0462025813758373,291.5567321777344,297.1499938964844,293.1499938964844,0.0044114016927778,-334.9122619628906,297.8362731933594,0.5085071921348572,0.050000000745058,0.0486535429954528,291.3121337890625,297.1499938964844,293.1499938964844,0.0048477123491466,-269.6907043457031,298.3332824707031,0.5085071921348572,0.050000000745058,0.0359353423118591,291.0858154296875,297.1499938964844,293.1499938964844,0.0055138003081083,-408.85443115234375,299.0565490722656,0.5085071921348572,0.050000000745058,0.0486535429954528,291.84637451171875,297.1499938964844,293.1499938964844,0.0035407575778663,-1287.9979248046875,296.7865905761719,0.5085071921348572,0.050000000745058,0.2307914644479751,292.2486877441406,291.1499938964844,270.9875793457031,269.98193359375,283.05059814453125,291.8431396484375,292.0433654785156,1.0,0.152525708079338,0.9990223050117492,0.9990223050117492,1.0,1.0,-0.4922996759414673,0.2076510936021804,0.2846485674381256,0.0836030691862106,0.0,0.0,0.0,34.2262077331543,25.0,-1162.4332275390625,-1338.73388671875,35.441097259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2344970703125,297.375,278.1499938964844,0.0,18000.0,313.1499938964844,18344.951171875,18000.0,0.0,0.0,0.1756912022829055,0.0,0.0,0.0,0.0,1.0,0.0072338860481977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012501522898674,0.0617858245968818,-0.0492843016982078,0.0,0.0001783042389433,0.0,0.0,2.3444149494171143,0.0,0.0,0.0,0.2636705338954925,4.0,0.0,1.0
800520,291.34588623046875,297.1499938964844,293.1499938964844,0.0050272932276129,-358.2232666015625,298.5388488769531,0.5085071921348572,0.050000000745058,0.0462025813758373,291.5567321777344,297.1499938964844,293.1499938964844,0.0044114016927778,-334.9122619628906,297.8362731933594,0.5085071921348572,0.050000000745058,0.0486535429954528,291.3121337890625,297.1499938964844,293.1499938964844,0.0048477123491466,-269.6907043457031,298.3332824707031,0.5085071921348572,0.050000000745058,0.0359353423118591,291.0858154296875,297.1499938964844,293.1499938964844,0.0055138003081083,-408.85443115234375,299.0565490722656,0.5085071921348572,0.050000000745058,0.0486535429954528,291.84637451171875,297.1499938964844,293.1499938964844,0.0035407575778663,-1287.9979248046875,296.7865905761719,0.5085071921348572,0.050000000745058,0.2307914644479751,292.2486877441406,291.1499938964844,270.9875793457031,269.98193359375,283.05059814453125,291.8431396484375,292.0433654785156,1.0,0.152525708079338,0.9990223050117492,0.9990223050117492,1.0,1.0,-0.4922996759414673,0.2076510936021804,0.2846485674381256,0.0836030691862106,0.0,0.0,0.0,34.2262077331543,25.0,-1162.4332275390625,-1338.73388671875,35.441097259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2344970703125,297.375,278.1499938964844,0.0,18000.0,313.1499938964844,18344.951171875,18000.0,0.0,0.0,0.1756912022829055,0.0,0.0,0.0,0.0,1.0,0.0072338860481977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012501522898674,0.0617858245968818,-0.0492843016982078,0.0,0.0001783042389433,0.0,0.0,2.3444149494171143,0.0,0.0,0.0,0.2636705338954925,4.0,0.0,1.0
800580,291.3602905273437,297.1499938964844,293.1499938964844,0.0056981756351888,-416.8282165527344,298.53076171875,0.5131762623786926,0.050000000745058,0.0461447685956954,291.5673828125,297.1499938964844,293.1499938964844,0.0049648592248559,-389.5118408203125,297.7215576171875,0.5131762623786926,0.050000000745058,0.0485926643013954,291.3262939453125,297.1499938964844,293.1499938964844,0.0055046002380549,-314.8500671386719,298.31884765625,0.5131762623786926,0.050000000745058,0.0358903780579566,291.1003112792969,297.1499938964844,293.1499938964844,0.0063253510743379,-477.9812622070313,299.1634826660156,0.5131762623786926,0.050000000745058,0.0485926643013954,291.8592529296875,297.1499938964844,293.1499938964844,0.0039461916312575,-1493.26318359375,296.50018310546875,0.5131762623786926,0.050000000745058,0.2305026799440384,291.2538452148437,291.1499938964844,270.9579162597656,269.9674377441406,283.04736328125,291.8570556640625,290.6557312011719,1.0,0.1497857421636581,0.9993583559989928,0.9993583559989928,1.0,1.0,-0.4916836023330688,0.2073583006858825,0.2843253016471863,0.0835640430450439,0.0,0.0,0.0250475704669952,32.68121719360352,25.0,-2465.154052734375,-1225.4886474609375,34.08780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9256286621094,296.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.49609375,18000.0,0.0,0.0,0.165404811501503,0.0,0.0,0.0,0.0,1.0,0.0114419367164373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103111593052744,0.0759727358818054,-0.0656615793704986,0.0,0.0001678648550296,0.0,0.0,2.818979501724243,0.0,0.0,0.0,0.2644199132919311,4.0,0.0,1.0
800640,291.363525390625,297.1499938964844,293.1499938964844,0.0059707420878112,-440.9174499511719,298.4694519042969,0.5145547986030579,0.050000000745058,0.0461286082863807,291.5697021484375,297.1499938964844,293.1499938964844,0.0051888511516153,-412.1595458984375,297.6130065917969,0.5145547986030579,0.050000000745058,0.048575647175312,291.32958984375,297.1499938964844,293.1499938964844,0.0057703042402863,-333.39501953125,298.2525939941406,0.5145547986030579,0.050000000745058,0.0358778089284896,291.1038513183594,297.1499938964844,293.1499938964844,0.0066556446254253,-506.07470703125,299.1491394042969,0.5145547986030579,0.050000000745058,0.048575647175312,291.86199951171875,297.1499938964844,293.1499938964844,0.0041126911528408,-1580.5096435546875,296.3177185058594,0.5145547986030579,0.050000000745058,0.2304219603538513,290.75958251953125,291.1499938964844,270.9485168457031,269.9629211425781,283.0456237792969,291.8602294921875,290.2657165527344,1.0,0.149010568857193,0.9994655251502992,0.9994655251502992,1.0,1.0,-0.4915114045143127,0.207274928689003,0.2842364907264709,0.0835568606853485,0.0,0.0,0.0956605076789856,32.24940872192383,25.0,-1682.782958984375,-3549.240478515625,33.710166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,298.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17746.83203125,18000.0,0.0,0.0,0.1556364297866821,0.0,0.0,0.0,0.0,1.0,0.0065421559847891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756151750683784,0.1206711754202842,-0.0450560040771961,0.0,0.0001579512027092,0.0,0.0,4.568641662597656,0.0,0.0,0.0,0.2695463001728058,4.0,0.0,1.0
800700,291.3697204589844,297.1499938964844,293.1499938964844,0.0063633215613663,-467.3017883300781,298.610595703125,0.5172410011291504,0.050000000745058,0.0460982210934162,291.5739440917969,297.1499938964844,293.1499938964844,0.0055172853171825,-437.6647338867188,297.6928405761719,0.5172410011291504,0.050000000745058,0.0485436469316482,291.33575439453125,297.1499938964844,293.1499938964844,0.0061598690226674,-354.1704406738281,298.3937072753906,0.5172410011291504,0.050000000745058,0.0358541719615459,291.1105651855469,297.1499938964844,293.1499938964844,0.0071372538805007,-536.9757080078125,299.3603210449219,0.5172410011291504,0.050000000745058,0.0485436469316482,291.8670959472656,297.1499938964844,293.1499938964844,0.0043650711886584,-1683.19482421875,296.298583984375,0.5172410011291504,0.050000000745058,0.2302701622247696,290.32861328125,291.1499938964844,270.92919921875,269.9537658691406,283.0413818359375,291.865478515625,290.4380187988281,1.0,0.1475415825843811,0.999687135219574,0.999687135219574,1.0,1.0,-0.4911876022815704,0.2071158587932586,0.2840717434883117,0.0835489556193351,0.0,0.0,0.1997359097003936,31.4375057220459,25.0,-312.903564453125,-4345.82958984375,33.00080490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298522949219,304.7333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17797.818359375,18000.0,0.0,0.0,0.143040657043457,0.0,0.0,0.0,0.0,1.0,0.0025126060936599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217828541994094,0.1333620101213455,-0.0115791577845811,0.0,0.0001451680873287,0.0,0.0,5.164299011230469,0.0,0.0,0.0,0.2734964191913605,4.0,0.0,1.0
800760,291.3772888183594,297.1499938964844,293.1499938964844,0.0065643172711133,-472.8197937011719,299.032958984375,0.5197145342826843,0.050000000745058,0.0460714511573314,291.5792236328125,297.1499938964844,293.1499938964844,0.005683078430593,-443.18109130859375,298.1028747558594,0.5197145342826843,0.050000000745058,0.0485154576599597,291.34283447265625,297.1499938964844,293.1499938964844,0.0063665453344583,-359.0665283203125,298.82830810546875,0.5197145342826843,0.050000000745058,0.0358333513140678,291.11773681640625,297.1499938964844,293.1499938964844,0.0074028358794748,-544.444580078125,299.816162109375,0.5197145342826843,0.050000000745058,0.0485154576599597,291.8733215332031,297.1499938964844,293.1499938964844,0.0044848136603832,-1704.5650634765625,296.6810913085937,0.5197145342826843,0.050000000745058,0.230136439204216,290.6138610839844,291.1499938964844,270.9100036621094,269.94482421875,283.03765869140625,291.871337890625,290.8152770996094,1.0,0.1462349444627761,0.999749720096588,0.999749720096588,0.9998428225517272,1.0,-0.4909023344516754,0.2069732844829559,0.2839290499687195,0.0835498869419097,0.0,0.0,0.2083092927932739,30.72236442565918,25.0,320.0341186523437,-4766.013671875,32.37673568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6138000488281,306.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.38671875,18000.0,0.0,0.0,0.1357070803642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482824087142944,0.1482866555452346,-4.256809916114435e-06,0.0,0.0001377254375256,0.0,0.0,5.840849876403809,0.0,0.0,0.0,0.2766955494880676,4.0,0.0,1.0
800820,291.3954772949219,297.1499938964844,293.1499938964844,0.0069813737645745,-486.4463806152344,299.81219482421875,0.524065375328064,0.050000000745058,0.0460269376635551,291.59228515625,297.1499938964844,293.1499938964844,0.0060169948264956,-456.2191162109375,298.8620910644531,0.524065375328064,0.050000000745058,0.0484685823321342,291.3594665527344,297.1499938964844,293.1499938964844,0.0067941625602543,-370.7181091308594,299.6324768066406,0.524065375328064,0.050000000745058,0.0357987284660339,291.13360595703125,297.1499938964844,293.1499938964844,0.0079744951799511,-562.8464965820312,300.662109375,0.524065375328064,0.050000000745058,0.0484685823321342,291.8887634277344,297.1499938964844,293.1499938964844,0.0047092237509787,-1750.502685546875,297.387451171875,0.524065375328064,0.050000000745058,0.2299140840768814,291.1524658203125,291.1499938964844,270.8720397949219,269.92742919921875,283.03228759765625,291.88629150390625,291.23883056640625,1.0,0.1440354287624359,0.9998748302459716,0.9998748302459716,0.9995285272598268,1.0,-0.4904280006885528,0.2067282050848007,0.2836998105049133,0.0835719853639602,0.0,0.0,0.1674890965223312,29.53348159790039,25.0,474.50628662109375,-4641.45068359375,31.340808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1005859375,306.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.673828125,18000.0,0.0,0.0,0.1239112243056297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342478841543197,0.1342521607875824,-4.277775587979704e-06,0.0,0.0001257541443919,0.0,0.0,5.294973373413086,0.0,0.0,0.0,0.2752982974052429,4.0,0.0,1.0
800880,291.3954772949219,297.1499938964844,293.1499938964844,0.0069813737645745,-486.4463806152344,299.81219482421875,0.524065375328064,0.050000000745058,0.0460269376635551,291.59228515625,297.1499938964844,293.1499938964844,0.0060169948264956,-456.2191162109375,298.8620910644531,0.524065375328064,0.050000000745058,0.0484685823321342,291.3594665527344,297.1499938964844,293.1499938964844,0.0067941625602543,-370.7181091308594,299.6324768066406,0.524065375328064,0.050000000745058,0.0357987284660339,291.13360595703125,297.1499938964844,293.1499938964844,0.0079744951799511,-562.8464965820312,300.662109375,0.524065375328064,0.050000000745058,0.0484685823321342,291.8887634277344,297.1499938964844,293.1499938964844,0.0047092237509787,-1750.502685546875,297.387451171875,0.524065375328064,0.050000000745058,0.2299140840768814,291.1524658203125,291.1499938964844,270.8720397949219,269.92742919921875,283.03228759765625,291.88629150390625,291.23883056640625,1.0,0.1440354287624359,0.9998748302459716,0.9998748302459716,0.9995285272598268,1.0,-0.4904280006885528,0.2067282050848007,0.2836998105049133,0.0835719853639602,0.0,0.0,0.1674890965223312,29.53348159790039,25.0,474.50628662109375,-4641.45068359375,31.340808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1005859375,306.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.673828125,18000.0,0.0,0.0,0.1239112243056297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342478841543197,0.1342521607875824,-4.277775587979704e-06,0.0,0.0001257541443919,0.0,0.0,5.294973373413086,0.0,0.0,0.0,0.2752982974052429,4.0,0.0,1.0
800940,291.4146728515625,297.1499938964844,293.1499938964844,0.0075238589197397,-510.2529602050781,300.4317321777344,0.527697741985321,0.050000000745058,0.04599205031991,291.6065673828125,297.1499938964844,293.1499938964844,0.0064434744417667,-478.8313293457031,299.4412536621094,0.527697741985321,0.050000000745058,0.0484318435192108,291.37701416015625,297.1499938964844,293.1499938964844,0.0073431995697319,-390.0730285644531,300.2718505859375,0.527697741985321,0.050000000745058,0.0357715934514999,291.1501770019531,297.1499938964844,293.1499938964844,0.0087259449064731,-592.9735717773438,301.3666076660156,0.527697741985321,0.050000000745058,0.0484318435192108,291.9054260253906,297.1499938964844,293.1499938964844,0.0049910098314285,-1833.0306396484373,297.88018798828125,0.527697741985321,0.050000000745058,0.2297398149967193,291.3463134765625,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.9028625488281,291.373779296875,1.0,0.1422875076532364,1.0,1.0,0.999214231967926,1.0,-0.4900562465190887,0.2065263092517852,0.2835299372673034,0.0836143419146537,0.0,0.0,0.1259687542915344,28.60204696655273,25.0,270.9224853515625,-4388.9658203125,30.530563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4281311035156,306.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.2890625,18000.0,0.0,0.0,0.1121442839503288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138360798358917,0.1138403266668319,-4.248420736985281e-06,0.0,0.0001138121879193,0.0,0.0,4.439974784851074,0.0,0.0,0.0,0.2721804976463318,4.0,0.0,1.0
801000,291.4146728515625,297.1499938964844,293.1499938964844,0.0075238589197397,-510.2529602050781,300.4317321777344,0.527697741985321,0.050000000745058,0.04599205031991,291.6065673828125,297.1499938964844,293.1499938964844,0.0064434744417667,-478.8313293457031,299.4412536621094,0.527697741985321,0.050000000745058,0.0484318435192108,291.37701416015625,297.1499938964844,293.1499938964844,0.0073431995697319,-390.0730285644531,300.2718505859375,0.527697741985321,0.050000000745058,0.0357715934514999,291.1501770019531,297.1499938964844,293.1499938964844,0.0087259449064731,-592.9735717773438,301.3666076660156,0.527697741985321,0.050000000745058,0.0484318435192108,291.9054260253906,297.1499938964844,293.1499938964844,0.0049910098314285,-1833.0306396484373,297.88018798828125,0.527697741985321,0.050000000745058,0.2297398149967193,291.3463134765625,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.9028625488281,291.373779296875,1.0,0.1422875076532364,1.0,1.0,0.999214231967926,1.0,-0.4900562465190887,0.2065263092517852,0.2835299372673034,0.0836143419146537,0.0,0.0,0.1259687542915344,28.60204696655273,25.0,270.9224853515625,-4388.9658203125,30.530563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4281311035156,306.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.2890625,18000.0,0.0,0.0,0.1121442839503288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138360798358917,0.1138403266668319,-4.248420736985281e-06,0.0,0.0001138121879193,0.0,0.0,4.439974784851074,0.0,0.0,0.0,0.2721804976463318,4.0,0.0,1.0
801060,291.4335327148437,297.1499938964844,293.1499938964844,0.0081575820222496,-538.234375,300.9922180175781,0.530705988407135,0.050000000745058,0.0459645688533782,291.6208801269531,297.1499938964844,293.1499938964844,0.0069315885193645,-505.4078369140625,299.9527893066406,0.530705988407135,0.050000000745058,0.048402901738882,291.3943786621094,297.1499938964844,293.1499938964844,0.0079823629930615,-412.6082763671875,300.8502502441406,0.530705988407135,0.050000000745058,0.0357502177357673,291.1666259765625,297.1499938964844,293.1499938964844,0.0096281990408897,-627.913330078125,302.0201416015625,0.530705988407135,0.050000000745058,0.048402901738882,291.9219970703125,297.1499938964844,293.1499938964844,0.005305201280862,-1930.7716064453125,298.29052734375,0.530705988407135,0.050000000745058,0.2296025305986404,291.40283203125,291.1499938964844,270.7978515625,269.8941955566406,283.02398681640625,291.9194641113281,291.4054870605469,1.0,0.140895277261734,1.0,1.0,0.9987773299217224,1.0,-0.4897633790969848,0.2063590884208679,0.2834042906761169,0.0836706906557083,0.0,0.0,0.0875220522284507,27.868614196777344,25.0,88.60530090332031,-4166.17333984375,29.893388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64996337890625,305.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.568359375,18000.0,0.0,0.0,0.1003335863351821,0.0,0.0,0.0,0.0,1.0,0.0003292549808975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976361706852912,0.0978938788175582,-0.000257706415141,0.0,0.0001018258335534,0.0,0.0,3.7815639972686768,0.0,0.0,0.0,0.2696385681629181,4.0,0.0,1.0
