time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4335327148437,297.1499938964844,293.1499938964844,0.0081575820222496,-538.234375,300.9922180175781,0.530705988407135,0.050000000745058,0.0459645688533782,291.6208801269531,297.1499938964844,293.1499938964844,0.0069315885193645,-505.4078369140625,299.9527893066406,0.530705988407135,0.050000000745058,0.048402901738882,291.3943786621094,297.1499938964844,293.1499938964844,0.0079823629930615,-412.6082763671875,300.8502502441406,0.530705988407135,0.050000000745058,0.0357502177357673,291.1666259765625,297.1499938964844,293.1499938964844,0.0096281990408897,-627.913330078125,302.0201416015625,0.530705988407135,0.050000000745058,0.048402901738882,291.9219970703125,297.1499938964844,293.1499938964844,0.005305201280862,-1930.7716064453125,298.29052734375,0.530705988407135,0.050000000745058,0.2296025305986404,291.40283203125,291.1499938964844,270.7978515625,269.8941955566406,283.02398681640625,291.9194641113281,291.4054870605469,1.0,0.140895277261734,1.0,1.0,0.9987773299217224,1.0,-0.4897633790969848,0.2063590884208679,0.2834042906761169,0.0836706906557083,0.0,0.0,0.0875220522284507,27.868614196777344,25.0,88.60530090332031,-4166.17333984375,29.893388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64996337890625,305.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.568359375,18000.0,0.0,0.0,0.1003335863351821,0.0,0.0,0.0,0.0,1.0,0.0003292549808975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976361706852912,0.0978938788175582,-0.000257706415141,0.0,0.0001018258335534,0.0,0.0,3.7815639972686768,0.0,0.0,0.0,0.2696385681629181,4.0,0.0,1.0
801180,291.4518127441406,297.1499938964844,293.1499938964844,0.0088857440277934,-569.0054321289062,301.525390625,0.5331818461418152,0.050000000745058,0.0459428280591964,291.63494873046875,297.1499938964844,293.1499938964844,0.0074786697514355,-534.6151733398438,300.431640625,0.5331818461418152,0.050000000745058,0.048380009829998,291.4112243652344,297.1499938964844,293.1499938964844,0.0087158689275383,-437.2836608886719,301.4006042480469,0.5331818461418152,0.050000000745058,0.0357333123683929,291.18267822265625,297.1499938964844,293.1499938964844,0.0107041457667946,-666.1296997070312,302.6521911621094,0.5331818461418152,0.050000000745058,0.048380009829998,291.9380798339844,297.1499938964844,293.1499938964844,0.0056453677825629,-2038.306884765625,298.6584167480469,0.5331818461418152,0.050000000745058,0.2294939458370208,291.3822326660156,291.1499938964844,270.7616577148437,269.8779602050781,283.01983642578125,291.9356689453125,291.3662109375,1.0,0.1397843658924102,1.0,1.0,0.9983404278755188,1.0,-0.4895317554473877,0.2062196731567382,0.2833120822906494,0.0837348625063896,0.0,0.0,0.0571979656815528,27.28874969482422,25.0,-45.15310287475586,-3985.37646484375,29.39014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7596130371094,304.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.115234375,18000.0,0.0,0.0,0.0889795124530792,0.0,0.0,0.0,0.0,1.0,0.0019548977725207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857710614800453,0.0929303169250488,-0.0071592587046325,0.0,9.03028922039084e-05,0.0,0.0,3.565213441848755,0.0,0.0,0.0,0.2684233784675598,4.0,0.0,1.0
801240,291.4518127441406,297.1499938964844,293.1499938964844,0.0088857440277934,-569.0054321289062,301.525390625,0.5331818461418152,0.050000000745058,0.0459428280591964,291.63494873046875,297.1499938964844,293.1499938964844,0.0074786697514355,-534.6151733398438,300.431640625,0.5331818461418152,0.050000000745058,0.048380009829998,291.4112243652344,297.1499938964844,293.1499938964844,0.0087158689275383,-437.2836608886719,301.4006042480469,0.5331818461418152,0.050000000745058,0.0357333123683929,291.18267822265625,297.1499938964844,293.1499938964844,0.0107041457667946,-666.1296997070312,302.6521911621094,0.5331818461418152,0.050000000745058,0.048380009829998,291.9380798339844,297.1499938964844,293.1499938964844,0.0056453677825629,-2038.306884765625,298.6584167480469,0.5331818461418152,0.050000000745058,0.2294939458370208,291.3822326660156,291.1499938964844,270.7616577148437,269.8779602050781,283.01983642578125,291.9356689453125,291.3662109375,1.0,0.1397843658924102,1.0,1.0,0.9983404278755188,1.0,-0.4895317554473877,0.2062196731567382,0.2833120822906494,0.0837348625063896,0.0,0.0,0.0571979656815528,27.28874969482422,25.0,-45.15310287475586,-3985.37646484375,29.39014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7596130371094,304.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.115234375,18000.0,0.0,0.0,0.0889795124530792,0.0,0.0,0.0,0.0,1.0,0.0019548977725207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857710614800453,0.0929303169250488,-0.0071592587046325,0.0,9.03028922039084e-05,0.0,0.0,3.565213441848755,0.0,0.0,0.0,0.2684233784675598,4.0,0.0,1.0
801300,291.4607238769531,297.1499938964844,293.1499938964844,0.009290961548686,-585.3015747070312,301.78631591796875,0.5342463850975037,0.050000000745058,0.0459337122738361,291.641845703125,297.1499938964844,293.1499938964844,0.0077769858762621,-550.081298828125,300.6637268066406,0.5342463850975037,0.050000000745058,0.0483704097568988,291.41943359375,297.1499938964844,293.1499938964844,0.0091240731999278,-450.328125,301.6700439453125,0.5342463850975037,0.050000000745058,0.0357262194156646,291.1905517578125,297.1499938964844,293.1499938964844,0.0113227032124996,-686.3261108398438,302.9647216796875,0.5342463850975037,0.050000000745058,0.0483704097568988,291.9459228515625,297.1499938964844,293.1499938964844,0.0058256550692021,-2095.275634765625,298.8317565917969,0.5342463850975037,0.050000000745058,0.2294483929872512,291.3499450683594,291.1499938964844,270.7437744140625,269.8699035644531,283.0177001953125,291.94354248046875,291.32763671875,1.0,0.1393158584833145,1.0,1.0,0.9981219172477722,1.0,-0.4894345998764038,0.2061589062213897,0.283275693655014,0.0837683007121086,0.0,0.0,0.0470429994165897,27.04564094543457,25.0,-90.69461822509766,-3919.046630859375,29.17929649353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7675170898437,304.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.384765625,18000.0,0.0,0.0,0.0836678519845008,0.0,0.0,0.0,0.0,1.0,0.0025522923097014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081823892891407,0.0937111973762512,-0.0118873016908764,0.0,8.49122297950089e-05,0.0,0.0,3.588202476501465,0.0,0.0,0.0,0.268261194229126,4.0,0.0,1.0
801360,291.469482421875,297.1499938964844,293.1499938964844,0.0097248926758766,-602.0010375976562,302.04559326171875,0.5352090001106262,0.050000000745058,0.0459255799651145,291.648681640625,297.1499938964844,293.1499938964844,0.008091795258224,-565.93359375,300.8934020996094,0.5352090001106262,0.050000000745058,0.048361849039793,291.427490234375,297.1499938964844,293.1499938964844,0.0095614520832896,-463.6886901855469,301.9378967285156,0.5352090001106262,0.050000000745058,0.0357198975980281,291.19830322265625,297.1499938964844,293.1499938964844,0.0120015833526849,-707.0069580078125,303.2767333984375,0.5352090001106262,0.050000000745058,0.048361849039793,291.9536437988281,297.1499938964844,293.1499938964844,0.006012006662786,-2153.665283203125,299.0010681152344,0.5352090001106262,0.050000000745058,0.229407787322998,291.30816650390625,291.1499938964844,270.7260437011719,269.86181640625,283.0155334472656,291.9512939453125,291.2818908691406,1.0,0.1388968080282211,1.0,1.0,0.9979040622711182,1.0,-0.4893479645252228,0.206103503704071,0.2832444608211517,0.0838018357753753,0.0,0.0,0.0406430140137672,26.828903198242188,25.0,-121.66751861572266,-3869.85888671875,28.991384506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7407531738281,304.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.0787217542529106,0.0,0.0,0.0,0.0,1.0,0.0029823817312717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791885331273078,0.0950462445616722,-0.0158577114343643,0.0,7.98925684648566e-05,0.0,0.0,3.635249376296997,0.0,0.0,0.0,0.2682417035102844,4.0,0.0,1.0
801420,291.4866943359375,297.1499938964844,293.1499938964844,0.0106841120868921,-636.0145874023438,302.5635070800781,0.5368632674217224,0.050000000745058,0.0459118522703647,291.66217041015625,297.1499938964844,293.1499938964844,0.008771470747888,-598.244384765625,301.35107421875,0.5368632674217224,0.050000000745058,0.0483473911881446,291.4433288574219,297.1499938964844,293.1499938964844,0.010530044324696,-490.9070739746094,302.47332763671875,0.5368632674217224,0.050000000745058,0.0357092209160327,291.2135925292969,297.1499938964844,293.1499938964844,0.0135661754757165,-749.1342163085938,303.90252685546875,0.5368632674217224,0.050000000745058,0.0483473911881446,291.9687194824219,297.1499938964844,293.1499938964844,0.0064010159112513,-2272.61474609375,299.3348388671875,0.5368632674217224,0.050000000745058,0.2293392121791839,291.2116394042969,291.1499938964844,270.6910705566406,269.8455505371094,283.01104736328125,291.9664306640625,291.1836242675781,1.0,0.1381864994764328,1.0,1.0,0.99746835231781,1.0,-0.4892016947269439,0.2060073763132095,0.2831943333148956,0.0838670879602432,0.0,0.0,0.038779143244028,26.46308326721192,25.0,-144.71241760253906,-3819.34228515625,28.674362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5810546875,303.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.240234375,18000.0,0.0,0.0,0.0702297016978263,0.0,0.0,0.0,0.0,1.0,0.0034252102486789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774779766798019,0.0977549999952316,-0.0202770195901393,0.0,7.127421849872917e-05,0.0,0.0,3.736849069595337,0.0,0.0,0.0,0.2684130072593689,4.0,0.0,1.0
801480,291.4866943359375,297.1499938964844,293.1499938964844,0.0106841120868921,-636.0145874023438,302.5635070800781,0.5368632674217224,0.050000000745058,0.0459118522703647,291.66217041015625,297.1499938964844,293.1499938964844,0.008771470747888,-598.244384765625,301.35107421875,0.5368632674217224,0.050000000745058,0.0483473911881446,291.4433288574219,297.1499938964844,293.1499938964844,0.010530044324696,-490.9070739746094,302.47332763671875,0.5368632674217224,0.050000000745058,0.0357092209160327,291.2135925292969,297.1499938964844,293.1499938964844,0.0135661754757165,-749.1342163085938,303.90252685546875,0.5368632674217224,0.050000000745058,0.0483473911881446,291.9687194824219,297.1499938964844,293.1499938964844,0.0064010159112513,-2272.61474609375,299.3348388671875,0.5368632674217224,0.050000000745058,0.2293392121791839,291.2116394042969,291.1499938964844,270.6910705566406,269.8455505371094,283.01104736328125,291.9664306640625,291.1836242675781,1.0,0.1381864994764328,1.0,1.0,0.99746835231781,1.0,-0.4892016947269439,0.2060073763132095,0.2831943333148956,0.0838670879602432,0.0,0.0,0.038779143244028,26.46308326721192,25.0,-144.71241760253906,-3819.34228515625,28.674362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5810546875,303.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.240234375,18000.0,0.0,0.0,0.0702297016978263,0.0,0.0,0.0,0.0,1.0,0.0034252102486789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774779766798019,0.0977549999952316,-0.0202770195901393,0.0,7.127421849872917e-05,0.0,0.0,3.736849069595337,0.0,0.0,0.0,0.2684130072593689,4.0,0.0,1.0
801540,291.503662109375,297.1499938964844,293.1499938964844,0.0117633016780018,-669.6072387695312,303.0834655761719,0.5417367815971375,0.050000000745058,0.0458730608224868,291.6756286621094,297.1499938964844,293.1499938964844,0.0095099126920104,-630.1730346679688,301.8110656738281,0.5417367815971375,0.050000000745058,0.048306543380022,291.4589538574219,297.1499938964844,293.1499938964844,0.0116238864138722,-517.8278198242188,303.0115051269531,0.5417367815971375,0.050000000745058,0.0356790497899055,291.23681640625,297.1499938964844,293.1499938964844,0.0240767728537321,-1008.2110595703124,304.1241149902344,0.6061269044876099,0.0769897550344467,0.0640294030308723,291.9837341308594,297.1499938964844,293.1499938964844,0.0068016699515283,-2389.5498046875,299.6692810058594,0.5417367815971375,0.050000000745058,0.2291454523801803,291.11688232421875,291.1499938964844,270.6567077636719,269.8290100097656,282.9976806640625,291.9814453125,291.0894470214844,1.0,0.1378334909677505,1.0,1.0,0.997032642364502,1.0,-0.5076488256454468,0.2140186876058578,0.2936301231384277,0.0870381668210029,0.0,0.0,0.0495795793831348,25.565040588378903,28.0,-153.1030731201172,-3870.692138671875,29.510486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28662109375,303.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0639967024326324,0.0,0.0,0.0,0.0,1.0,0.0034151780419051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798266530036926,0.1000120490789413,-0.0201853960752487,0.0,6.494851550087333e-05,0.0,0.0,3.8269717693328857,0.0,0.0,0.0,0.2687420845031738,4.0,0.0,1.0
801600,291.503662109375,297.1499938964844,293.1499938964844,0.0117633016780018,-669.6072387695312,303.0834655761719,0.5417367815971375,0.050000000745058,0.0458730608224868,291.6756286621094,297.1499938964844,293.1499938964844,0.0095099126920104,-630.1730346679688,301.8110656738281,0.5417367815971375,0.050000000745058,0.048306543380022,291.4589538574219,297.1499938964844,293.1499938964844,0.0116238864138722,-517.8278198242188,303.0115051269531,0.5417367815971375,0.050000000745058,0.0356790497899055,291.23681640625,297.1499938964844,293.1499938964844,0.0240767728537321,-1008.2110595703124,304.1241149902344,0.6061269044876099,0.0769897550344467,0.0640294030308723,291.9837341308594,297.1499938964844,293.1499938964844,0.0068016699515283,-2389.5498046875,299.6692810058594,0.5417367815971375,0.050000000745058,0.2291454523801803,291.11688232421875,291.1499938964844,270.6567077636719,269.8290100097656,282.9976806640625,291.9814453125,291.0894470214844,1.0,0.1378334909677505,1.0,1.0,0.997032642364502,1.0,-0.5076488256454468,0.2140186876058578,0.2936301231384277,0.0870381668210029,0.0,0.0,0.0495795793831348,25.565040588378903,28.0,-153.1030731201172,-3870.692138671875,29.510486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28662109375,303.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0639967024326324,0.0,0.0,0.0,0.0,1.0,0.0034151780419051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798266530036926,0.1000120490789413,-0.0201853960752487,0.0,6.494851550087333e-05,0.0,0.0,3.8269717693328857,0.0,0.0,0.0,0.2687420845031738,4.0,0.0,1.0
801660,291.5210266113281,297.1499938964844,293.1499938964844,0.0130604347214102,-706.001220703125,303.60162353515625,0.5472478866577148,0.050000000745058,0.0458318442106246,291.6894226074219,297.1499938964844,293.1499938964844,0.0103637306019663,-664.7572021484375,302.26519775390625,0.5472478866577148,0.050000000745058,0.0482631400227546,291.47515869140625,297.1499938964844,293.1499938964844,0.012940876185894,-546.92041015625,303.5478820800781,0.5472478866577148,0.050000000745058,0.0356469899415969,291.3165588378906,297.1499938964844,293.1499938964844,0.0540022663772106,-1545.03076171875,304.0836486816406,0.7042477130889893,0.1093839406967163,0.0972895473241806,292.00146484375,297.1499938964844,293.1499938964844,0.0072297416627407,-2513.476806640625,299.9810791015625,0.5472478866577148,0.050000000745058,0.2289395481348037,290.9747009277344,291.1499938964844,270.6229553222656,269.81201171875,282.97119140625,291.998779296875,290.9286499023437,1.0,0.1394651681184768,1.0,1.0,0.9966830611228944,1.0,-0.547178328037262,0.231237843632698,0.3159404993057251,0.0938648879528045,0.0,0.0,0.0814119726419448,24.76482963562012,25.0,-224.61805725097656,-4053.833251953125,32.35823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528747558594,303.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.708984375,18000.0,0.0,0.0,0.0606077201664447,0.0,0.0,0.0,0.0,1.0,0.0028810175135731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879378020763397,0.1028483808040618,-0.0149105796590447,0.0,6.150912668090314e-05,0.0,0.0,3.946598291397095,0.0,0.0,0.0,0.2693835794925689,4.0,0.0,1.0
801720,291.5210266113281,297.1499938964844,293.1499938964844,0.0130604347214102,-706.001220703125,303.60162353515625,0.5472478866577148,0.050000000745058,0.0458318442106246,291.6894226074219,297.1499938964844,293.1499938964844,0.0103637306019663,-664.7572021484375,302.26519775390625,0.5472478866577148,0.050000000745058,0.0482631400227546,291.47515869140625,297.1499938964844,293.1499938964844,0.012940876185894,-546.92041015625,303.5478820800781,0.5472478866577148,0.050000000745058,0.0356469899415969,291.3165588378906,297.1499938964844,293.1499938964844,0.0540022663772106,-1545.03076171875,304.0836486816406,0.7042477130889893,0.1093839406967163,0.0972895473241806,292.00146484375,297.1499938964844,293.1499938964844,0.0072297416627407,-2513.476806640625,299.9810791015625,0.5472478866577148,0.050000000745058,0.2289395481348037,290.9747009277344,291.1499938964844,270.6229553222656,269.81201171875,282.97119140625,291.998779296875,290.9286499023437,1.0,0.1394651681184768,1.0,1.0,0.9966830611228944,1.0,-0.547178328037262,0.231237843632698,0.3159404993057251,0.0938648879528045,0.0,0.0,0.0814119726419448,24.76482963562012,25.0,-224.61805725097656,-4053.833251953125,32.35823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528747558594,303.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.708984375,18000.0,0.0,0.0,0.0606077201664447,0.0,0.0,0.0,0.0,1.0,0.0028810175135731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879378020763397,0.1028483808040618,-0.0149105796590447,0.0,6.150912668090314e-05,0.0,0.0,3.946598291397095,0.0,0.0,0.0,0.2693835794925689,4.0,0.0,1.0
801780,291.5400085449219,297.1499938964844,293.1499938964844,0.0145803885534405,-742.6875,304.1201171875,0.5535144209861755,0.050000000745058,0.0457881018519401,291.70428466796875,297.1499938964844,293.1499938964844,0.0113278394564986,-699.7992553710938,302.7194519042969,0.5535144209861755,0.050000000745058,0.0482170768082141,291.4930419921875,297.1499938964844,293.1499938964844,0.0144919482991099,-576.27294921875,304.0851135253906,0.5535144209861755,0.050000000745058,0.0356129705905914,291.4169006347656,297.1499938964844,293.1499938964844,0.0769109576940536,-1974.916015625,304.0680847167969,0.7664244771003723,0.1355052888393402,0.1230224967002868,292.02349853515625,297.1499938964844,293.1499938964844,0.0076729138381779,-2636.227294921875,300.2762756347656,0.5535144209861755,0.050000000745058,0.2287210524082183,290.8133850097656,291.1499938964844,270.58990478515625,269.79443359375,282.9514465332031,292.0204467773437,290.7860412597656,1.0,0.1400129646062851,1.0,1.0,0.9963334202766418,1.0,-0.5776504278182983,0.2445967942476272,0.3330536484718323,0.0991082116961479,0.0,0.0,0.1377406418323516,23.833499908447266,25.0,-173.36289978027344,-4384.3388671875,34.36855697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2746276855469,304.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.498046875,18000.0,0.0,0.0,0.0606861524283885,0.0,0.0,0.0,0.0,1.0,0.0010611427715048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074556186795234,0.1096753180027008,-0.0022197002544999,0.0,6.158873293315992e-05,0.0,0.0,4.2381272315979,0.0,0.0,0.0,0.2709529399871826,4.0,0.0,1.0
801840,291.5400085449219,297.1499938964844,293.1499938964844,0.0145803885534405,-742.6875,304.1201171875,0.5535144209861755,0.050000000745058,0.0457881018519401,291.70428466796875,297.1499938964844,293.1499938964844,0.0113278394564986,-699.7992553710938,302.7194519042969,0.5535144209861755,0.050000000745058,0.0482170768082141,291.4930419921875,297.1499938964844,293.1499938964844,0.0144919482991099,-576.27294921875,304.0851135253906,0.5535144209861755,0.050000000745058,0.0356129705905914,291.4169006347656,297.1499938964844,293.1499938964844,0.0769109576940536,-1974.916015625,304.0680847167969,0.7664244771003723,0.1355052888393402,0.1230224967002868,292.02349853515625,297.1499938964844,293.1499938964844,0.0076729138381779,-2636.227294921875,300.2762756347656,0.5535144209861755,0.050000000745058,0.2287210524082183,290.8133850097656,291.1499938964844,270.58990478515625,269.79443359375,282.9514465332031,292.0204467773437,290.7860412597656,1.0,0.1400129646062851,1.0,1.0,0.9963334202766418,1.0,-0.5776504278182983,0.2445967942476272,0.3330536484718323,0.0991082116961479,0.0,0.0,0.1377406418323516,23.833499908447266,25.0,-173.36289978027344,-4384.3388671875,34.36855697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2746276855469,304.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.498046875,18000.0,0.0,0.0,0.0606861524283885,0.0,0.0,0.0,0.0,1.0,0.0010611427715048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074556186795234,0.1096753180027008,-0.0022197002544999,0.0,6.158873293315992e-05,0.0,0.0,4.2381272315979,0.0,0.0,0.0,0.2709529399871826,4.0,0.0,1.0
801900,291.5531005859375,297.1499938964844,293.1499938964844,0.0190001111477613,-856.3557739257812,304.1358947753906,0.5938934087753296,0.0662086829543113,0.0529343858361244,291.71240234375,297.1499938964844,293.1499938964844,0.0118083301931619,-714.9589233398438,302.9500732421875,0.5602198243141174,0.050000000745058,0.0481711477041244,291.5041198730469,297.1499938964844,293.1499938964844,0.0179617442190647,-647.2537841796875,304.13751220703125,0.587351381778717,0.0647073462605476,0.0400036610662937,291.4677734375,297.1499938964844,293.1499938964844,0.0866681039333343,-2166.805908203125,304.06524658203125,0.7983414530754089,0.1474680304527282,0.1345874220132827,292.035888671875,297.1499938964844,293.1499938964844,0.007876587100327,-2687.672607421875,300.4298095703125,0.5602198243141174,0.050000000745058,0.2285031825304031,290.7671813964844,291.1499938964844,270.5736083984375,269.7853698730469,282.9361877441406,292.03271484375,290.753173828125,1.0,0.1406201869249344,1.0,1.0,0.9961586594581604,1.0,-0.6050457954406738,0.2567141950130462,0.3483316004276275,0.103700041770935,0.0,0.0,0.1680351495742797,22.88302993774414,25.0,-120.48519134521484,-4629.58642578125,36.133338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9247741699219,304.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.392578125,18000.0,0.0,0.0,0.0622778758406639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207263842225074,0.1207306087017059,-4.225817519909469e-06,0.0,6.32041264907457e-05,0.0,0.0,4.690560340881348,0.0,0.0,0.0,0.2726881206035614,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0306548252701759,-1081.170654296875,304.1171875,0.6528459191322327,0.0805199667811393,0.0666985511779785,291.7210388183594,297.1499938964844,293.1499938964844,0.0122934812679886,-729.0968627929688,303.180419921875,0.5718170404434204,0.050000000745058,0.0480984672904014,291.5286560058594,297.1499938964844,293.1499938964844,0.0301404930651187,-833.8458251953125,304.1175537109375,0.6509227752685547,0.0807566493749618,0.051420260220766,291.5161437988281,297.1499938964844,293.1499938964844,0.0960018709301948,-2351.6689453125,304.0636901855469,0.8328664898872375,0.1592790186405182,0.1457391232252121,292.0495300292969,297.1499938964844,293.1499938964844,0.008067762479186,-2733.94580078125,300.5826110839844,0.5718170404434204,0.050000000745058,0.228158414363861,290.7356262207031,291.1499938964844,270.5574645996094,269.7760925292969,282.9104309082031,292.0462341308594,290.7195129394531,1.0,0.1416862457990646,1.0,1.0,0.9962133765220642,1.0,-0.6481465697288513,0.2758005857467651,0.3723460137844085,0.1110962182283401,0.0,0.0,0.1988000571727752,21.38804626464844,25.0,-113.80459594726562,-4938.32568359375,39.04530715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,304.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.41015625,18000.0,0.0,0.0,0.0650877133011818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356881111860275,0.1356923580169677,-4.2451711124158464e-06,0.0,6.605575617868453e-05,0.0,0.0,5.313499450683594,0.0,0.0,0.0,0.2749927341938019,4.0,0.0,1.0
802020,291.669921875,297.1499938964844,293.1499938964844,0.0518242418766021,-1433.2698974609375,304.09344482421875,0.7407102584838867,0.1026909053325653,0.08814088255167,291.7400207519531,297.1499938964844,293.1499938964844,0.0133646195754408,-757.9589233398438,303.6342163085937,0.5930438041687012,0.050000000745058,0.0479826889932155,291.6039428710937,297.1499938964844,293.1499938964844,0.0543653406202793,-1148.345458984375,304.088623046875,0.7477633357048035,0.1066082864999771,0.0706458911299705,291.60711669921875,297.1499938964844,293.1499938964844,0.1148759052157402,-2718.3505859375,304.0610656738281,0.8999267816543579,0.182221308350563,0.1675585061311721,292.0820007324219,297.1499938964844,293.1499938964844,0.008451416157186,-2824.83740234375,300.8648376464844,0.5930438041687012,0.050000000745058,0.2276092171669006,290.65789794921875,291.1499938964844,270.5257263183594,269.7568359375,282.87030029296875,292.0783386230469,290.6520080566406,1.0,0.144609197974205,1.0,1.0,0.996322751045227,1.0,-0.7223429679870605,0.3088312745094299,0.413511723279953,0.1241403967142105,0.0,0.0,0.269964188337326,19.080209732055664,25.0,-59.16006088256836,-5663.06591796875,44.84590530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.616455078125,304.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17821.1484375,18000.0,0.0,0.0,0.0744664669036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765722930431366,0.1765765994787216,-4.305666607251624e-06,0.0,7.557400385849178e-05,0.0,0.0,7.0913920402526855,0.0,0.0,0.0,0.2818087637424469,4.0,0.0,1.0
802080,291.669921875,297.1499938964844,293.1499938964844,0.0518242418766021,-1433.2698974609375,304.09344482421875,0.7407102584838867,0.1026909053325653,0.08814088255167,291.7400207519531,297.1499938964844,293.1499938964844,0.0133646195754408,-757.9589233398438,303.6342163085937,0.5930438041687012,0.050000000745058,0.0479826889932155,291.6039428710937,297.1499938964844,293.1499938964844,0.0543653406202793,-1148.345458984375,304.088623046875,0.7477633357048035,0.1066082864999771,0.0706458911299705,291.60711669921875,297.1499938964844,293.1499938964844,0.1148759052157402,-2718.3505859375,304.0610656738281,0.8999267816543579,0.182221308350563,0.1675585061311721,292.0820007324219,297.1499938964844,293.1499938964844,0.008451416157186,-2824.83740234375,300.8648376464844,0.5930438041687012,0.050000000745058,0.2276092171669006,290.65789794921875,291.1499938964844,270.5257263183594,269.7568359375,282.87030029296875,292.0783386230469,290.6520080566406,1.0,0.144609197974205,1.0,1.0,0.996322751045227,1.0,-0.7223429679870605,0.3088312745094299,0.413511723279953,0.1241403967142105,0.0,0.0,0.269964188337326,19.080209732055664,25.0,-59.16006088256836,-5663.06591796875,44.84590530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.616455078125,304.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17821.1484375,18000.0,0.0,0.0,0.0744664669036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765722930431366,0.1765765994787216,-4.305666607251624e-06,0.0,7.557400385849178e-05,0.0,0.0,7.0913920402526855,0.0,0.0,0.0,0.2818087637424469,4.0,0.0,1.0
802140,291.7620849609375,297.1499938964844,293.1499938964844,0.0678520426154136,-1710.62548828125,304.0858764648437,0.8091590404510498,0.1215059235692024,0.1055441051721572,291.761962890625,297.1499938964844,293.1499938964844,0.0144069977104663,-780.038330078125,304.0785827636719,0.6113907098770142,0.050000000745058,0.047896035015583,291.6875,297.1499938964844,293.1499938964844,0.072979487478733,-1402.9864501953125,304.0783996582031,0.8231141567230225,0.1288457661867141,0.0866120234131813,291.6938781738281,297.1499938964844,293.1499938964844,0.1323328763246536,-3043.931396484375,304.06170654296875,0.9690242409706116,0.2037150710821151,0.1881432682275772,292.1202087402344,297.1499938964844,293.1499938964844,0.0087700840085744,-2886.7763671875,301.1460876464844,0.6113907098770142,0.050000000745058,0.2271981686353683,290.6871337890625,291.1499938964844,270.4946594238281,269.7364807128906,282.84405517578125,292.1163635253906,290.700927734375,1.0,0.1483106911182403,1.0,1.0,0.99643212556839,1.0,-0.7864987254142761,0.3374901413917541,0.449008584022522,0.1359473764896392,0.0,0.0,0.3310227692127228,17.460710525512695,25.0,60.411468505859375,-6364.75,50.9807243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60369873046875,304.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.654296875,18000.0,0.0,0.0,0.088743582367897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267377078533172,0.2267421036958694,-4.406423613545485e-06,0.0,9.006345499074087e-05,0.0,0.0,9.479722023010254,0.0,0.0,0.0,0.2913432717323303,4.0,0.0,1.0
802200,291.7620849609375,297.1499938964844,293.1499938964844,0.0678520426154136,-1710.62548828125,304.0858764648437,0.8091590404510498,0.1215059235692024,0.1055441051721572,291.761962890625,297.1499938964844,293.1499938964844,0.0144069977104663,-780.038330078125,304.0785827636719,0.6113907098770142,0.050000000745058,0.047896035015583,291.6875,297.1499938964844,293.1499938964844,0.072979487478733,-1402.9864501953125,304.0783996582031,0.8231141567230225,0.1288457661867141,0.0866120234131813,291.6938781738281,297.1499938964844,293.1499938964844,0.1323328763246536,-3043.931396484375,304.06170654296875,0.9690242409706116,0.2037150710821151,0.1881432682275772,292.1202087402344,297.1499938964844,293.1499938964844,0.0087700840085744,-2886.7763671875,301.1460876464844,0.6113907098770142,0.050000000745058,0.2271981686353683,290.6871337890625,291.1499938964844,270.4946594238281,269.7364807128906,282.84405517578125,292.1163635253906,290.700927734375,1.0,0.1483106911182403,1.0,1.0,0.99643212556839,1.0,-0.7864987254142761,0.3374901413917541,0.449008584022522,0.1359473764896392,0.0,0.0,0.3310227692127228,17.460710525512695,25.0,60.411468505859375,-6364.75,50.9807243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60369873046875,304.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.654296875,18000.0,0.0,0.0,0.088743582367897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267377078533172,0.2267421036958694,-4.406423613545485e-06,0.0,9.006345499074087e-05,0.0,0.0,9.479722023010254,0.0,0.0,0.0,0.2913432717323303,4.0,0.0,1.0
802260,291.8519592285156,297.1499938964844,293.1499938964844,0.0811361744999885,-1952.080322265625,304.085205078125,0.857020914554596,0.1384398788213729,0.1211117580533027,291.7967529296875,297.1499938964844,293.1499938964844,0.0250994190573692,-1033.67333984375,304.1275939941406,0.6828721165657043,0.0735073238611221,0.063945785164833,291.77032470703125,297.1499938964844,293.1499938964844,0.0886120796203613,-1627.60107421875,304.07635498046875,0.8773373365402222,0.1491010934114456,0.1010481864213943,291.760986328125,297.1499938964844,293.1499938964844,0.1264969557523727,-2931.62646484375,304.1034240722656,0.9722506403923036,0.2268674522638321,0.1819649487733841,292.1615905761719,297.1499938964844,293.1499938964844,0.0090590259060263,-2936.3095703125,301.41229248046875,0.6201823353767395,0.050000000745058,0.2270116955041885,290.76092529296875,291.1499938964844,270.4642944335937,269.71490478515625,282.8328857421875,292.15777587890625,290.77490234375,1.0,0.1523448526859283,1.0,1.0,0.9971472024917604,1.0,-0.8333924412727356,0.3584132790565491,0.4749791920185089,0.1450543999671936,0.0,0.0,0.3778538703918457,16.91147804260254,28.0,103.80828094482422,-6850.6630859375,56.88290023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6365966796875,304.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.71484375,18000.0,0.0,0.0,0.1065785139799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736431360244751,0.273647665977478,-4.5295887503016274e-06,0.0,0.0001081636437447,0.0,0.0,11.979592323303224,0.0,0.0,0.0,0.3016884624958038,4.0,0.0,1.0
802320,291.8519592285156,297.1499938964844,293.1499938964844,0.0811361744999885,-1952.080322265625,304.085205078125,0.857020914554596,0.1384398788213729,0.1211117580533027,291.7967529296875,297.1499938964844,293.1499938964844,0.0250994190573692,-1033.67333984375,304.1275939941406,0.6828721165657043,0.0735073238611221,0.063945785164833,291.77032470703125,297.1499938964844,293.1499938964844,0.0886120796203613,-1627.60107421875,304.07635498046875,0.8773373365402222,0.1491010934114456,0.1010481864213943,291.760986328125,297.1499938964844,293.1499938964844,0.1264969557523727,-2931.62646484375,304.1034240722656,0.9722506403923036,0.2268674522638321,0.1819649487733841,292.1615905761719,297.1499938964844,293.1499938964844,0.0090590259060263,-2936.3095703125,301.41229248046875,0.6201823353767395,0.050000000745058,0.2270116955041885,290.76092529296875,291.1499938964844,270.4642944335937,269.71490478515625,282.8328857421875,292.15777587890625,290.77490234375,1.0,0.1523448526859283,1.0,1.0,0.9971472024917604,1.0,-0.8333924412727356,0.3584132790565491,0.4749791920185089,0.1450543999671936,0.0,0.0,0.3778538703918457,16.91147804260254,28.0,103.80828094482422,-6850.6630859375,56.88290023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6365966796875,304.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.71484375,18000.0,0.0,0.0,0.1065785139799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736431360244751,0.273647665977478,-4.5295887503016274e-06,0.0,0.0001081636437447,0.0,0.0,11.979592323303224,0.0,0.0,0.0,0.3016884624958038,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.0927558690309524,-2167.74951171875,304.08746337890625,0.8971698880195618,0.1538263112306594,0.1352443099021911,291.868408203125,297.1499938964844,293.1499938964844,0.0431931093335151,-1355.9234619140625,304.1054077148437,0.7549070715904236,0.0933215841650962,0.0844895616173744,291.8505249023437,297.1499938964844,293.1499938964844,0.1027265787124633,-1831.381591796875,304.077392578125,0.925106644630432,0.167790874838829,0.1143462285399437,291.781494140625,297.1499938964844,293.1499938964844,0.1203772127628326,-2807.764892578125,304.12847900390625,0.9672020673751832,0.2578676044940948,0.1746276766061782,292.20391845703125,297.1499938964844,293.1499938964844,0.0093346005305647,-2980.623046875,301.6590576171875,0.6250598430633545,0.050000000745058,0.2269108742475509,290.839111328125,291.1499938964844,270.43463134765625,269.69195556640625,282.82525634765625,292.2002868652344,290.8478088378906,1.0,0.1578102260828018,1.0,1.0,0.9978622794151306,1.0,-0.8827838897705078,0.3804165720939636,0.5023673176765442,0.1551723629236221,0.0,0.0,0.4137285351753235,16.86932373046875,31.0,92.9425811767578,-7256.2783203125,64.38147735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8428039550781,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.009765625,18000.0,0.0,0.0,0.1262247264385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161332905292511,0.3161379694938659,-4.666448148782365e-06,0.0,0.0001281020522583,0.0,0.0,14.51969051361084,0.0,0.0,0.0,0.3122740983963012,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.0927558690309524,-2167.74951171875,304.08746337890625,0.8971698880195618,0.1538263112306594,0.1352443099021911,291.868408203125,297.1499938964844,293.1499938964844,0.0431931093335151,-1355.9234619140625,304.1054077148437,0.7549070715904236,0.0933215841650962,0.0844895616173744,291.8505249023437,297.1499938964844,293.1499938964844,0.1027265787124633,-1831.381591796875,304.077392578125,0.925106644630432,0.167790874838829,0.1143462285399437,291.781494140625,297.1499938964844,293.1499938964844,0.1203772127628326,-2807.764892578125,304.12847900390625,0.9672020673751832,0.2578676044940948,0.1746276766061782,292.20391845703125,297.1499938964844,293.1499938964844,0.0093346005305647,-2980.623046875,301.6590576171875,0.6250598430633545,0.050000000745058,0.2269108742475509,290.839111328125,291.1499938964844,270.43463134765625,269.69195556640625,282.82525634765625,292.2002868652344,290.8478088378906,1.0,0.1578102260828018,1.0,1.0,0.9978622794151306,1.0,-0.8827838897705078,0.3804165720939636,0.5023673176765442,0.1551723629236221,0.0,0.0,0.4137285351753235,16.86932373046875,31.0,92.9425811767578,-7256.2783203125,64.38147735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8428039550781,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.009765625,18000.0,0.0,0.0,0.1262247264385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161332905292511,0.3161379694938659,-4.666448148782365e-06,0.0,0.0001281020522583,0.0,0.0,14.51969051361084,0.0,0.0,0.0,0.3122740983963012,4.0,0.0,1.0
802500,291.9798278808594,297.1499938964844,293.1499938964844,0.0982632339000701,-2270.069580078125,304.0888366699219,0.9129034876823424,0.1610084772109985,0.1418432891368866,291.9101867675781,297.1499938964844,293.1499938964844,0.0504949055612087,-1482.6348876953125,304.10028076171875,0.7785756587982178,0.1013508066534996,0.0925664603710174,291.8893737792969,297.1499938964844,293.1499938964844,0.1095997989177703,-1928.9708251953125,304.0780944824219,0.9448636770248412,0.1766220033168792,0.120628573000431,291.7892761230469,297.1499938964844,293.1499938964844,0.1199182495474815,-2798.099609375,304.1331787109375,0.9669281840324402,0.2736714482307434,0.1742510795593261,292.22528076171875,297.1499938964844,293.1499938964844,0.009479702450335,-3005.20947265625,301.77227783203125,0.625311553478241,0.050000000745058,0.2269052565097808,290.8617858886719,291.1499938964844,270.4200744628906,269.6799011230469,282.8230285644531,292.22174072265625,290.86767578125,1.0,0.1609925180673599,1.0,1.0,0.9982197880744934,1.0,-0.9074784517288208,0.3913913369178772,0.5160871148109436,0.1604723334312439,0.0,0.0,0.4306308627128601,17.099184036254883,31.0,73.71955108642578,-7452.0146484375,68.81287384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5252685546875,304.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17735.51171875,18000.0,0.0,0.0,0.1363410353660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367560505867004,0.3367607891559601,-4.738329153042287e-06,0.0,0.0001383688213536,0.0,0.0,15.851001739501951,0.0,0.0,0.0,0.3178071081638336,4.0,0.0,1.0
802560,292.0203857421875,297.1499938964844,293.1499938964844,0.1035954058170318,-2368.27490234375,304.0902709960937,0.926822304725647,0.1678661406040191,0.1481496393680572,291.95263671875,297.1499938964844,293.1499938964844,0.0569394491612911,-1596.992919921875,304.0976257324219,0.7978759407997131,0.1087194308638572,0.0998488813638687,291.9273986816406,297.1499938964844,293.1499938964844,0.1163356080651283,-2023.3514404296875,304.07891845703125,0.9603461027145386,0.185126706957817,0.1266818940639495,291.79852294921875,297.1499938964844,293.1499938964844,0.1208159253001213,-2814.423828125,304.1345520019531,0.9678122401237488,0.289094477891922,0.1754721701145172,292.2468566894531,297.1499938964844,293.1499938964844,0.0096255345270037,-3029.945068359375,301.8798522949219,0.6244949698448181,0.050000000745058,0.2269210517406463,290.8788146972656,291.1499938964844,270.4057006835937,269.6674194335937,282.8216247558594,292.24334716796875,290.8837890625,1.0,0.1644380092620849,1.0,1.0,0.998516857624054,1.0,-0.9325367212295532,0.4025132060050964,0.5300235748291016,0.1660157293081283,0.0,0.0,0.4469897747039795,17.455373764038086,51.0,59.4945068359375,-7657.40185546875,73.71687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.26104736328125,304.1334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.810546875,18000.0,0.0,0.0,0.1465049237012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579789102077484,0.3579837381839752,-4.81670531371492e-06,0.0,0.0001486838737037,0.0,0.0,17.296010971069336,0.0,0.0,0.0,0.3237460255622864,4.0,0.0,1.0
802620,292.0988464355469,297.1499938964844,293.1499938964844,0.1139103099703788,-2555.521484375,304.09295654296875,0.9183887839317322,0.1805736124515533,0.1599465608596801,292.0364990234375,297.1499938964844,293.1499938964844,0.0682804733514785,-1805.638671875,304.0962829589844,0.8043068051338196,0.1220531985163688,0.1129849478602409,292.0013122558594,297.1499938964844,293.1499938964844,0.1295292228460312,-2205.1005859375,304.08062744140625,0.9557597637176514,0.2011091858148574,0.1381438970565796,291.8435974121094,297.1499938964844,293.1499938964844,0.1459811478853225,-3282.58740234375,304.0966186523437,0.9850260615348816,0.314313143491745,0.2054295837879181,292.29180908203125,297.1499938964844,293.1499938964844,0.0099368710070848,-3084.870361328125,302.0743408203125,0.6040812730789185,0.050000000745058,0.2273503541946411,290.8915710449219,291.1499938964844,270.3774719238281,269.6412048339844,282.8144836425781,292.288330078125,290.8887023925781,1.0,0.1793647408485412,1.0,1.0,0.9991110563278198,1.0,-1.0126723051071167,0.4380649626255035,0.5746073722839355,0.1846770197153091,0.0,0.0,0.479958176612854,20.67142105102539,71.0,4.42413330078125,-8214.9345703125,94.54747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8688659667969,303.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17670.892578125,18000.0,0.0,0.0,0.1668177843093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022812843322754,0.4022862911224365,-4.997536052542273e-06,0.0,0.0001692988444119,0.0,0.0,20.588109970092773,0.0,0.0,0.0,0.336954116821289,4.0,0.0,1.0
802680,292.0988464355469,297.1499938964844,293.1499938964844,0.1139103099703788,-2555.521484375,304.09295654296875,0.9183887839317322,0.1805736124515533,0.1599465608596801,292.0364990234375,297.1499938964844,293.1499938964844,0.0682804733514785,-1805.638671875,304.0962829589844,0.8043068051338196,0.1220531985163688,0.1129849478602409,292.0013122558594,297.1499938964844,293.1499938964844,0.1295292228460312,-2205.1005859375,304.08062744140625,0.9557597637176514,0.2011091858148574,0.1381438970565796,291.8435974121094,297.1499938964844,293.1499938964844,0.1459811478853225,-3282.58740234375,304.0966186523437,0.9850260615348816,0.314313143491745,0.2054295837879181,292.29180908203125,297.1499938964844,293.1499938964844,0.0099368710070848,-3084.870361328125,302.0743408203125,0.6040812730789185,0.050000000745058,0.2273503541946411,290.8915710449219,291.1499938964844,270.3774719238281,269.6412048339844,282.8144836425781,292.288330078125,290.8887023925781,1.0,0.1793647408485412,1.0,1.0,0.9991110563278198,1.0,-1.0126723051071167,0.4380649626255035,0.5746073722839355,0.1846770197153091,0.0,0.0,0.479958176612854,20.67142105102539,71.0,4.42413330078125,-8214.9345703125,94.54747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8688659667969,303.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17670.892578125,18000.0,0.0,0.0,0.1668177843093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022812843322754,0.4022862911224365,-4.997536052542273e-06,0.0,0.0001692988444119,0.0,0.0,20.588109970092773,0.0,0.0,0.0,0.336954116821289,4.0,0.0,1.0
802740,292.1740417480469,297.1499938964844,293.1499938964844,0.1239816173911094,-2735.608154296875,304.0951843261719,0.8839653730392456,0.1919608861207962,0.1706558912992477,292.1176452636719,297.1499938964844,293.1499938964844,0.0783665925264358,-1999.0751953125,304.0974426269531,0.7841119170188904,0.1338097751140594,0.1246873289346695,292.0728454589844,297.1499938964844,293.1499938964844,0.142585277557373,-2381.63525390625,304.0820007324219,0.920461118221283,0.2157083600759506,0.1487225741147995,291.9482421875,297.1499938964844,293.1499938964844,0.1927497535943985,-4112.9599609375,304.03631591796875,0.9989750981330872,0.3263227641582489,0.2577631175518036,292.3406677246094,297.1499938964844,293.1499938964844,0.0102922795340418,-3152.28955078125,302.2338256835937,0.5656034350395203,0.050000000745058,0.2283274233341217,290.8514709472656,291.1499938964844,270.3500061035156,269.6131286621094,282.8046264648437,292.3372802734375,290.8464050292969,1.0,0.2008815556764602,1.0,1.0,0.9997053146362304,1.0,-1.1162469387054443,0.4841868579387665,0.6320600509643555,0.2103465050458908,0.0,0.0,0.5221883654594421,27.20829200744629,89.0,-43.88529586791992,-8982.0517578125,130.59564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58526611328125,303.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17522.451171875,18000.0,0.0,0.0,0.1873675286769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618813991546631,0.4618866741657257,-5.264538231131155e-06,0.0,0.0001901542127598,0.0,0.0,25.620386123657227,0.0,0.0,0.0,0.3555223643779754,4.0,0.0,1.0
802800,292.1740417480469,297.1499938964844,293.1499938964844,0.1239816173911094,-2735.608154296875,304.0951843261719,0.8839653730392456,0.1919608861207962,0.1706558912992477,292.1176452636719,297.1499938964844,293.1499938964844,0.0783665925264358,-1999.0751953125,304.0974426269531,0.7841119170188904,0.1338097751140594,0.1246873289346695,292.0728454589844,297.1499938964844,293.1499938964844,0.142585277557373,-2381.63525390625,304.0820007324219,0.920461118221283,0.2157083600759506,0.1487225741147995,291.9482421875,297.1499938964844,293.1499938964844,0.1927497535943985,-4112.9599609375,304.03631591796875,0.9989750981330872,0.3263227641582489,0.2577631175518036,292.3406677246094,297.1499938964844,293.1499938964844,0.0102922795340418,-3152.28955078125,302.2338256835937,0.5656034350395203,0.050000000745058,0.2283274233341217,290.8514709472656,291.1499938964844,270.3500061035156,269.6131286621094,282.8046264648437,292.3372802734375,290.8464050292969,1.0,0.2008815556764602,1.0,1.0,0.9997053146362304,1.0,-1.1162469387054443,0.4841868579387665,0.6320600509643555,0.2103465050458908,0.0,0.0,0.5221883654594421,27.20829200744629,89.0,-43.88529586791992,-8982.0517578125,130.59564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58526611328125,303.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17522.451171875,18000.0,0.0,0.0,0.1873675286769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618813991546631,0.4618866741657257,-5.264538231131155e-06,0.0,0.0001901542127598,0.0,0.0,25.620386123657227,0.0,0.0,0.0,0.3555223643779754,4.0,0.0,1.0
