time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2460021972656,297.1499938964844,293.1499938964844,0.1332754641771316,-2898.718994140625,304.0979919433594,0.8400078415870667,0.2020940035581588,0.1803679168224334,292.19512939453125,297.1499938964844,293.1499938964844,0.0872541442513465,-2173.092041015625,304.10015869140625,0.7510541677474976,0.1442474722862243,0.1351944804191589,292.14208984375,297.1499938964844,293.1499938964844,0.1548516005277633,-2544.01708984375,304.0842590332031,0.8741245865821838,0.2289554327726364,0.1584614962339401,292.0977783203125,297.1499938964844,293.1499938964844,0.2424982637166977,-4947.583984375,303.9929504394531,0.9928646683692932,0.3265194296836853,0.3102335333824157,292.3935546875,297.1499938964844,293.1499938964844,0.0106639200821518,-3221.08642578125,302.366455078125,0.520540714263916,0.050000000745058,0.2300764471292495,290.8188171386719,291.1499938964844,270.323486328125,269.5845031738281,282.7926025390625,292.3902893066406,290.8173828125,1.0,0.226027563214302,0.9989153146743774,0.9989153146743774,0.9998231530189514,1.0,-1.2173763513565063,0.5296498537063599,0.6877264380455017,0.2363414764404297,0.0,0.0,0.5688474774360657,37.96957778930664,92.0,-35.71504592895508,-9835.3583984375,181.0052185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3415832519531,303.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17349.6953125,18000.0,0.0,0.0,0.2085590809583664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539149820804596,0.5391555428504944,-5.689094905392267e-06,0.0,0.000211660953937,0.0,0.0,33.496219635009766,0.0,0.0,0.0,0.3815217018127441,4.0,0.0,1.0
802920,292.2460021972656,297.1499938964844,293.1499938964844,0.1332754641771316,-2898.718994140625,304.0979919433594,0.8400078415870667,0.2020940035581588,0.1803679168224334,292.19512939453125,297.1499938964844,293.1499938964844,0.0872541442513465,-2173.092041015625,304.10015869140625,0.7510541677474976,0.1442474722862243,0.1351944804191589,292.14208984375,297.1499938964844,293.1499938964844,0.1548516005277633,-2544.01708984375,304.0842590332031,0.8741245865821838,0.2289554327726364,0.1584614962339401,292.0977783203125,297.1499938964844,293.1499938964844,0.2424982637166977,-4947.583984375,303.9929504394531,0.9928646683692932,0.3265194296836853,0.3102335333824157,292.3935546875,297.1499938964844,293.1499938964844,0.0106639200821518,-3221.08642578125,302.366455078125,0.520540714263916,0.050000000745058,0.2300764471292495,290.8188171386719,291.1499938964844,270.323486328125,269.5845031738281,282.7926025390625,292.3902893066406,290.8173828125,1.0,0.226027563214302,0.9989153146743774,0.9989153146743774,0.9998231530189514,1.0,-1.2173763513565063,0.5296498537063599,0.6877264380455017,0.2363414764404297,0.0,0.0,0.5688474774360657,37.96957778930664,92.0,-35.71504592895508,-9835.3583984375,181.0052185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3415832519531,303.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17349.6953125,18000.0,0.0,0.0,0.2085590809583664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539149820804596,0.5391555428504944,-5.689094905392267e-06,0.0,0.000211660953937,0.0,0.0,33.496219635009766,0.0,0.0,0.0,0.3815217018127441,4.0,0.0,1.0
802980,292.3142395019531,297.1499938964844,293.1499938964844,0.1408381462097168,-3027.67236328125,304.1028137207031,0.8009136319160461,0.2111579626798629,0.189230740070343,292.2669982910156,297.1499938964844,293.1499938964844,0.094804435968399,-2320.214111328125,304.104248046875,0.7218919992446899,0.1538655012845993,0.1449982672929763,292.2083740234375,297.1499938964844,293.1499938964844,0.1651751697063446,-2676.81494140625,304.08905029296875,0.8348219990730286,0.2410523891448974,0.1674763858318328,292.2111511230469,297.1499938964844,293.1499938964844,0.2447376400232315,-4968.16943359375,304.040771484375,0.9315459728240968,0.3300651907920837,0.3119617998600006,292.4464111328125,297.1499938964844,293.1499938964844,0.0109992511570453,-3272.985595703125,302.4922790527344,0.4860855638980865,0.050000000745058,0.2325397133827209,290.8773803710937,291.1499938964844,270.2982177734375,269.5567932128906,282.799072265625,292.4433898925781,290.888916015625,1.0,0.2455417364835739,0.9978306889533995,0.9978306889533995,0.9999410510063172,1.0,-1.255569338798523,0.5470120310783386,0.7085573077201843,0.2460735142230987,0.0,0.0,0.6028771996498108,51.686561584472656,80.0,79.00394439697266,-10393.7578125,222.72921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1863098144531,304.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17378.830078125,18000.0,0.0,0.0,0.2297067046165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146313548088074,0.614637553691864,-6.224229764484335e-06,0.0,0.0002331230934942,0.0,0.0,43.11164855957031,0.0,0.0,0.0,0.4092300236225128,4.0,0.0,1.0
803040,292.3142395019531,297.1499938964844,293.1499938964844,0.1408381462097168,-3027.67236328125,304.1028137207031,0.8009136319160461,0.2111579626798629,0.189230740070343,292.2669982910156,297.1499938964844,293.1499938964844,0.094804435968399,-2320.214111328125,304.104248046875,0.7218919992446899,0.1538655012845993,0.1449982672929763,292.2083740234375,297.1499938964844,293.1499938964844,0.1651751697063446,-2676.81494140625,304.08905029296875,0.8348219990730286,0.2410523891448974,0.1674763858318328,292.2111511230469,297.1499938964844,293.1499938964844,0.2447376400232315,-4968.16943359375,304.040771484375,0.9315459728240968,0.3300651907920837,0.3119617998600006,292.4464111328125,297.1499938964844,293.1499938964844,0.0109992511570453,-3272.985595703125,302.4922790527344,0.4860855638980865,0.050000000745058,0.2325397133827209,290.8773803710937,291.1499938964844,270.2982177734375,269.5567932128906,282.799072265625,292.4433898925781,290.888916015625,1.0,0.2455417364835739,0.9978306889533995,0.9978306889533995,0.9999410510063172,1.0,-1.255569338798523,0.5470120310783386,0.7085573077201843,0.2460735142230987,0.0,0.0,0.6028771996498108,51.686561584472656,80.0,79.00394439697266,-10393.7578125,222.72921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1863098144531,304.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17378.830078125,18000.0,0.0,0.0,0.2297067046165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146313548088074,0.614637553691864,-6.224229764484335e-06,0.0,0.0002331230934942,0.0,0.0,43.11164855957031,0.0,0.0,0.0,0.4092300236225128,4.0,0.0,1.0
803100,292.34686279296875,297.1499938964844,293.1499938964844,0.1440274268388748,-3081.1123046875,304.1055908203125,0.794379472732544,0.2153373509645462,0.1932118982076645,292.3008728027344,297.1499938964844,293.1499938964844,0.0981267541646957,-2384.353515625,304.1065368652344,0.7186978459358215,0.1583967953920364,0.1495083272457122,292.240234375,297.1499938964844,293.1499938964844,0.169687271118164,-2733.879150390625,304.0919494628906,0.8295671939849854,0.2467221468687057,0.1716154813766479,292.2505187988281,297.1499938964844,293.1499938964844,0.2477927505970001,-5011.90673828125,304.05499267578125,0.9195070266723632,0.3342210948467254,0.3154908418655395,292.47149658203125,297.1499938964844,293.1499938964844,0.0111140850931406,-3286.93115234375,302.5538024902344,0.478429913520813,0.050000000745058,0.2332470864057541,290.9247741699219,291.1499938964844,270.2860717773437,269.54327392578125,282.8010559082031,292.4686584472656,290.93438720703125,1.0,0.2516354024410248,0.9972883462905884,0.9972883462905884,1.0,1.0,-1.2758156061172483,0.5562310814857483,0.719584584236145,0.2513024806976318,0.0,0.0,0.6131043434143066,55.7719841003418,80.0,99.08822631835938,-10619.962890625,238.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1708679199219,304.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17492.91796875,18000.0,0.0,0.0,0.239811286330223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402634978294373,0.640269935131073,-6.4453561208210886e-06,0.0,0.0002433779736747,0.0,0.0,46.941036224365234,0.0,0.0,0.0,0.4193683862686157,4.0,0.0,1.0
803160,292.378173828125,297.1499938964844,293.1499938964844,0.1470698416233062,-3131.907470703125,304.1081237792969,0.7935575246810913,0.2193576991558075,0.1969622075557708,292.33319091796875,297.1499938964844,293.1499938964844,0.1013262793421745,-2445.837646484375,304.1086120605469,0.7200936079025269,0.1628017723560333,0.1538101881742477,292.2709350585937,297.1499938964844,293.1499938964844,0.1740467548370361,-2788.74951171875,304.0945739746094,0.8296961784362793,0.2522171437740326,0.1755628585815429,292.2845764160156,297.1499938964844,293.1499938964844,0.2515519559383392,-5067.9697265625,304.0653991699219,0.9163935780525208,0.3389235138893127,0.3197526037693023,292.4952087402344,297.1499938964844,293.1499938964844,0.0112100765109062,-3297.56787109375,302.61346435546875,0.4743067026138305,0.050000000745058,0.2336230278015136,290.9655456542969,291.1499938964844,270.27423095703125,269.530029296875,282.8023986816406,292.4925842285156,290.97412109375,1.0,0.2559333443641662,0.9966601133346558,0.9966601133346558,1.0,1.0,-1.2957866191864014,0.5653442740440369,0.7304423451423645,0.2564763724803924,0.0,0.0,0.6212986707687378,58.0893669128418,68.0,104.40827941894533,-10834.0888671875,251.52769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19989013671875,304.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17584.044921875,18000.0,0.0,0.0,0.2494565993547439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609477400779724,0.6609543561935425,-6.629403287661262e-06,0.0,0.0002531667414586,0.0,0.0,50.20639419555664,0.0,0.0,0.0,0.4276842474937439,4.0,0.0,1.0
803220,292.4369506835937,297.1499938964844,293.1499938964844,0.1527154743671417,-3225.5361328125,304.1126708984375,0.8028260469436646,0.2269914895296096,0.2039286792278289,292.3932800292969,297.1499938964844,293.1499938964844,0.1073984876275062,-2561.3974609375,304.1122741699219,0.7314915060997009,0.1713053733110427,0.1619444489479065,292.3286437988281,297.1499938964844,293.1499938964844,0.182304099202156,-2891.85791015625,304.0992736816406,0.8403156399726868,0.2627798914909363,0.1830202788114547,292.34381103515625,297.1499938964844,293.1499938964844,0.2596212923526764,-5190.10009765625,304.0799865722656,0.9261893033981324,0.3488194942474365,0.3289538621902466,292.5382995605469,297.1499938964844,293.1499938964844,0.011354855261743,-3309.913330078125,302.73065185546875,0.4741313755512237,0.050000000745058,0.2336374074220657,291.0399475097656,291.1499938964844,270.2516174316406,269.5043029785156,282.8033142089844,292.5360717773437,291.0474548339844,1.0,0.2602466344833374,0.9954035878181458,0.9954035878181458,1.0,1.0,-1.3339283466339111,0.5827995538711548,0.7511287927627563,0.2664040923118591,0.0,0.0,0.6309278011322021,58.77447891235352,56.0,101.8801727294922,-11235.6494140625,268.0811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3797607421875,304.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.826171875,18000.0,0.0,0.0,0.2671475410461426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891257762908936,0.6891326308250427,-6.898358606122201e-06,0.0,0.0002711207780521,0.0,0.0,54.97924041748047,0.0,0.0,0.0,0.4392061233520508,4.0,0.0,1.0
803280,292.4369506835937,297.1499938964844,293.1499938964844,0.1527154743671417,-3225.5361328125,304.1126708984375,0.8028260469436646,0.2269914895296096,0.2039286792278289,292.3932800292969,297.1499938964844,293.1499938964844,0.1073984876275062,-2561.3974609375,304.1122741699219,0.7314915060997009,0.1713053733110427,0.1619444489479065,292.3286437988281,297.1499938964844,293.1499938964844,0.182304099202156,-2891.85791015625,304.0992736816406,0.8403156399726868,0.2627798914909363,0.1830202788114547,292.34381103515625,297.1499938964844,293.1499938964844,0.2596212923526764,-5190.10009765625,304.0799865722656,0.9261893033981324,0.3488194942474365,0.3289538621902466,292.5382995605469,297.1499938964844,293.1499938964844,0.011354855261743,-3309.913330078125,302.73065185546875,0.4741313755512237,0.050000000745058,0.2336374074220657,291.0399475097656,291.1499938964844,270.2516174316406,269.5043029785156,282.8033142089844,292.5360717773437,291.0474548339844,1.0,0.2602466344833374,0.9954035878181458,0.9954035878181458,1.0,1.0,-1.3339283466339111,0.5827995538711548,0.7511287927627563,0.2664040923118591,0.0,0.0,0.6309278011322021,58.77447891235352,56.0,101.8801727294922,-11235.6494140625,268.0811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3797607421875,304.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.826171875,18000.0,0.0,0.0,0.2671475410461426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891257762908936,0.6891326308250427,-6.898358606122201e-06,0.0,0.0002711207780521,0.0,0.0,54.97924041748047,0.0,0.0,0.0,0.4392061233520508,4.0,0.0,1.0
803340,292.4909362792969,297.1499938964844,293.1499938964844,0.1578817963600158,-3310.5947265625,304.1164855957031,0.8222270011901855,0.2341033816337585,0.210278108716011,292.4477233886719,297.1499938964844,293.1499938964844,0.1131341829895973,-2669.328369140625,304.1152648925781,0.7521321773529053,0.1794321984052658,0.1695626974105835,292.38165283203125,297.1499938964844,293.1499938964844,0.1900937259197235,-2988.26318359375,304.1031799316406,0.8623471260070801,0.2728355824947357,0.1899992376565933,292.3961486816406,297.1499938964844,293.1499938964844,0.2676351964473724,-5311.96923828125,304.0898742675781,0.9513108730316162,0.3586260378360748,0.3380885124206543,292.5757751464844,297.1499938964844,293.1499938964844,0.0114549957215785,-3314.2607421875,302.84619140625,0.4818512499332428,0.050000000745058,0.2329263240098953,291.1047058105469,291.1499938964844,270.2304382324219,269.47967529296875,282.8023986816406,292.5738830566406,291.1108093261719,1.0,0.2603353261947632,0.9941470623016356,0.9941470623016356,1.0,1.0,-1.3691855669021606,0.5989917516708374,0.770193874835968,0.2756294906139374,0.0,0.0,0.6325220465660095,55.55891799926758,44.0,89.85945892333984,-11596.4755859375,275.08184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6997375488281,304.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17915.466796875,18000.0,0.0,0.0,0.2824276387691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997708082199097,0.6997778415679932,-7.025146715022856e-06,0.0,0.0002866281429305,0.0,0.0,57.00858688354492,0.0,0.0,0.0,0.4437983930110931,4.0,0.0,1.0
803400,292.4909362792969,297.1499938964844,293.1499938964844,0.1578817963600158,-3310.5947265625,304.1164855957031,0.8222270011901855,0.2341033816337585,0.210278108716011,292.4477233886719,297.1499938964844,293.1499938964844,0.1131341829895973,-2669.328369140625,304.1152648925781,0.7521321773529053,0.1794321984052658,0.1695626974105835,292.38165283203125,297.1499938964844,293.1499938964844,0.1900937259197235,-2988.26318359375,304.1031799316406,0.8623471260070801,0.2728355824947357,0.1899992376565933,292.3961486816406,297.1499938964844,293.1499938964844,0.2676351964473724,-5311.96923828125,304.0898742675781,0.9513108730316162,0.3586260378360748,0.3380885124206543,292.5757751464844,297.1499938964844,293.1499938964844,0.0114549957215785,-3314.2607421875,302.84619140625,0.4818512499332428,0.050000000745058,0.2329263240098953,291.1047058105469,291.1499938964844,270.2304382324219,269.47967529296875,282.8023986816406,292.5738830566406,291.1108093261719,1.0,0.2603353261947632,0.9941470623016356,0.9941470623016356,1.0,1.0,-1.3691855669021606,0.5989917516708374,0.770193874835968,0.2756294906139374,0.0,0.0,0.6325220465660095,55.55891799926758,44.0,89.85945892333984,-11596.4755859375,275.08184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6997375488281,304.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17915.466796875,18000.0,0.0,0.0,0.2824276387691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997708082199097,0.6997778415679932,-7.025146715022856e-06,0.0,0.0002866281429305,0.0,0.0,57.00858688354492,0.0,0.0,0.0,0.4437983930110931,4.0,0.0,1.0
803460,292.54083251953125,297.1499938964844,293.1499938964844,0.1626618057489395,-3388.88671875,304.1196594238281,0.8506937623023987,0.2406804412603378,0.2160549759864807,292.49725341796875,297.1499938964844,293.1499938964844,0.1186097264289856,-2771.415771484375,304.1177062988281,0.7835069298744202,0.187170147895813,0.1767155528068542,292.430419921875,297.1499938964844,293.1499938964844,0.1975531876087188,-3079.9345703125,304.1063232421875,0.8966774344444275,0.2824041843414306,0.1965606063604354,292.44384765625,297.1499938964844,293.1499938964844,0.2754004001617431,-5430.146484375,304.0968933105469,0.985009491443634,0.3680460453033447,0.3468014597892761,292.6083068847656,297.1499938964844,293.1499938964844,0.0115301785990595,-3314.757080078125,302.9602966308594,0.4953028857707977,0.050000000745058,0.2317319065332412,291.1568908691406,291.1499938964844,270.2107238769531,269.45623779296875,282.8000183105469,292.606689453125,291.1614990234375,1.0,0.257456362247467,0.9930981397628784,0.9930981397628784,1.0,1.0,-1.4016097784042358,0.6139336228370667,0.787676215171814,0.2841569781303406,0.0,0.0,0.6279788613319397,49.73188018798828,32.0,73.16217041015625,-11916.8095703125,274.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1299133300781,305.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.796875,18000.0,0.0,0.0,0.2950948476791382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957597732543945,0.695766806602478,-7.021987130428897e-06,0.0,0.0002994837705045,0.0,0.0,56.52040863037109,0.0,0.0,0.0,0.4424670338630676,4.0,0.0,1.0
803520,292.54083251953125,297.1499938964844,293.1499938964844,0.1626618057489395,-3388.88671875,304.1196594238281,0.8506937623023987,0.2406804412603378,0.2160549759864807,292.49725341796875,297.1499938964844,293.1499938964844,0.1186097264289856,-2771.415771484375,304.1177062988281,0.7835069298744202,0.187170147895813,0.1767155528068542,292.430419921875,297.1499938964844,293.1499938964844,0.1975531876087188,-3079.9345703125,304.1063232421875,0.8966774344444275,0.2824041843414306,0.1965606063604354,292.44384765625,297.1499938964844,293.1499938964844,0.2754004001617431,-5430.146484375,304.0968933105469,0.985009491443634,0.3680460453033447,0.3468014597892761,292.6083068847656,297.1499938964844,293.1499938964844,0.0115301785990595,-3314.757080078125,302.9602966308594,0.4953028857707977,0.050000000745058,0.2317319065332412,291.1568908691406,291.1499938964844,270.2107238769531,269.45623779296875,282.8000183105469,292.606689453125,291.1614990234375,1.0,0.257456362247467,0.9930981397628784,0.9930981397628784,1.0,1.0,-1.4016097784042358,0.6139336228370667,0.787676215171814,0.2841569781303406,0.0,0.0,0.6279788613319397,49.73188018798828,32.0,73.16217041015625,-11916.8095703125,274.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1299133300781,305.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.796875,18000.0,0.0,0.0,0.2950948476791382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957597732543945,0.695766806602478,-7.021987130428897e-06,0.0,0.0002994837705045,0.0,0.0,56.52040863037109,0.0,0.0,0.0,0.4424670338630676,4.0,0.0,1.0
803580,292.5870666503906,297.1499938964844,293.1499938964844,0.1670174598693847,-3459.7001953125,304.1225280761719,0.8838157057762146,0.246731162071228,0.2213706970214843,292.54248046875,297.1499938964844,293.1499938964844,0.1238178312778472,-2867.538818359375,304.1197814941406,0.81803297996521,0.1945322155952453,0.1835199892520904,292.475341796875,297.1499938964844,293.1499938964844,0.2046426981687545,-3166.329345703125,304.10906982421875,0.9383241534233092,0.2915245294570923,0.2028106600046157,292.47705078125,297.1499938964844,293.1499938964844,0.2651942670345306,-5256.4501953125,304.1338195800781,0.9990000128746032,0.3791151046752929,0.336008608341217,292.6361999511719,297.1499938964844,293.1499938964844,0.0116164069622755,-3317.02197265625,303.0746459960937,0.5109578371047974,0.050000000745058,0.2306128740310669,291.20538330078125,291.1499938964844,270.19256591796875,269.4340209960937,282.80572509765625,292.6348571777344,291.213134765625,1.0,0.2517655789852142,0.9920492172241212,0.9920492172241212,1.0,1.0,-1.4093852043151855,0.6174274682998657,0.791957676410675,0.2864180505275726,0.0,0.0,0.61766117811203,43.90027618408203,25.0,81.7817611694336,-12093.3037109375,264.1274719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64825439453125,305.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.3515625,18000.0,0.0,0.0,0.3049850761890411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802356243133545,0.6802425384521484,-6.917951850482496e-06,0.0,0.0003095210704486,0.0,0.0,54.0899543762207,0.0,0.0,0.0,0.436469703912735,4.0,0.0,1.0
803640,292.5870666503906,297.1499938964844,293.1499938964844,0.1670174598693847,-3459.7001953125,304.1225280761719,0.8838157057762146,0.246731162071228,0.2213706970214843,292.54248046875,297.1499938964844,293.1499938964844,0.1238178312778472,-2867.538818359375,304.1197814941406,0.81803297996521,0.1945322155952453,0.1835199892520904,292.475341796875,297.1499938964844,293.1499938964844,0.2046426981687545,-3166.329345703125,304.10906982421875,0.9383241534233092,0.2915245294570923,0.2028106600046157,292.47705078125,297.1499938964844,293.1499938964844,0.2651942670345306,-5256.4501953125,304.1338195800781,0.9990000128746032,0.3791151046752929,0.336008608341217,292.6361999511719,297.1499938964844,293.1499938964844,0.0116164069622755,-3317.02197265625,303.0746459960937,0.5109578371047974,0.050000000745058,0.2306128740310669,291.20538330078125,291.1499938964844,270.19256591796875,269.4340209960937,282.80572509765625,292.6348571777344,291.213134765625,1.0,0.2517655789852142,0.9920492172241212,0.9920492172241212,1.0,1.0,-1.4093852043151855,0.6174274682998657,0.791957676410675,0.2864180505275726,0.0,0.0,0.61766117811203,43.90027618408203,25.0,81.7817611694336,-12093.3037109375,264.1274719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64825439453125,305.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.3515625,18000.0,0.0,0.0,0.3049850761890411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802356243133545,0.6802425384521484,-6.917951850482496e-06,0.0,0.0003095210704486,0.0,0.0,54.0899543762207,0.0,0.0,0.0,0.436469703912735,4.0,0.0,1.0
803700,292.6092224121094,297.1499938964844,293.1499938964844,0.1687608659267425,-3487.3896484375,304.1243591308594,0.8994928002357483,0.2495129853487014,0.2238596677780151,292.5638122558594,297.1499938964844,293.1499938964844,0.1261248290538787,-2909.4033203125,304.12109375,0.8329107761383057,0.198040023446083,0.1868055760860443,292.4966125488281,297.1499938964844,293.1499938964844,0.2077217102050781,-3203.224609375,304.1109313964844,0.9576172232627868,0.2958929240703583,0.2058338373899459,292.47418212890625,297.1499938964844,293.1499938964844,0.2522618770599365,-5043.248046875,304.1601867675781,0.9990000128746032,0.388193666934967,0.3228065371513366,292.6483764648437,297.1499938964844,293.1499938964844,0.0116534633561968,-3315.37646484375,303.1341552734375,0.5184983611106873,0.050000000745058,0.2301777750253677,291.2481994628906,291.1499938964844,270.1841125488281,269.42340087890625,282.8116149902344,292.64715576171875,291.2565612792969,1.0,0.2484703510999679,0.9915247559547424,0.9915247559547424,1.0,1.0,-1.4035751819610596,0.614713728427887,0.7888614535331726,0.2849057912826538,0.0,0.0,0.6068517565727234,41.478816986083984,25.0,98.614013671875,-12102.1201171875,255.9528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95001220703125,305.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18280.55859375,18000.0,0.0,0.0,0.3086734116077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664165198802948,0.6641719937324524,-6.812808805989334e-06,0.0,0.0003132642596028,0.0,0.0,51.65781784057617,0.0,0.0,0.0,0.4302963316440582,4.0,0.0,1.0
803760,292.63092041015625,297.1499938964844,293.1499938964844,0.1704165488481521,-3513.697509765625,304.1260070800781,0.9172449111938475,0.252100259065628,0.22617869079113,292.5844116210937,297.1499938964844,293.1499938964844,0.1283802092075348,-2950.257568359375,304.12225341796875,0.8489429950714111,0.2014172077178955,0.1899655759334564,292.5171203613281,297.1499938964844,293.1499938964844,0.210769310593605,-3239.7373046875,304.11248779296875,0.9761515259742736,0.3001390397548675,0.2087640166282653,292.4613342285156,297.1499938964844,293.1499938964844,0.238874539732933,-4822.43798828125,304.1826171875,0.9990000128746032,0.3992656767368316,0.3090368509292602,292.6592712402344,297.1499938964844,293.1499938964844,0.0116982534527778,-3315.435791015625,303.1942138671875,0.5271384119987488,0.050000000745058,0.2297425866127014,291.2863464355469,291.1499938964844,270.176025390625,269.4131164550781,282.8174133300781,292.658203125,291.2929382324219,1.0,0.2449156492948532,0.9910845160484314,0.9910845160484314,1.0,1.0,-1.3966193199157717,0.6114687323570251,0.7851505279541016,0.2831098139286041,0.0,0.0,0.5938929319381714,39.038230895996094,43.0,97.28839874267578,-12070.0634765625,247.3394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2818603515625,305.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18390.37109375,18000.0,0.0,0.0,0.3114255368709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413053870201111,0.6413120627403259,-6.656423011008883e-06,0.0,0.0003160573542118,0.0,0.0,48.275482177734375,0.0,0.0,0.0,0.4217118322849273,4.0,0.0,1.0
803820,292.67315673828125,297.1499938964844,293.1499938964844,0.1741098761558532,-3573.558349609375,304.1277770996094,0.9275516271591188,0.2566833794116974,0.2304399758577346,292.6241149902344,297.1499938964844,293.1499938964844,0.1332367956638336,-3038.86865234375,304.12335205078125,0.8605101108551025,0.2076976895332336,0.1960285305976867,292.5565795898437,297.1499938964844,293.1499938964844,0.2175567746162414,-3321.86083984375,304.11358642578125,0.986786127090454,0.308169811964035,0.2144473046064376,292.43511962890625,297.1499938964844,293.1499938964844,0.2349785268306732,-4761.91162109375,304.17681884765625,0.9990000128746032,0.4220765233039856,0.3059165477752685,292.67791748046875,297.1499938964844,293.1499938964844,0.0119062839075922,-3340.088623046875,303.31298828125,0.5292108058929443,0.050000000745058,0.2296462506055832,291.314208984375,291.1499938964844,270.16119384765625,269.3935852050781,282.81573486328125,292.6770324707031,291.3122253417969,1.0,0.2471814602613449,0.9902040362358092,0.9902040362358092,1.0,1.0,-1.4119514226913452,0.6185862421989441,0.7933651804924011,0.2869890034198761,0.0,0.0,0.5690690279006958,38.7818603515625,61.0,29.04773712158203,-12093.58984375,252.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00665283203125,306.1187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18439.90625,18000.0,0.0,0.0,0.3142147362232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899616479873657,0.5899679064750671,-6.283735729084583e-06,0.0,0.0003188880218658,0.0,0.0,41.06258773803711,0.0,0.0,0.0,0.4026991426944732,4.0,0.0,1.0
803880,292.67315673828125,297.1499938964844,293.1499938964844,0.1741098761558532,-3573.558349609375,304.1277770996094,0.9275516271591188,0.2566833794116974,0.2304399758577346,292.6241149902344,297.1499938964844,293.1499938964844,0.1332367956638336,-3038.86865234375,304.12335205078125,0.8605101108551025,0.2076976895332336,0.1960285305976867,292.5565795898437,297.1499938964844,293.1499938964844,0.2175567746162414,-3321.86083984375,304.11358642578125,0.986786127090454,0.308169811964035,0.2144473046064376,292.43511962890625,297.1499938964844,293.1499938964844,0.2349785268306732,-4761.91162109375,304.17681884765625,0.9990000128746032,0.4220765233039856,0.3059165477752685,292.67791748046875,297.1499938964844,293.1499938964844,0.0119062839075922,-3340.088623046875,303.31298828125,0.5292108058929443,0.050000000745058,0.2296462506055832,291.314208984375,291.1499938964844,270.16119384765625,269.3935852050781,282.81573486328125,292.6770324707031,291.3122253417969,1.0,0.2471814602613449,0.9902040362358092,0.9902040362358092,1.0,1.0,-1.4119514226913452,0.6185862421989441,0.7933651804924011,0.2869890034198761,0.0,0.0,0.5690690279006958,38.7818603515625,61.0,29.04773712158203,-12093.58984375,252.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00665283203125,306.1187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18439.90625,18000.0,0.0,0.0,0.3142147362232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899616479873657,0.5899679064750671,-6.283735729084583e-06,0.0,0.0003188880218658,0.0,0.0,41.06258773803711,0.0,0.0,0.0,0.4026991426944732,4.0,0.0,1.0
803940,292.71337890625,297.1499938964844,293.1499938964844,0.1784480214118957,-3645.14013671875,304.1279296875,0.9126397371292114,0.2606106102466583,0.2342121601104736,292.6618957519531,297.1499938964844,293.1499938964844,0.1385877430438995,-3137.128173828125,304.123291015625,0.8521008491516113,0.213357076048851,0.2016434222459793,292.5941772460937,297.1499938964844,293.1499938964844,0.2253528386354446,-3416.84765625,304.1127014160156,0.977167785167694,0.3155808448791504,0.2198042422533035,292.4447631835937,297.1499938964844,293.1499938964844,0.2522448599338531,-5050.615234375,304.1385498046875,0.9990000128746032,0.4383243918418884,0.3242794871330261,292.6940002441406,297.1499938964844,293.1499938964844,0.0122529165819287,-3393.0517578125,303.4276123046875,0.5176205635070801,0.050000000745058,0.2302240431308746,291.26983642578125,291.1499938964844,270.1480712890625,269.37548828125,282.8031311035156,292.6932067871094,291.2640686035156,1.0,0.2563197910785675,0.9893235564231871,0.9893235564231871,1.0,1.0,-1.4523773193359375,0.6373423337936401,0.8150349855422974,0.2975822389125824,0.0,0.0,0.5556129813194275,42.57297897338867,79.0,-46.2311897277832,-12296.5498046875,279.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7152404785156,306.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.5390625,18000.0,0.0,0.0,0.3142574727535248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557787418365479,0.5557847023010254,-6.00812018092256e-06,0.0,0.0003189313865732,0.0,0.0,36.5041389465332,0.0,0.0,0.0,0.3899244368076324,4.0,0.0,1.0
804000,292.71337890625,297.1499938964844,293.1499938964844,0.1784480214118957,-3645.14013671875,304.1279296875,0.9126397371292114,0.2606106102466583,0.2342121601104736,292.6618957519531,297.1499938964844,293.1499938964844,0.1385877430438995,-3137.128173828125,304.123291015625,0.8521008491516113,0.213357076048851,0.2016434222459793,292.5941772460937,297.1499938964844,293.1499938964844,0.2253528386354446,-3416.84765625,304.1127014160156,0.977167785167694,0.3155808448791504,0.2198042422533035,292.4447631835937,297.1499938964844,293.1499938964844,0.2522448599338531,-5050.615234375,304.1385498046875,0.9990000128746032,0.4383243918418884,0.3242794871330261,292.6940002441406,297.1499938964844,293.1499938964844,0.0122529165819287,-3393.0517578125,303.4276123046875,0.5176205635070801,0.050000000745058,0.2302240431308746,291.26983642578125,291.1499938964844,270.1480712890625,269.37548828125,282.8031311035156,292.6932067871094,291.2640686035156,1.0,0.2563197910785675,0.9893235564231871,0.9893235564231871,1.0,1.0,-1.4523773193359375,0.6373423337936401,0.8150349855422974,0.2975822389125824,0.0,0.0,0.5556129813194275,42.57297897338867,79.0,-46.2311897277832,-12296.5498046875,279.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7152404785156,306.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.5390625,18000.0,0.0,0.0,0.3142574727535248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557787418365479,0.5557847023010254,-6.00812018092256e-06,0.0,0.0003189313865732,0.0,0.0,36.5041389465332,0.0,0.0,0.0,0.3899244368076324,4.0,0.0,1.0
804060,292.75079345703125,297.1499938964844,293.1499938964844,0.1829006522893905,-3718.640869140625,304.1278686523437,0.8860399723052979,0.2640818953514099,0.2376383244991302,292.6982421875,297.1499938964844,293.1499938964844,0.1439036726951599,-3234.3388671875,304.12335205078125,0.8323545455932617,0.2183494567871093,0.2067612260580063,292.63037109375,297.1499938964844,293.1499938964844,0.2333094328641891,-3513.306884765625,304.1119079589844,0.9522879719734192,0.3223244249820709,0.2247944176197052,292.498291015625,297.1499938964844,293.1499938964844,0.2851512134075165,-5584.93896484375,304.0873718261719,0.9990000128746032,0.4454313814640045,0.358057826757431,292.71014404296875,297.1499938964844,293.1499938964844,0.0126808993518352,-3459.7255859375,303.5362854003906,0.4997747540473938,0.050000000745058,0.2313753962516784,291.2000427246094,291.1499938964844,270.1367492675781,269.35888671875,282.7835388183594,292.7091064453125,291.1934814453125,1.0,0.2707098722457886,0.9883899092674256,0.9883899092674256,1.0,1.0,-1.5105488300323486,0.6644572615623474,0.8460915684700012,0.3129173219203949,0.0,0.0,0.5534588694572449,49.77760314941406,97.0,-85.6150894165039,-12676.0634765625,323.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2959289550781,306.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0546875,18000.0,0.0,0.0,0.3129689991474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436033010482788,0.5436092019081116,-5.884815891477047e-06,0.0,0.0003176237514708,0.0,0.0,34.83253479003906,0.0,0.0,0.0,0.3850870728492737,4.0,0.0,1.0
804120,292.75079345703125,297.1499938964844,293.1499938964844,0.1829006522893905,-3718.640869140625,304.1278686523437,0.8860399723052979,0.2640818953514099,0.2376383244991302,292.6982421875,297.1499938964844,293.1499938964844,0.1439036726951599,-3234.3388671875,304.12335205078125,0.8323545455932617,0.2183494567871093,0.2067612260580063,292.63037109375,297.1499938964844,293.1499938964844,0.2333094328641891,-3513.306884765625,304.1119079589844,0.9522879719734192,0.3223244249820709,0.2247944176197052,292.498291015625,297.1499938964844,293.1499938964844,0.2851512134075165,-5584.93896484375,304.0873718261719,0.9990000128746032,0.4454313814640045,0.358057826757431,292.71014404296875,297.1499938964844,293.1499938964844,0.0126808993518352,-3459.7255859375,303.5362854003906,0.4997747540473938,0.050000000745058,0.2313753962516784,291.2000427246094,291.1499938964844,270.1367492675781,269.35888671875,282.7835388183594,292.7091064453125,291.1934814453125,1.0,0.2707098722457886,0.9883899092674256,0.9883899092674256,1.0,1.0,-1.5105488300323486,0.6644572615623474,0.8460915684700012,0.3129173219203949,0.0,0.0,0.5534588694572449,49.77760314941406,97.0,-85.6150894165039,-12676.0634765625,323.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2959289550781,306.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0546875,18000.0,0.0,0.0,0.3129689991474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436033010482788,0.5436092019081116,-5.884815891477047e-06,0.0,0.0003176237514708,0.0,0.0,34.83253479003906,0.0,0.0,0.0,0.3850870728492737,4.0,0.0,1.0
804180,292.7853698730469,297.1499938964844,293.1499938964844,0.1872112154960632,-3789.407958984375,304.1280822753906,0.8559121489524841,0.2671810090541839,0.2408351600170135,292.7331848144531,297.1499938964844,293.1499938964844,0.1488903313875198,-3324.8134765625,304.1239318847656,0.8078454732894897,0.2227098047733307,0.211374893784523,292.6653137207031,297.1499938964844,293.1499938964844,0.2409298121929168,-3604.85693359375,304.1119384765625,0.9178434014320374,0.3284012079238891,0.2293910831212997,292.5915832519531,297.1499938964844,293.1499938964844,0.3295576870441437,-6283.69580078125,304.0343017578125,0.9990000128746032,0.4431063830852508,0.4022924304008484,292.7279357910156,297.1499938964844,293.1499938964844,0.0131591185927391,-3532.51318359375,303.635986328125,0.4803648591041565,0.050000000745058,0.2330559641122818,291.12872314453125,291.1499938964844,270.1273193359375,269.3438415527344,282.7670288085937,292.73846435546875,291.1232604980469,1.0,0.2888343930244446,0.9874562621116638,0.9874562621116638,1.0,1.0,-1.5805604457855225,0.6972780227661133,0.8832823634147644,0.3314581215381622,0.0,0.0,0.5611528754234314,60.08702850341797,100.0,-92.7692642211914,-13187.04296875,385.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6713562011719,306.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.14453125,18000.0,0.0,0.0,0.3118055462837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510968565940857,0.5511027574539185,-5.897453775105532e-06,0.0,0.0003164430090691,0.0,0.0,35.54005813598633,0.0,0.0,0.0,0.387311041355133,4.0,0.0,1.0
804240,292.7853698730469,297.1499938964844,293.1499938964844,0.1872112154960632,-3789.407958984375,304.1280822753906,0.8559121489524841,0.2671810090541839,0.2408351600170135,292.7331848144531,297.1499938964844,293.1499938964844,0.1488903313875198,-3324.8134765625,304.1239318847656,0.8078454732894897,0.2227098047733307,0.211374893784523,292.6653137207031,297.1499938964844,293.1499938964844,0.2409298121929168,-3604.85693359375,304.1119384765625,0.9178434014320374,0.3284012079238891,0.2293910831212997,292.5915832519531,297.1499938964844,293.1499938964844,0.3295576870441437,-6283.69580078125,304.0343017578125,0.9990000128746032,0.4431063830852508,0.4022924304008484,292.7279357910156,297.1499938964844,293.1499938964844,0.0131591185927391,-3532.51318359375,303.635986328125,0.4803648591041565,0.050000000745058,0.2330559641122818,291.12872314453125,291.1499938964844,270.1273193359375,269.3438415527344,282.7670288085937,292.73846435546875,291.1232604980469,1.0,0.2888343930244446,0.9874562621116638,0.9874562621116638,1.0,1.0,-1.5805604457855225,0.6972780227661133,0.8832823634147644,0.3314581215381622,0.0,0.0,0.5611528754234314,60.08702850341797,100.0,-92.7692642211914,-13187.04296875,385.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6713562011719,306.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.14453125,18000.0,0.0,0.0,0.3118055462837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510968565940857,0.5511027574539185,-5.897453775105532e-06,0.0,0.0003164430090691,0.0,0.0,35.54005813598633,0.0,0.0,0.0,0.387311041355133,4.0,0.0,1.0
804300,292.8016357421875,297.1499938964844,293.1499938964844,0.1891543865203857,-3821.037109375,304.1285400390625,0.8434128165245056,0.2686062157154083,0.2423167079687118,292.7498779296875,297.1499938964844,293.1499938964844,0.1511545032262802,-3365.53076171875,304.12457275390625,0.796370267868042,0.22471384704113,0.2134948968887329,292.6818542480469,297.1499938964844,293.1499938964844,0.2444555610418319,-3646.8095703125,304.1124572753906,0.9035667181015016,0.3312908113002777,0.23155377805233,292.6480712890625,297.1499938964844,293.1499938964844,0.3470710813999176,-6546.28369140625,304.0240478515625,0.9969226717948914,0.4390852153301239,0.4182474911212921,292.7373352050781,297.1499938964844,293.1499938964844,0.0133957462385296,-3566.99951171875,303.6828308105469,0.4705808162689209,0.050000000745058,0.233939528465271,291.0998840332031,291.1499938964844,270.1233215332031,269.3369445800781,282.7647705078125,292.7577209472656,291.0966186523437,1.0,0.2964737117290497,0.9869893789291382,0.9869893789291382,1.0,1.0,-1.608207106590271,0.7101748585700989,0.8980322480201721,0.3391654789447784,0.0,0.0,0.5674439668655396,65.36503601074219,100.0,-79.72722625732422,-13430.5341796875,414.8056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723693847656,307.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17855.619140625,18000.0,0.0,0.0,0.3116422891616821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607016086578369,0.5607075095176697,-5.947178124188213e-06,0.0,0.0003162772918585,0.0,0.0,36.62969970703125,0.0,0.0,0.0,0.3905796110630035,4.0,0.0,1.0
804360,292.817138671875,297.1499938964844,293.1499938964844,0.1906190365552902,-3844.202392578125,304.1297912597656,0.8287369608879089,0.2699719369411468,0.2438140958547592,292.7657775878906,297.1499938964844,293.1499938964844,0.1530327945947647,-3398.60302734375,304.12579345703125,0.78221595287323,0.2266596555709839,0.2156185656785965,292.6977844238281,297.1499938964844,293.1499938964844,0.2473795413970947,-3680.897705078125,304.1139831542969,0.8873247504234314,0.3340962529182434,0.2337403297424316,292.6934814453125,297.1499938964844,293.1499938964844,0.3450087904930115,-6507.08447265625,304.0505676269531,0.978179693222046,0.4365111589431762,0.4152050912380218,292.7464904785156,297.1499938964844,293.1499938964844,0.0136281717568635,-3597.69287109375,303.72979736328125,0.4560186862945556,0.050000000745058,0.2351295948028564,291.0999755859375,291.1499938964844,270.11981201171875,269.3304443359375,282.7667236328125,292.7661437988281,291.1033935546875,1.0,0.3027190566062927,0.9861563444137572,0.9861563444137572,1.0,1.0,-1.6124812364578247,0.7121633291244507,0.9003178477287292,0.3402900695800781,0.0,0.0,0.5710111856460571,71.80531311035156,103.0,-25.324369430541992,-13567.54296875,434.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8317565917969,307.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17844.375,18000.0,0.0,0.0,0.3117395043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706724524497986,0.5706784725189209,-6.0131101236038376e-06,0.0,0.0003163759538438,0.0,0.0,37.855995178222656,0.0,0.0,0.0,0.3940403461456299,4.0,0.0,1.0
804420,292.8471069335937,297.1499938964844,293.1499938964844,0.1928301453590393,-3878.534912109375,304.1328125,0.8099608421325684,0.2723274827003479,0.246392622590065,292.7964172363281,297.1499938964844,293.1499938964844,0.1561661511659622,-3453.100341796875,304.12860107421875,0.7651023268699646,0.2301792055368423,0.2194365710020065,292.7299499511719,297.1499938964844,293.1499938964844,0.2521584033966064,-3735.840576171875,304.11798095703125,0.8674977421760559,0.3390297293663025,0.2375982999801635,292.7509765625,297.1499938964844,293.1499938964844,0.3450523018836975,-6493.5224609375,304.0829467773437,0.9503043293952942,0.4363563656806946,0.4140913486480713,292.76416015625,297.1499938964844,293.1499938964844,0.0140199363231658,-3645.024658203125,303.8216857910156,0.4374093413352966,0.050000000745058,0.2369675785303115,291.1251220703125,291.1499938964844,270.11431884765625,269.3187255859375,282.77618408203125,292.7957763671875,291.1256103515625,1.0,0.3128904700279236,0.9844902753829956,0.9844902753829956,1.0,1.0,-1.6256599426269531,0.718316376209259,0.907343566417694,0.3438034653663635,0.0,0.0,0.5721493363380432,81.88481903076172,106.0,7.275788307189941,-13695.919921875,470.3559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,307.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.775390625,18000.0,0.0,0.0,0.3122421503067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762723088264465,0.5762783885002136,-6.0763982219214085e-06,0.0,0.000316886085784,0.0,0.0,38.69251251220703,0.0,0.0,0.0,0.396385908126831,4.0,0.0,1.0
804480,292.8471069335937,297.1499938964844,293.1499938964844,0.1928301453590393,-3878.534912109375,304.1328125,0.8099608421325684,0.2723274827003479,0.246392622590065,292.7964172363281,297.1499938964844,293.1499938964844,0.1561661511659622,-3453.100341796875,304.12860107421875,0.7651023268699646,0.2301792055368423,0.2194365710020065,292.7299499511719,297.1499938964844,293.1499938964844,0.2521584033966064,-3735.840576171875,304.11798095703125,0.8674977421760559,0.3390297293663025,0.2375982999801635,292.7509765625,297.1499938964844,293.1499938964844,0.3450523018836975,-6493.5224609375,304.0829467773437,0.9503043293952942,0.4363563656806946,0.4140913486480713,292.76416015625,297.1499938964844,293.1499938964844,0.0140199363231658,-3645.024658203125,303.8216857910156,0.4374093413352966,0.050000000745058,0.2369675785303115,291.1251220703125,291.1499938964844,270.11431884765625,269.3187255859375,282.77618408203125,292.7957763671875,291.1256103515625,1.0,0.3128904700279236,0.9844902753829956,0.9844902753829956,1.0,1.0,-1.6256599426269531,0.718316376209259,0.907343566417694,0.3438034653663635,0.0,0.0,0.5721493363380432,81.88481903076172,106.0,7.275788307189941,-13695.919921875,470.3559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,307.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.775390625,18000.0,0.0,0.0,0.3122421503067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762723088264465,0.5762783885002136,-6.0763982219214085e-06,0.0,0.000316886085784,0.0,0.0,38.69251251220703,0.0,0.0,0.0,0.396385908126831,4.0,0.0,1.0
804540,292.8748779296875,297.1499938964844,293.1499938964844,0.1949638426303863,-3912.053955078125,304.1349792480469,0.7975706458091736,0.2743676006793976,0.2485570907592773,292.824951171875,297.1499938964844,293.1499938964844,0.1591617166996002,-3505.391845703125,304.1307373046875,0.755365252494812,0.2333481907844543,0.2227916866540908,292.76080322265625,297.1499938964844,293.1499938964844,0.2566990554332733,-3788.186279296875,304.1210632324219,0.8560699820518494,0.3434121906757355,0.2409442514181137,292.7889404296875,297.1499938964844,293.1499938964844,0.3482409119606018,-6533.37060546875,304.0997314453125,0.932795524597168,0.4387461841106415,0.4162273705005646,292.780029296875,297.1499938964844,293.1499938964844,0.0144035909324884,-3690.86962890625,303.9115905761719,0.4267326891422272,0.050000000745058,0.2383397370576858,291.12908935546875,291.1499938964844,270.1108703613281,269.30877685546875,282.787353515625,292.8281555175781,291.1294250488281,1.0,0.3208527266979217,0.982824206352234,0.982824206352234,1.0,1.0,-1.640515685081482,0.7252627015113831,0.9152529835700988,0.3477793335914612,0.0,0.0,0.574669599533081,89.5152816772461,109.0,6.314772129058838,-13806.23828125,500.48431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,307.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.802734375,18000.0,0.0,0.0,0.3129341900348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581067681312561,0.5810737609863281,-6.11123596172547e-06,0.0,0.0003175884194206,0.0,0.0,39.31513214111328,0.0,0.0,0.0,0.3981831967830658,4.0,0.0,1.0
