time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8748779296875,297.1499938964844,293.1499938964844,0.1949638426303863,-3912.053955078125,304.1349792480469,0.7975706458091736,0.2743676006793976,0.2485570907592773,292.824951171875,297.1499938964844,293.1499938964844,0.1591617166996002,-3505.391845703125,304.1307373046875,0.755365252494812,0.2333481907844543,0.2227916866540908,292.76080322265625,297.1499938964844,293.1499938964844,0.2566990554332733,-3788.186279296875,304.1210632324219,0.8560699820518494,0.3434121906757355,0.2409442514181137,292.7889404296875,297.1499938964844,293.1499938964844,0.3482409119606018,-6533.37060546875,304.0997314453125,0.932795524597168,0.4387461841106415,0.4162273705005646,292.780029296875,297.1499938964844,293.1499938964844,0.0144035909324884,-3690.86962890625,303.9115905761719,0.4267326891422272,0.050000000745058,0.2383397370576858,291.12908935546875,291.1499938964844,270.1108703613281,269.30877685546875,282.787353515625,292.8281555175781,291.1294250488281,1.0,0.3208527266979217,0.982824206352234,0.982824206352234,1.0,1.0,-1.640515685081482,0.7252627015113831,0.9152529835700988,0.3477793335914612,0.0,0.0,0.574669599533081,89.5152816772461,109.0,6.314772129058838,-13806.23828125,500.48431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,307.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.802734375,18000.0,0.0,0.0,0.3129341900348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581067681312561,0.5810737609863281,-6.11123596172547e-06,0.0,0.0003175884194206,0.0,0.0,39.31513214111328,0.0,0.0,0.0,0.3981831967830658,4.0,0.0,1.0
804660,292.9003601074219,297.1499938964844,293.1499938964844,0.1968850195407867,-3942.25341796875,304.13677978515625,0.7889912128448486,0.2761653363704681,0.2504364848136902,292.85125732421875,297.1499938964844,293.1499938964844,0.1619265377521515,-3553.548828125,304.1325378417969,0.7491684556007385,0.2362466305494308,0.2258168011903762,292.78985595703125,297.1499938964844,293.1499938964844,0.2608728408813476,-3836.18212890625,304.1237487792969,0.8487041592597961,0.3473807275295257,0.2439421713352203,292.81915283203125,297.1499938964844,293.1499938964844,0.3520740270614624,-6585.39013671875,304.1099853515625,0.9212806224822998,0.4417632520198822,0.419204980134964,292.7943115234375,297.1499938964844,293.1499938964844,0.0147735634818673,-3733.39453125,304.0003967285156,0.4197454452514648,0.050000000745058,0.2394264191389084,291.12896728515625,291.1499938964844,270.10955810546875,269.3006896972656,282.7951354980469,292.85284423828125,291.1288452148437,1.0,0.3273321688175201,0.9816845059394836,0.9816845059394836,1.0,1.0,-1.654883623123169,0.731999933719635,0.9228836297988892,0.3516448736190796,0.0,0.0,0.5774180889129639,95.61507415771484,97.0,0.7764894962310791,-13904.689453125,526.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,307.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.08203125,18000.0,0.0,0.0,0.3138681650161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586031436920166,0.5860375761985779,-6.145800398371648e-06,0.0,0.0003185362729709,0.0,0.0,39.95792388916016,0.0,0.0,0.0,0.4000196158885956,4.0,0.0,1.0
804720,292.9003601074219,297.1499938964844,293.1499938964844,0.1968850195407867,-3942.25341796875,304.13677978515625,0.7889912128448486,0.2761653363704681,0.2504364848136902,292.85125732421875,297.1499938964844,293.1499938964844,0.1619265377521515,-3553.548828125,304.1325378417969,0.7491684556007385,0.2362466305494308,0.2258168011903762,292.78985595703125,297.1499938964844,293.1499938964844,0.2608728408813476,-3836.18212890625,304.1237487792969,0.8487041592597961,0.3473807275295257,0.2439421713352203,292.81915283203125,297.1499938964844,293.1499938964844,0.3520740270614624,-6585.39013671875,304.1099853515625,0.9212806224822998,0.4417632520198822,0.419204980134964,292.7943115234375,297.1499938964844,293.1499938964844,0.0147735634818673,-3733.39453125,304.0003967285156,0.4197454452514648,0.050000000745058,0.2394264191389084,291.12896728515625,291.1499938964844,270.10955810546875,269.3006896972656,282.7951354980469,292.85284423828125,291.1288452148437,1.0,0.3273321688175201,0.9816845059394836,0.9816845059394836,1.0,1.0,-1.654883623123169,0.731999933719635,0.9228836297988892,0.3516448736190796,0.0,0.0,0.5774180889129639,95.61507415771484,97.0,0.7764894962310791,-13904.689453125,526.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,307.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.08203125,18000.0,0.0,0.0,0.3138681650161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586031436920166,0.5860375761985779,-6.145800398371648e-06,0.0,0.0003185362729709,0.0,0.0,39.95792388916016,0.0,0.0,0.0,0.4000196158885956,4.0,0.0,1.0
804780,292.923583984375,297.1499938964844,293.1499938964844,0.1983972638845443,-3965.841796875,304.138671875,0.7913303375244141,0.2777796983718872,0.2519004046916961,292.87530517578125,297.1499938964844,293.1499938964844,0.1642861366271972,-3594.404296875,304.1344299316406,0.7525662183761597,0.2389374524354934,0.2283817529678344,292.81689453125,297.1499938964844,293.1499938964844,0.2644768357276916,-3877.34619140625,304.1264953613281,0.8523441553115845,0.3510164320468902,0.2465097606182098,292.8450927734375,297.1499938964844,293.1499938964844,0.3556442856788635,-6634.5888671875,304.1173095703125,0.9247565269470216,0.4448761940002441,0.4221031665802002,292.8072204589844,297.1499938964844,293.1499938964844,0.0150213669985532,-3757.5244140625,304.0882263183594,0.4202271401882171,0.050000000745058,0.2393450736999511,291.12890625,291.1499938964844,270.11041259765625,269.2944641113281,282.8040771484375,292.8754577636719,291.12908935546875,1.0,0.3278635442256927,0.9805448055267334,0.9805448055267334,1.0,1.0,-1.666187763214111,0.7372891306877136,0.9288985729217528,0.3547090590000152,0.0,0.0,0.5802842974662781,95.4192886352539,85.0,1.1729313135147097,-13988.1513671875,533.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,307.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.580078125,18000.0,0.0,0.0,0.3150493502616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917114019393921,0.591717541217804,-6.185630354593741e-06,0.0,0.0003197350306436,0.0,0.0,40.7026252746582,0.0,0.0,0.0,0.4021075069904327,4.0,0.0,1.0
804840,292.923583984375,297.1499938964844,293.1499938964844,0.1983972638845443,-3965.841796875,304.138671875,0.7913303375244141,0.2777796983718872,0.2519004046916961,292.87530517578125,297.1499938964844,293.1499938964844,0.1642861366271972,-3594.404296875,304.1344299316406,0.7525662183761597,0.2389374524354934,0.2283817529678344,292.81689453125,297.1499938964844,293.1499938964844,0.2644768357276916,-3877.34619140625,304.1264953613281,0.8523441553115845,0.3510164320468902,0.2465097606182098,292.8450927734375,297.1499938964844,293.1499938964844,0.3556442856788635,-6634.5888671875,304.1173095703125,0.9247565269470216,0.4448761940002441,0.4221031665802002,292.8072204589844,297.1499938964844,293.1499938964844,0.0150213669985532,-3757.5244140625,304.0882263183594,0.4202271401882171,0.050000000745058,0.2393450736999511,291.12890625,291.1499938964844,270.11041259765625,269.2944641113281,282.8040771484375,292.8754577636719,291.12908935546875,1.0,0.3278635442256927,0.9805448055267334,0.9805448055267334,1.0,1.0,-1.666187763214111,0.7372891306877136,0.9288985729217528,0.3547090590000152,0.0,0.0,0.5802842974662781,95.4192886352539,85.0,1.1729313135147097,-13988.1513671875,533.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,307.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.580078125,18000.0,0.0,0.0,0.3150493502616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917114019393921,0.591717541217804,-6.185630354593741e-06,0.0,0.0003197350306436,0.0,0.0,40.7026252746582,0.0,0.0,0.0,0.4021075069904327,4.0,0.0,1.0
804900,292.9343566894531,297.1499938964844,293.1499938964844,0.199023425579071,-3975.5478515625,304.1395874023437,0.7955171465873718,0.2785322368144989,0.2525173723697662,292.886474609375,297.1499938964844,293.1499938964844,0.1653377264738083,-3612.535888671875,304.1353454589844,0.7569653987884521,0.2402203679084777,0.2295342981815338,292.82965087890625,297.1499938964844,293.1499938964844,0.2660898566246032,-3895.685302734375,304.1278381347656,0.8572483062744141,0.3527311980724334,0.2476682215929031,292.85693359375,297.1499938964844,293.1499938964844,0.3572809398174286,-6657.2529296875,304.1202697753906,0.9306057095527648,0.4464153945446014,0.4234798848628998,292.8131103515625,297.1499938964844,293.1499938964844,0.0151080954819917,-3764.1416015625,304.13201904296875,0.4224896728992462,0.050000000745058,0.2389775067567825,291.1298217773437,291.1499938964844,270.1116943359375,269.29205322265625,282.80889892578125,292.88604736328125,291.1300048828125,1.0,0.3267125487327575,0.979974925518036,0.979974925518036,1.0,1.0,-1.6709153652191162,0.7394989728927612,0.9314164519309998,0.3559891283512115,0.0,0.0,0.5815377235412598,93.55744171142578,85.0,1.82532799243927,-14021.8984375,530.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,307.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.189453125,18000.0,0.0,0.0,0.3157150745391845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942935347557068,0.5942997336387634,-6.204817054822343e-06,0.0,0.0003204106760676,0.0,0.0,41.04972076416016,0.0,0.0,0.0,0.4030736088752746,4.0,0.0,1.0
804960,292.9446716308594,297.1499938964844,293.1499938964844,0.1995784491300583,-3984.13525390625,304.1404724121094,0.8020217418670654,0.2792353928089142,0.2530525624752044,292.8971862792969,297.1499938964844,293.1499938964844,0.1663181036710739,-3629.417236328125,304.13623046875,0.7635326981544495,0.241451233625412,0.2305976152420044,292.8419189453125,297.1499938964844,293.1499938964844,0.2676059901714325,-3912.89990234375,304.12908935546875,0.8646262288093567,0.3543787002563476,0.2487451583147049,292.8681640625,297.1499938964844,293.1499938964844,0.3588387072086334,-6678.9111328125,304.1228332519531,0.9395382404327391,0.4479178488254547,0.4247858226299286,292.8187866210937,297.1499938964844,293.1499938964844,0.0153985191136598,-3802.927490234375,304.148193359375,0.4290601909160614,0.0519526563584804,0.2413727641105651,291.1303100585937,291.1499938964844,270.1135559082031,269.2901916503906,282.8123779296875,292.8962707519531,291.130126953125,1.0,0.3249553143978119,0.9793869853019714,0.9793869853019714,1.0,1.0,-1.6785589456558228,0.7431259751319885,0.9354329705238342,0.3579274415969848,0.0,0.0,0.5827885270118713,90.54422760009766,73.0,-0.1948177516460418,-14065.9814453125,527.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671264648437,307.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.353515625,18000.0,0.0,0.0,0.3164202570915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967376232147217,0.5967438220977783,-6.222983301995555e-06,0.0,0.0003211263392586,0.0,0.0,41.37990951538086,0.0,0.0,0.0,0.4039927721023559,4.0,0.0,1.0
805020,292.96453857421875,297.1499938964844,293.1499938964844,0.2008873224258422,-4005.1240234375,304.1414489746094,0.8223296403884888,0.2804101109504699,0.2538066208362579,292.9176330566406,297.1499938964844,293.1499938964844,0.1684170663356781,-3666.173095703125,304.1372985839844,0.784848153591156,0.2437104135751724,0.2324009090662002,292.8648986816406,297.1499938964844,293.1499938964844,0.2710177004337311,-3952.311279296875,304.1303405761719,0.8887887597084045,0.3575244843959808,0.2506732642650604,292.8892517089844,297.1499938964844,293.1499938964844,0.3625302016735077,-6731.95361328125,304.12567138671875,0.9667815566062928,0.4507797360420227,0.4271230697631836,292.8348693847656,297.1499938964844,293.1499938964844,0.0181605760008096,-4152.490234375,304.14422607421875,0.4683007001876831,0.0571001730859279,0.2630986869335174,291.1024475097656,291.1499938964844,270.1189880371094,269.2879333496094,282.81207275390625,292.9164428710937,291.100341796875,1.0,0.3208044171333313,0.9782111048698424,0.9782111048698424,1.0,1.0,-1.7128345966339111,0.7593437433242798,0.9534908533096312,0.367060512304306,0.0,0.0,0.5906458497047424,81.43953704833984,61.0,-30.424848556518555,-14271.0830078125,522.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810546875,307.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17883.533203125,18000.0,0.0,0.0,0.3182138800621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072661876678467,0.6072725057601929,-6.2837189034326e-06,0.0,0.0003229466383345,0.0,0.0,42.72397232055664,0.0,0.0,0.0,0.4078600108623504,4.0,0.0,1.0
805080,292.96453857421875,297.1499938964844,293.1499938964844,0.2008873224258422,-4005.1240234375,304.1414489746094,0.8223296403884888,0.2804101109504699,0.2538066208362579,292.9176330566406,297.1499938964844,293.1499938964844,0.1684170663356781,-3666.173095703125,304.1372985839844,0.784848153591156,0.2437104135751724,0.2324009090662002,292.8648986816406,297.1499938964844,293.1499938964844,0.2710177004337311,-3952.311279296875,304.1303405761719,0.8887887597084045,0.3575244843959808,0.2506732642650604,292.8892517089844,297.1499938964844,293.1499938964844,0.3625302016735077,-6731.95361328125,304.12567138671875,0.9667815566062928,0.4507797360420227,0.4271230697631836,292.8348693847656,297.1499938964844,293.1499938964844,0.0181605760008096,-4152.490234375,304.14422607421875,0.4683007001876831,0.0571001730859279,0.2630986869335174,291.1024475097656,291.1499938964844,270.1189880371094,269.2879333496094,282.81207275390625,292.9164428710937,291.100341796875,1.0,0.3208044171333313,0.9782111048698424,0.9782111048698424,1.0,1.0,-1.7128345966339111,0.7593437433242798,0.9534908533096312,0.367060512304306,0.0,0.0,0.5906458497047424,81.43953704833984,61.0,-30.424848556518555,-14271.0830078125,522.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810546875,307.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17883.533203125,18000.0,0.0,0.0,0.3182138800621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072661876678467,0.6072725057601929,-6.2837189034326e-06,0.0,0.0003229466383345,0.0,0.0,42.72397232055664,0.0,0.0,0.0,0.4078600108623504,4.0,0.0,1.0
805140,292.9839782714844,297.1499938964844,293.1499938964844,0.2015893459320068,-4016.021240234375,304.1431579589844,0.845851719379425,0.2811679244041443,0.2542103826999664,292.93701171875,297.1499938964844,293.1499938964844,0.1700522005558014,-3694.40673828125,304.1388244628906,0.8107131719589233,0.2456662356853485,0.2339300066232681,292.8859558105469,297.1499938964844,293.1499938964844,0.2738997936248779,-3985.1787109375,304.1321105957031,0.9196802973747252,0.3604744374752044,0.2524717450141907,292.90875244140625,297.1499938964844,293.1499938964844,0.3655208647251129,-6774.27783203125,304.1288146972656,0.9937498569488524,0.4534333348274231,0.4292767345905304,292.85552978515625,297.1499938964844,293.1499938964844,0.0204927530139684,-4415.56640625,304.1423034667969,0.4965512454509735,0.0608969666063785,0.2795237600803375,291.0887756347656,291.1499938964844,270.1268005371094,269.2877502441406,282.8158874511719,292.93621826171875,291.08837890625,1.0,0.3154342770576477,0.9770352244377136,0.9770352244377136,1.0,1.0,-1.7396262884140017,0.7720211148262024,0.9676051735877992,0.3742489218711853,0.0,0.0,0.5999549031257629,71.98152923583984,49.0,-18.34649658203125,-14489.9443359375,511.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008361816406,307.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.115234375,18000.0,0.0,0.0,0.3208746910095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255752444267273,0.6255816221237183,-6.410517016774975e-06,0.0,0.0003256470081396,0.0,0.0,45.24406814575195,0.0,0.0,0.0,0.4146316647529602,4.0,0.0,1.0
805200,292.9839782714844,297.1499938964844,293.1499938964844,0.2015893459320068,-4016.021240234375,304.1431579589844,0.845851719379425,0.2811679244041443,0.2542103826999664,292.93701171875,297.1499938964844,293.1499938964844,0.1700522005558014,-3694.40673828125,304.1388244628906,0.8107131719589233,0.2456662356853485,0.2339300066232681,292.8859558105469,297.1499938964844,293.1499938964844,0.2738997936248779,-3985.1787109375,304.1321105957031,0.9196802973747252,0.3604744374752044,0.2524717450141907,292.90875244140625,297.1499938964844,293.1499938964844,0.3655208647251129,-6774.27783203125,304.1288146972656,0.9937498569488524,0.4534333348274231,0.4292767345905304,292.85552978515625,297.1499938964844,293.1499938964844,0.0204927530139684,-4415.56640625,304.1423034667969,0.4965512454509735,0.0608969666063785,0.2795237600803375,291.0887756347656,291.1499938964844,270.1268005371094,269.2877502441406,282.8158874511719,292.93621826171875,291.08837890625,1.0,0.3154342770576477,0.9770352244377136,0.9770352244377136,1.0,1.0,-1.7396262884140017,0.7720211148262024,0.9676051735877992,0.3742489218711853,0.0,0.0,0.5999549031257629,71.98152923583984,49.0,-18.34649658203125,-14489.9443359375,511.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008361816406,307.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.115234375,18000.0,0.0,0.0,0.3208746910095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255752444267273,0.6255816221237183,-6.410517016774975e-06,0.0,0.0003256470081396,0.0,0.0,45.24406814575195,0.0,0.0,0.0,0.4146316647529602,4.0,0.0,1.0
805260,293.0028076171875,297.1499938964844,293.1499938964844,0.2014515399932861,-4012.843505859375,304.1457214355469,0.8675086498260498,0.2815539240837097,0.2543608546257019,292.9554443359375,297.1499938964844,293.1499938964844,0.1710223257541656,-3710.34521484375,304.1409606933594,0.8320356607437134,0.247322529554367,0.2352721095085144,292.905517578125,297.1499938964844,293.1499938964844,0.2758691310882568,-4006.826416015625,304.1348571777344,0.9496681690216064,0.3631976842880249,0.2541912496089935,292.9107971191406,297.1499938964844,293.1499938964844,0.3446781933307647,-6449.17138671875,304.17218017578125,0.9990000128746032,0.4590282142162323,0.4079334139823913,292.8768005371094,297.1499938964844,293.1499938964844,0.0224614646285772,-4618.7021484375,304.1416320800781,0.5198767781257629,0.0640464574098587,0.2928590774536133,291.1074523925781,291.1499938964844,270.1370849609375,269.28973388671875,282.833251953125,292.9529113769531,291.11163330078125,1.0,0.3079779148101806,0.97560316324234,0.97560316324234,1.0,1.0,-1.7338945865631104,0.769160807132721,0.9647337794303894,0.3729638755321502,0.0,0.0,0.6051743626594543,64.49003601074219,37.0,28.699996948242188,-14538.6240234375,486.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5790405273437,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17879.259765625,18000.0,0.0,0.0,0.3241452276706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409971714019775,0.6410037279129028,-6.5384356275899336e-06,0.0,0.0003289662126917,0.0,0.0,47.55753707885742,0.0,0.0,0.0,0.4205365180969238,4.0,0.0,1.0
805320,293.0028076171875,297.1499938964844,293.1499938964844,0.2014515399932861,-4012.843505859375,304.1457214355469,0.8675086498260498,0.2815539240837097,0.2543608546257019,292.9554443359375,297.1499938964844,293.1499938964844,0.1710223257541656,-3710.34521484375,304.1409606933594,0.8320356607437134,0.247322529554367,0.2352721095085144,292.905517578125,297.1499938964844,293.1499938964844,0.2758691310882568,-4006.826416015625,304.1348571777344,0.9496681690216064,0.3631976842880249,0.2541912496089935,292.9107971191406,297.1499938964844,293.1499938964844,0.3446781933307647,-6449.17138671875,304.17218017578125,0.9990000128746032,0.4590282142162323,0.4079334139823913,292.8768005371094,297.1499938964844,293.1499938964844,0.0224614646285772,-4618.7021484375,304.1416320800781,0.5198767781257629,0.0640464574098587,0.2928590774536133,291.1074523925781,291.1499938964844,270.1370849609375,269.28973388671875,282.833251953125,292.9529113769531,291.11163330078125,1.0,0.3079779148101806,0.97560316324234,0.97560316324234,1.0,1.0,-1.7338945865631104,0.769160807132721,0.9647337794303894,0.3729638755321502,0.0,0.0,0.6051743626594543,64.49003601074219,37.0,28.699996948242188,-14538.6240234375,486.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5790405273437,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17879.259765625,18000.0,0.0,0.0,0.3241452276706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409971714019775,0.6410037279129028,-6.5384356275899336e-06,0.0,0.0003289662126917,0.0,0.0,47.55753707885742,0.0,0.0,0.0,0.4205365180969238,4.0,0.0,1.0
805380,293.0212097167969,297.1499938964844,293.1499938964844,0.2004948854446411,-3996.154296875,304.1487121582031,0.8931661248207092,0.281548798084259,0.2541776895523071,292.9734191894531,297.1499938964844,293.1499938964844,0.1712894737720489,-3713.556884765625,304.1435241699219,0.856431782245636,0.2486083656549453,0.2362973839044571,292.9242248535156,297.1499938964844,293.1499938964844,0.2768803238868713,-4016.99267578125,304.13818359375,0.9796226620674132,0.3655950725078583,0.2557104229927063,292.866455078125,297.1499938964844,293.1499938964844,0.3102149963378906,-5915.63720703125,304.2219543457031,0.9990000128746032,0.4739927351474762,0.3741329610347748,292.8973083496094,297.1499938964844,293.1499938964844,0.0241548661142587,-4781.75732421875,304.1416015625,0.5469634532928467,0.066808097064495,0.304314374923706,291.1553955078125,291.1499938964844,270.1498413085937,269.2939147949219,282.8612976074219,292.9730224609375,291.1590881347656,1.0,0.2982319593429565,0.9741711020469666,0.9741711020469666,1.0,1.0,-1.7099062204360962,0.7576764225959778,0.9522298574447632,0.3666283190250397,0.0,0.0,0.6011426448822021,56.916011810302734,55.0,54.60350036621094,-14391.060546875,449.3445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53448486328125,307.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.6640625,18000.0,0.0,0.0,0.3270005583763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390134692192078,0.6390200257301331,-6.557256710948423e-06,0.0,0.0003318639937788,0.0,0.0,47.460426330566406,0.0,0.0,0.0,0.420109748840332,4.0,0.0,1.0
805440,293.0212097167969,297.1499938964844,293.1499938964844,0.2004948854446411,-3996.154296875,304.1487121582031,0.8931661248207092,0.281548798084259,0.2541776895523071,292.9734191894531,297.1499938964844,293.1499938964844,0.1712894737720489,-3713.556884765625,304.1435241699219,0.856431782245636,0.2486083656549453,0.2362973839044571,292.9242248535156,297.1499938964844,293.1499938964844,0.2768803238868713,-4016.99267578125,304.13818359375,0.9796226620674132,0.3655950725078583,0.2557104229927063,292.866455078125,297.1499938964844,293.1499938964844,0.3102149963378906,-5915.63720703125,304.2219543457031,0.9990000128746032,0.4739927351474762,0.3741329610347748,292.8973083496094,297.1499938964844,293.1499938964844,0.0241548661142587,-4781.75732421875,304.1416015625,0.5469634532928467,0.066808097064495,0.304314374923706,291.1553955078125,291.1499938964844,270.1498413085937,269.2939147949219,282.8612976074219,292.9730224609375,291.1590881347656,1.0,0.2982319593429565,0.9741711020469666,0.9741711020469666,1.0,1.0,-1.7099062204360962,0.7576764225959778,0.9522298574447632,0.3666283190250397,0.0,0.0,0.6011426448822021,56.916011810302734,55.0,54.60350036621094,-14391.060546875,449.3445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53448486328125,307.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.6640625,18000.0,0.0,0.0,0.3270005583763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390134692192078,0.6390200257301331,-6.557256710948423e-06,0.0,0.0003318639937788,0.0,0.0,47.460426330566406,0.0,0.0,0.0,0.420109748840332,4.0,0.0,1.0
805500,293.0303649902344,297.1499938964844,293.1499938964844,0.2000525444746017,-3988.596923828125,304.1497497558594,0.8994123935699463,0.2813871800899505,0.254032164812088,292.9823913574219,297.1499938964844,293.1499938964844,0.1714413315057754,-3715.6708984375,304.1444091796875,0.8628713488578796,0.2490815967321396,0.2367468178272247,292.9334411621094,297.1499938964844,293.1499938964844,0.2774560153484344,-4023.101318359375,304.1392822265625,0.9863412380218506,0.3666442930698395,0.2564367651939392,292.8349609375,297.1499938964844,293.1499938964844,0.3016480505466461,-5785.908203125,304.2240905761719,0.9990000128746032,0.4837668240070343,0.3664106726646423,292.9070739746094,297.1499938964844,293.1499938964844,0.0250249300152063,-4863.2548828125,304.1415405273437,0.5559371113777161,0.0680897012352943,0.3099362254142761,291.17449951171875,291.1499938964844,270.1571960449219,269.2968444824219,282.8746643066406,292.98992919921875,291.1757202148437,1.0,0.2972908318042755,0.9734550714492798,0.9734550714492798,1.0,1.0,-1.708599328994751,0.7570823431015015,0.9515169858932496,0.3660818040370941,0.0,0.0,0.5975193381309509,55.35417556762695,55.0,45.34370040893555,-14338.9072265625,444.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5527038574219,307.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.236328125,18000.0,0.0,0.0,0.328034371137619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633300244808197,0.6333068013191223,-6.525909157062415e-06,0.0,0.0003329131868667,0.0,0.0,46.68891525268555,0.0,0.0,0.0,0.4180618226528168,4.0,0.0,1.0
805560,293.03936767578125,297.1499938964844,293.1499938964844,0.1999366134405136,-3986.7587890625,304.1499938964844,0.8997818827629089,0.2811314761638641,0.2538389861583709,292.9913330078125,297.1499938964844,293.1499938964844,0.1718597412109375,-3722.909423828125,304.1446533203125,0.8639029860496521,0.2494490593671798,0.2371368706226349,292.9425354003906,297.1499938964844,293.1499938964844,0.2785019278526306,-4035.1162109375,304.1393127441406,0.987610399723053,0.3676043450832367,0.2571296691894531,292.810546875,297.1499938964844,293.1499938964844,0.3003653287887573,-5771.05517578125,304.2128295898437,0.9990000128746032,0.4925628304481506,0.3656947612762451,292.9164733886719,297.1499938964844,293.1499938964844,0.0259799864143133,-4952.54541015625,304.141357421875,0.5605360269546509,0.069317989051342,0.3155428767204284,291.1720886230469,291.1499938964844,270.1651916503906,269.3003845214844,282.87939453125,292.9971008300781,291.17047119140625,1.0,0.2983272671699524,0.9729787111282348,0.9729787111282348,1.0,1.0,-1.715531587600708,0.7603762149810791,0.9551553726196288,0.3678533732891083,0.0,0.0,0.5961824655532837,55.35986328125,73.0,14.70947265625,-14333.923828125,448.1638793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5863647460937,307.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.576171875,18000.0,0.0,0.0,0.3288601636886596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280231475830078,0.6280296444892883,-6.485114681709092e-06,0.0,0.0003337512607686,0.0,0.0,45.91578674316406,0.0,0.0,0.0,0.4161539077758789,4.0,0.0,1.0
805620,293.056884765625,297.1499938964844,293.1499938964844,0.1999903917312622,-3988.12109375,304.14990234375,0.887837290763855,0.2803825438022613,0.2533431351184845,293.0088806152344,297.1499938964844,293.1499938964844,0.1729048490524292,-3741.457275390625,304.1446838378906,0.8542143702507019,0.2499147653579712,0.2377689927816391,292.96002197265625,297.1499938964844,293.1499938964844,0.2810578644275665,-4064.875732421875,304.1386108398437,0.9785860180854796,0.3693095445632934,0.2584434449672699,292.7955627441406,297.1499938964844,293.1499938964844,0.3132040500640869,-5982.29248046875,304.1699523925781,0.9990000128746032,0.5043006539344788,0.3794677853584289,292.9346008300781,297.1499938964844,293.1499938964844,0.0278117898851633,-5138.38134765625,304.1412048339844,0.5598778128623962,0.0715630576014518,0.3264983594417572,291.14276123046875,291.1499938964844,270.1831970214844,269.3091735839844,282.88250732421875,293.0118103027344,291.1400146484375,1.0,0.3054367899894714,0.9720260500907898,0.9720260500907898,1.0,1.0,-1.746950387954712,0.7753193378448486,0.9716310501098632,0.3760877251625061,0.0,0.0,0.5989522933959961,58.77680206298828,91.0,-27.80542182922364,-14489.5927734375,477.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65057373046875,307.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.162109375,18000.0,0.0,0.0,0.33033287525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628383457660675,0.6283898949623108,-6.464476427936461e-06,0.0,0.0003352458879817,0.0,0.0,45.83490753173828,0.0,0.0,0.0,0.4161001443862915,4.0,0.0,1.0
805680,293.056884765625,297.1499938964844,293.1499938964844,0.1999903917312622,-3988.12109375,304.14990234375,0.887837290763855,0.2803825438022613,0.2533431351184845,293.0088806152344,297.1499938964844,293.1499938964844,0.1729048490524292,-3741.457275390625,304.1446838378906,0.8542143702507019,0.2499147653579712,0.2377689927816391,292.96002197265625,297.1499938964844,293.1499938964844,0.2810578644275665,-4064.875732421875,304.1386108398437,0.9785860180854796,0.3693095445632934,0.2584434449672699,292.7955627441406,297.1499938964844,293.1499938964844,0.3132040500640869,-5982.29248046875,304.1699523925781,0.9990000128746032,0.5043006539344788,0.3794677853584289,292.9346008300781,297.1499938964844,293.1499938964844,0.0278117898851633,-5138.38134765625,304.1412048339844,0.5598778128623962,0.0715630576014518,0.3264983594417572,291.14276123046875,291.1499938964844,270.1831970214844,269.3091735839844,282.88250732421875,293.0118103027344,291.1400146484375,1.0,0.3054367899894714,0.9720260500907898,0.9720260500907898,1.0,1.0,-1.746950387954712,0.7753193378448486,0.9716310501098632,0.3760877251625061,0.0,0.0,0.5989522933959961,58.77680206298828,91.0,-27.80542182922364,-14489.5927734375,477.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65057373046875,307.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.162109375,18000.0,0.0,0.0,0.33033287525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628383457660675,0.6283898949623108,-6.464476427936461e-06,0.0,0.0003352458879817,0.0,0.0,45.83490753173828,0.0,0.0,0.0,0.4161001443862915,4.0,0.0,1.0
805740,293.0738830566406,297.1499938964844,293.1499938964844,0.2000984698534011,-3990.558349609375,304.1497497558594,0.8647278547286987,0.2792975008487701,0.2526839077472687,293.02593994140625,297.1499938964844,293.1499938964844,0.1739662140607834,-3760.482177734375,304.1446838378906,0.8344727158546448,0.2500302791595459,0.2382076680660247,292.9767150878906,297.1499938964844,293.1499938964844,0.2838171720504761,-4097.06201171875,304.1378173828125,0.9560036659240724,0.3707400262355804,0.259665697813034,292.8287048339844,297.1499938964844,293.1499938964844,0.3425305485725403,-6443.69384765625,304.1142883300781,0.9990000128746032,0.5066573619842529,0.4091648161411285,292.9528503417969,297.1499938964844,293.1499938964844,0.0302076283842325,-5322.6650390625,304.1400146484375,0.5492640137672424,0.0733189508318901,0.3361875414848327,291.1010437011719,291.1499938964844,270.203857421875,269.3203430175781,282.88006591796875,293.02716064453125,291.09783935546875,1.0,0.3177299201488495,0.9710733294487,0.9710733294487,1.0,1.0,-1.7954354286193848,0.7984317541122437,0.997003734111786,0.3888905048370361,0.0,0.0,0.6081842184066772,66.10658264160156,109.0,-50.74480056762695,-14797.68359375,530.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6501770019531,307.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.130859375,18000.0,0.0,0.0,0.332306295633316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415619850158691,0.6415685415267944,-6.539186870213598e-06,0.0,0.0003372486389707,0.0,0.0,47.62069320678711,0.0,0.0,0.0,0.4209249019622803,4.0,0.0,1.0
805800,293.0738830566406,297.1499938964844,293.1499938964844,0.2000984698534011,-3990.558349609375,304.1497497558594,0.8647278547286987,0.2792975008487701,0.2526839077472687,293.02593994140625,297.1499938964844,293.1499938964844,0.1739662140607834,-3760.482177734375,304.1446838378906,0.8344727158546448,0.2500302791595459,0.2382076680660247,292.9767150878906,297.1499938964844,293.1499938964844,0.2838171720504761,-4097.06201171875,304.1378173828125,0.9560036659240724,0.3707400262355804,0.259665697813034,292.8287048339844,297.1499938964844,293.1499938964844,0.3425305485725403,-6443.69384765625,304.1142883300781,0.9990000128746032,0.5066573619842529,0.4091648161411285,292.9528503417969,297.1499938964844,293.1499938964844,0.0302076283842325,-5322.6650390625,304.1400146484375,0.5492640137672424,0.0733189508318901,0.3361875414848327,291.1010437011719,291.1499938964844,270.203857421875,269.3203430175781,282.88006591796875,293.02716064453125,291.09783935546875,1.0,0.3177299201488495,0.9710733294487,0.9710733294487,1.0,1.0,-1.7954354286193848,0.7984317541122437,0.997003734111786,0.3888905048370361,0.0,0.0,0.6081842184066772,66.10658264160156,109.0,-50.74480056762695,-14797.68359375,530.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6501770019531,307.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.130859375,18000.0,0.0,0.0,0.332306295633316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415619850158691,0.6415685415267944,-6.539186870213598e-06,0.0,0.0003372486389707,0.0,0.0,47.62069320678711,0.0,0.0,0.0,0.4209249019622803,4.0,0.0,1.0
805860,293.0905456542969,297.1499938964844,293.1499938964844,0.2000390291213989,-3990.28759765625,304.1499328613281,0.8377044796943665,0.2778469324111938,0.2518183290958404,293.0426330566406,297.1499938964844,293.1499938964844,0.1748705506324768,-3776.75048828125,304.1449584960937,0.8101583123207092,0.2497888505458831,0.2384331226348877,292.9925842285156,297.1499938964844,293.1499938964844,0.286525696516037,-4128.5263671875,304.1373596191406,0.9237107634544371,0.3719105124473572,0.2607930302619934,292.9051818847656,297.1499938964844,293.1499938964844,0.3840568661689758,-7077.890625,304.0570373535156,0.9990000128746032,0.4993798434734344,0.4498957991600036,292.9718933105469,297.1499938964844,293.1499938964844,0.0314701832830905,-5443.63916015625,304.1411437988281,0.5330336093902588,0.0744589865207672,0.3437631726264953,291.0572814941406,291.1499938964844,270.227294921875,269.333984375,282.87213134765625,293.0372314453125,291.05426025390625,1.0,0.3335601687431335,0.9694967865943908,0.9694967865943908,1.0,1.0,-1.8540188074111936,0.8264180421829224,1.0276007652282717,0.4043788611888885,0.0,0.0,0.6234800815582275,76.79869842529297,112.0,-57.81718063354492,-15211.6650390625,604.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5463256835937,307.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17739.82421875,18000.0,0.0,0.0,0.3355159163475036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677932739257812,0.6678000092506409,-6.719867542415159e-06,0.0,0.0003405059978831,0.0,0.0,51.49464797973633,0.0,0.0,0.0,0.4309229850769043,4.0,0.0,1.0
805920,293.0905456542969,297.1499938964844,293.1499938964844,0.2000390291213989,-3990.28759765625,304.1499328613281,0.8377044796943665,0.2778469324111938,0.2518183290958404,293.0426330566406,297.1499938964844,293.1499938964844,0.1748705506324768,-3776.75048828125,304.1449584960937,0.8101583123207092,0.2497888505458831,0.2384331226348877,292.9925842285156,297.1499938964844,293.1499938964844,0.286525696516037,-4128.5263671875,304.1373596191406,0.9237107634544371,0.3719105124473572,0.2607930302619934,292.9051818847656,297.1499938964844,293.1499938964844,0.3840568661689758,-7077.890625,304.0570373535156,0.9990000128746032,0.4993798434734344,0.4498957991600036,292.9718933105469,297.1499938964844,293.1499938964844,0.0314701832830905,-5443.63916015625,304.1411437988281,0.5330336093902588,0.0744589865207672,0.3437631726264953,291.0572814941406,291.1499938964844,270.227294921875,269.333984375,282.87213134765625,293.0372314453125,291.05426025390625,1.0,0.3335601687431335,0.9694967865943908,0.9694967865943908,1.0,1.0,-1.8540188074111936,0.8264180421829224,1.0276007652282717,0.4043788611888885,0.0,0.0,0.6234800815582275,76.79869842529297,112.0,-57.81718063354492,-15211.6650390625,604.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5463256835937,307.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17739.82421875,18000.0,0.0,0.0,0.3355159163475036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677932739257812,0.6678000092506409,-6.719867542415159e-06,0.0,0.0003405059978831,0.0,0.0,51.49464797973633,0.0,0.0,0.0,0.4309229850769043,4.0,0.0,1.0
805980,293.10626220703125,297.1499938964844,293.1499938964844,0.1992176920175552,-3977.05322265625,304.1513977050781,0.8126681447029114,0.2761649191379547,0.2507606446743011,293.0583190917969,297.1499938964844,293.1499938964844,0.175100564956665,-3780.55810546875,304.1463317871094,0.7849798202514648,0.2493243813514709,0.2384637892246246,293.0070495605469,297.1499938964844,293.1499938964844,0.2883451581001282,-4148.9560546875,304.138671875,0.8944103121757507,0.3729637861251831,0.2618542909622192,292.9999389648437,297.1499938964844,293.1499938964844,0.4010364115238189,-7315.1416015625,304.0635070800781,0.9842113256454468,0.4863227307796478,0.464091032743454,292.9900817871094,297.1499938964844,293.1499938964844,0.0326261073350906,-5541.47119140625,304.1421813964844,0.5171884894371033,0.0752757489681243,0.3496462106704712,291.0442810058594,291.1499938964844,270.2535705566406,269.35015869140625,282.8840637207031,293.05377197265625,291.0482177734375,1.0,0.3452389538288116,0.9679202437400818,0.9679202437400818,1.0,1.0,-1.8787156343460083,0.838079035282135,1.040636658668518,0.4113317430019378,0.0,0.0,0.6394851207733154,88.40296936035156,115.0,-4.650370597839356,-15506.658203125,658.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489990234375,307.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17675.392578125,18000.0,0.0,0.0,0.3402834236621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030261754989624,0.7030332088470459,-6.998585377004929e-06,0.0,0.000345344422385,0.0,0.0,57.22116088867188,0.0,0.0,0.0,0.4447287619113922,4.0,0.0,1.0
806040,293.10626220703125,297.1499938964844,293.1499938964844,0.1992176920175552,-3977.05322265625,304.1513977050781,0.8126681447029114,0.2761649191379547,0.2507606446743011,293.0583190917969,297.1499938964844,293.1499938964844,0.175100564956665,-3780.55810546875,304.1463317871094,0.7849798202514648,0.2493243813514709,0.2384637892246246,293.0070495605469,297.1499938964844,293.1499938964844,0.2883451581001282,-4148.9560546875,304.138671875,0.8944103121757507,0.3729637861251831,0.2618542909622192,292.9999389648437,297.1499938964844,293.1499938964844,0.4010364115238189,-7315.1416015625,304.0635070800781,0.9842113256454468,0.4863227307796478,0.464091032743454,292.9900817871094,297.1499938964844,293.1499938964844,0.0326261073350906,-5541.47119140625,304.1421813964844,0.5171884894371033,0.0752757489681243,0.3496462106704712,291.0442810058594,291.1499938964844,270.2535705566406,269.35015869140625,282.8840637207031,293.05377197265625,291.0482177734375,1.0,0.3452389538288116,0.9679202437400818,0.9679202437400818,1.0,1.0,-1.8787156343460083,0.838079035282135,1.040636658668518,0.4113317430019378,0.0,0.0,0.6394851207733154,88.40296936035156,115.0,-4.650370597839356,-15506.658203125,658.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489990234375,307.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17675.392578125,18000.0,0.0,0.0,0.3402834236621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030261754989624,0.7030332088470459,-6.998585377004929e-06,0.0,0.000345344422385,0.0,0.0,57.22116088867188,0.0,0.0,0.0,0.4447287619113922,4.0,0.0,1.0
806100,293.11395263671875,297.1499938964844,293.1499938964844,0.1981658190488815,-3959.4736328125,304.153076171875,0.8004893064498901,0.2752116918563843,0.2501727342605591,293.06597900390625,297.1499938964844,293.1499938964844,0.174651950597763,-3771.99560546875,304.1477966308594,0.773637056350708,0.2489856332540512,0.2384230494499206,293.0140380859375,297.1499938964844,293.1499938964844,0.2883763611316681,-4148.4384765625,304.1406555175781,0.8820451498031616,0.373401939868927,0.2623611390590668,293.0287475585937,297.1499938964844,293.1499938964844,0.3963704705238342,-7239.41064453125,304.0875244140625,0.9685890674591064,0.4825516641139984,0.4596941769123077,292.9984741210937,297.1499938964844,293.1499938964844,0.0330504029989242,-5574.86328125,304.142822265625,0.5104334950447083,0.0756532102823257,0.3525131344795227,291.0731506347656,291.1499938964844,270.2677917480469,269.35919189453125,282.89801025390625,293.0650634765625,291.0768737792969,1.0,0.3494187593460083,0.9671319723129272,0.9671319723129272,1.0,1.0,-1.876229286193848,0.8368715643882751,1.0393576622009275,0.4105846285820007,0.0,0.0,0.6417127847671509,94.1281509399414,115.0,31.50541114807129,-15532.431640625,675.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2545166015625,307.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17772.521484375,18000.0,0.0,0.0,0.3429279029369354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139610648155212,0.7139681577682495,-7.114641448424663e-06,0.0,0.0003480282321106,0.0,0.0,59.26412963867188,0.0,0.0,0.0,0.4492247104644775,4.0,0.0,1.0
806160,293.1215209960937,297.1499938964844,293.1499938964844,0.1971531212329864,-3942.756591796875,304.1543273925781,0.7908897399902344,0.2741774022579193,0.2494585812091827,293.0736083984375,297.1499938964844,293.1499938964844,0.1742203384637832,-3763.96533203125,304.14898681640625,0.7651038765907288,0.2485517412424087,0.2382440716028213,293.02099609375,297.1499938964844,293.1499938964844,0.2885076105594635,-4149.32177734375,304.1421203613281,0.8728997111320496,0.3737602531909942,0.262774258852005,293.0479736328125,297.1499938964844,293.1499938964844,0.3939008712768554,-7196.16015625,304.103271484375,0.9560237526893616,0.4803029000759125,0.4570757746696472,293.0065002441406,297.1499938964844,293.1499938964844,0.0334444008767604,-5606.298828125,304.1434020996094,0.5056643486022949,0.0759947150945663,0.3550067842006683,291.0928955078125,291.1499938964844,270.2827453613281,269.368896484375,282.9110107421875,293.075439453125,291.09521484375,1.0,0.3529500663280487,0.9662789702415466,0.9662789702415466,1.0,1.0,-1.8755017518997192,0.8364954590797424,1.039006233215332,0.4103395640850067,0.0,0.0,0.643486499786377,98.83963775634766,118.0,38.8309211730957,-15533.0771484375,690.0103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18096923828125,307.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.736328125,18000.0,0.0,0.0,0.3455318510532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198488116264343,0.7198560237884521,-7.184723926911829e-06,0.0,0.0003506708890199,0.0,0.0,60.430912017822266,0.0,0.0,0.0,0.4518454074859619,4.0,0.0,1.0
806220,293.1359558105469,297.1499938964844,293.1499938964844,0.1950762569904327,-3908.75048828125,304.1563415527344,0.7765596508979797,0.2719719111919403,0.2478022873401641,293.0884094238281,297.1499938964844,293.1499938964844,0.1732410788536071,-3746.15673828125,304.15093994140625,0.7527634501457214,0.2474852800369262,0.2375925928354263,293.03424072265625,297.1499938964844,293.1499938964844,0.2887630462646484,-4151.30859375,304.144287109375,0.8600741624832153,0.3743386268615722,0.2634232342243194,293.0716247558594,297.1499938964844,293.1499938964844,0.3915490210056305,-7152.86328125,304.1224365234375,0.937610685825348,0.4780653715133667,0.4546447992324829,293.0213317871094,297.1499938964844,293.1499938964844,0.0341437757015228,-5662.2783203125,304.1444396972656,0.4993180632591247,0.0766246169805526,0.3592973053455353,291.12109375,291.1499938964844,270.3148498535156,269.3902893066406,282.9353332519531,293.09259033203125,291.123046875,1.0,0.3585797548294067,0.9645728468894958,0.9645728468894958,1.0,1.0,-1.875741958618164,0.8365535736083984,1.0391883850097656,0.4103066921234131,0.0,0.0,0.6454117298126221,106.26988983154295,121.0,38.71242904663086,-15538.3154296875,713.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1000061035156,306.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.166015625,18000.0,0.0,0.0,0.3504077792167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270912528038025,0.7270985245704651,-7.266322882060194e-06,0.0,0.0003556193551048,0.0,0.0,61.85350036621094,0.0,0.0,0.0,0.4549785256385803,4.0,0.0,1.0
806280,293.1359558105469,297.1499938964844,293.1499938964844,0.1950762569904327,-3908.75048828125,304.1563415527344,0.7765596508979797,0.2719719111919403,0.2478022873401641,293.0884094238281,297.1499938964844,293.1499938964844,0.1732410788536071,-3746.15673828125,304.15093994140625,0.7527634501457214,0.2474852800369262,0.2375925928354263,293.03424072265625,297.1499938964844,293.1499938964844,0.2887630462646484,-4151.30859375,304.144287109375,0.8600741624832153,0.3743386268615722,0.2634232342243194,293.0716247558594,297.1499938964844,293.1499938964844,0.3915490210056305,-7152.86328125,304.1224365234375,0.937610685825348,0.4780653715133667,0.4546447992324829,293.0213317871094,297.1499938964844,293.1499938964844,0.0341437757015228,-5662.2783203125,304.1444396972656,0.4993180632591247,0.0766246169805526,0.3592973053455353,291.12109375,291.1499938964844,270.3148498535156,269.3902893066406,282.9353332519531,293.09259033203125,291.123046875,1.0,0.3585797548294067,0.9645728468894958,0.9645728468894958,1.0,1.0,-1.875741958618164,0.8365535736083984,1.0391883850097656,0.4103066921234131,0.0,0.0,0.6454117298126221,106.26988983154295,121.0,38.71242904663086,-15538.3154296875,713.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1000061035156,306.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.166015625,18000.0,0.0,0.0,0.3504077792167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270912528038025,0.7270985245704651,-7.266322882060194e-06,0.0,0.0003556193551048,0.0,0.0,61.85350036621094,0.0,0.0,0.0,0.4549785256385803,4.0,0.0,1.0
