time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1493530273437,297.1499938964844,293.1499938964844,0.1928745061159134,-3872.8623046875,304.15789794921875,0.7659281492233276,0.2696119546890259,0.2459436357021331,293.1024475097656,297.1499938964844,293.1499938964844,0.1720678806304931,-3725.137451171875,304.152587890625,0.7438524961471558,0.246197298169136,0.2366588711738586,293.0465087890625,297.1499938964844,293.1499938964844,0.2888994514942169,-4152.1376953125,304.1459655761719,0.851270318031311,0.3747809529304504,0.2639209628105163,293.0867004394531,297.1499938964844,293.1499938964844,0.3903855085372925,-7130.61669921875,304.1334228515625,0.9247512221336364,0.4769881069660187,0.4536746740341186,293.0345153808594,297.1499938964844,293.1499938964844,0.0347583405673503,-5711.35546875,304.145263671875,0.4952361285686493,0.0772092342376709,0.3630473017692566,291.1448059082031,291.1499938964844,270.3500061035156,269.41436767578125,282.95916748046875,293.1066589355469,291.1464233398437,1.0,0.3629111647605896,0.9628667831420898,0.9628667831420898,1.0,1.0,-1.8763247728347776,0.8367757797241211,1.0395489931106567,0.4103618860244751,0.0,0.0,0.6444695591926575,112.02159118652344,124.0,33.94292068481445,-15534.458984375,732.7557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09942626953125,306.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.3546374440193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278224229812622,0.7278296947479248,-7.287346306839026e-06,0.0,0.0003599119081627,0.0,0.0,62.08252334594727,0.0,0.0,0.0,0.4553973078727722,4.0,0.0,1.0
806400,293.1493530273437,297.1499938964844,293.1499938964844,0.1928745061159134,-3872.8623046875,304.15789794921875,0.7659281492233276,0.2696119546890259,0.2459436357021331,293.1024475097656,297.1499938964844,293.1499938964844,0.1720678806304931,-3725.137451171875,304.152587890625,0.7438524961471558,0.246197298169136,0.2366588711738586,293.0465087890625,297.1499938964844,293.1499938964844,0.2888994514942169,-4152.1376953125,304.1459655761719,0.851270318031311,0.3747809529304504,0.2639209628105163,293.0867004394531,297.1499938964844,293.1499938964844,0.3903855085372925,-7130.61669921875,304.1334228515625,0.9247512221336364,0.4769881069660187,0.4536746740341186,293.0345153808594,297.1499938964844,293.1499938964844,0.0347583405673503,-5711.35546875,304.145263671875,0.4952361285686493,0.0772092342376709,0.3630473017692566,291.1448059082031,291.1499938964844,270.3500061035156,269.41436767578125,282.95916748046875,293.1066589355469,291.1464233398437,1.0,0.3629111647605896,0.9628667831420898,0.9628667831420898,1.0,1.0,-1.8763247728347776,0.8367757797241211,1.0395489931106567,0.4103618860244751,0.0,0.0,0.6444695591926575,112.02159118652344,124.0,33.94292068481445,-15534.458984375,732.7557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09942626953125,306.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.3546374440193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278224229812622,0.7278296947479248,-7.287346306839026e-06,0.0,0.0003599119081627,0.0,0.0,62.08252334594727,0.0,0.0,0.0,0.4553973078727722,4.0,0.0,1.0
806460,293.1630249023437,297.1499938964844,293.1499938964844,0.1904215514659881,-3832.9228515625,304.15936279296875,0.7569670081138611,0.2668557167053222,0.2437747567892074,293.1169128417969,297.1499938964844,293.1499938964844,0.1706017404794693,-3699.074462890625,304.1541748046875,0.7363847494125366,0.2444702386856079,0.2353557050228119,293.05865478515625,297.1499938964844,293.1499938964844,0.2888431251049042,-4150.86376953125,304.1473999023437,0.8443160653114319,0.3749405741691589,0.2642391920089721,293.09912109375,297.1499938964844,293.1499938964844,0.3893875479698181,-7112.63134765625,304.1405334472656,0.9147281050682068,0.4760686755180359,0.4530188143253326,293.0471496582031,297.1499938964844,293.1499938964844,0.0352240093052387,-5748.15771484375,304.14605712890625,0.4919399917125702,0.077571265399456,0.3659569025039673,291.1658935546875,291.1499938964844,270.3886108398437,269.4416809082031,282.98468017578125,293.1200561523437,291.16748046875,1.0,0.3663623034954071,0.9615643620491028,0.9615643620491028,1.0,1.0,-1.8752461671829224,0.8362128138542175,1.0390334129333496,0.4100003540515899,0.0,0.0,0.64094078540802,116.8833999633789,112.0,30.78644752502441,-15514.1455078125,747.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1704406738281,307.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.22265625,18000.0,0.0,0.0,0.3580082952976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722791314125061,0.7227985262870789,-7.255840955622261e-06,0.0,0.0003633329179137,0.0,0.0,61.25532913208008,0.0,0.0,0.0,0.453443318605423,4.0,0.0,1.0
806520,293.1630249023437,297.1499938964844,293.1499938964844,0.1904215514659881,-3832.9228515625,304.15936279296875,0.7569670081138611,0.2668557167053222,0.2437747567892074,293.1169128417969,297.1499938964844,293.1499938964844,0.1706017404794693,-3699.074462890625,304.1541748046875,0.7363847494125366,0.2444702386856079,0.2353557050228119,293.05865478515625,297.1499938964844,293.1499938964844,0.2888431251049042,-4150.86376953125,304.1473999023437,0.8443160653114319,0.3749405741691589,0.2642391920089721,293.09912109375,297.1499938964844,293.1499938964844,0.3893875479698181,-7112.63134765625,304.1405334472656,0.9147281050682068,0.4760686755180359,0.4530188143253326,293.0471496582031,297.1499938964844,293.1499938964844,0.0352240093052387,-5748.15771484375,304.14605712890625,0.4919399917125702,0.077571265399456,0.3659569025039673,291.1658935546875,291.1499938964844,270.3886108398437,269.4416809082031,282.98468017578125,293.1200561523437,291.16748046875,1.0,0.3663623034954071,0.9615643620491028,0.9615643620491028,1.0,1.0,-1.8752461671829224,0.8362128138542175,1.0390334129333496,0.4100003540515899,0.0,0.0,0.64094078540802,116.8833999633789,112.0,30.78644752502441,-15514.1455078125,747.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1704406738281,307.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.22265625,18000.0,0.0,0.0,0.3580082952976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722791314125061,0.7227985262870789,-7.255840955622261e-06,0.0,0.0003633329179137,0.0,0.0,61.25532913208008,0.0,0.0,0.0,0.453443318605423,4.0,0.0,1.0
806580,293.1766662597656,297.1499938964844,293.1499938964844,0.1873808801174163,-3783.280517578125,304.16131591796875,0.7555934190750122,0.2637576460838318,0.2410134077072143,293.1317749023437,297.1499938964844,293.1499938964844,0.1684879958629608,-3661.58056640625,304.15631103515625,0.7357603907585144,0.2422977834939956,0.2333501726388931,293.07061767578125,297.1499938964844,293.1499938964844,0.2882125377655029,-4142.91455078125,304.1493225097656,0.8458094596862793,0.3748337030410766,0.2641681730747223,293.110595703125,297.1499938964844,293.1499938964844,0.3878399133682251,-7087.4208984375,304.146240234375,0.9159926176071168,0.4750343561172485,0.4520271718502044,293.0595092773437,297.1499938964844,293.1499938964844,0.0352199077606201,-5745.91796875,304.1473999023437,0.493184745311737,0.0776723995804786,0.3664336204528808,291.1890869140625,291.1499938964844,270.43096923828125,269.47247314453125,283.0139465332031,293.1332702636719,291.1908264160156,1.0,0.3643504679203033,0.9602619409561156,0.9602619409561156,1.0,1.0,-1.8688220977783203,0.8330833315849304,1.0357387065887451,0.4082284569740295,0.0,0.0,0.6342172622680664,115.6473617553711,100.0,32.28515625,-15452.2705078125,738.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30718994140625,307.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.998046875,18000.0,0.0,0.0,0.3603062331676483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711409866809845,0.7114170789718628,-7.171141533035552e-06,0.0,0.0003656650369521,0.0,0.0,59.322731018066406,0.0,0.0,0.0,0.4489288628101349,4.0,0.0,1.0
806640,293.1766662597656,297.1499938964844,293.1499938964844,0.1873808801174163,-3783.280517578125,304.16131591796875,0.7555934190750122,0.2637576460838318,0.2410134077072143,293.1317749023437,297.1499938964844,293.1499938964844,0.1684879958629608,-3661.58056640625,304.15631103515625,0.7357603907585144,0.2422977834939956,0.2333501726388931,293.07061767578125,297.1499938964844,293.1499938964844,0.2882125377655029,-4142.91455078125,304.1493225097656,0.8458094596862793,0.3748337030410766,0.2641681730747223,293.110595703125,297.1499938964844,293.1499938964844,0.3878399133682251,-7087.4208984375,304.146240234375,0.9159926176071168,0.4750343561172485,0.4520271718502044,293.0595092773437,297.1499938964844,293.1499938964844,0.0352199077606201,-5745.91796875,304.1473999023437,0.493184745311737,0.0776723995804786,0.3664336204528808,291.1890869140625,291.1499938964844,270.43096923828125,269.47247314453125,283.0139465332031,293.1332702636719,291.1908264160156,1.0,0.3643504679203033,0.9602619409561156,0.9602619409561156,1.0,1.0,-1.8688220977783203,0.8330833315849304,1.0357387065887451,0.4082284569740295,0.0,0.0,0.6342172622680664,115.6473617553711,100.0,32.28515625,-15452.2705078125,738.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30718994140625,307.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.998046875,18000.0,0.0,0.0,0.3603062331676483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711409866809845,0.7114170789718628,-7.171141533035552e-06,0.0,0.0003656650369521,0.0,0.0,59.322731018066406,0.0,0.0,0.0,0.4489288628101349,4.0,0.0,1.0
806700,293.1830749511719,297.1499938964844,293.1499938964844,0.1857539564371109,-3756.705322265625,304.1622009277344,0.757007360458374,0.2621623277664184,0.2395152449607849,293.1389465332031,297.1499938964844,293.1499938964844,0.1672835201025009,-3640.24951171875,304.1573486328125,0.7373427152633667,0.2411165237426757,0.2321771383285522,293.07623291015625,297.1499938964844,293.1499938964844,0.2877779603004455,-4137.60302734375,304.1502380371094,0.8489300012588501,0.3747323155403137,0.2640441954135895,293.1158752441406,297.1499938964844,293.1499938964844,0.3869372010231018,-7073.224609375,304.1485595703125,0.9197577238082886,0.4744928777217865,0.4514402151107788,293.0653076171875,297.1499938964844,293.1499938964844,0.0351100489497184,-5735.931640625,304.1480712890625,0.4951245784759521,0.0776761770248413,0.3661012947559356,291.2005615234375,291.1499938964844,270.4534606933594,269.4891052246094,283.02947998046875,293.1394958496094,291.2021789550781,1.0,0.3620890378952026,0.9596107602119446,0.9596107602119446,1.0,1.0,-1.8643625974655151,0.8309235572814941,1.033439040184021,0.4070010185241699,0.0,0.0,0.6296908259391785,113.3511962890625,100.0,31.730154037475582,-15405.4189453125,727.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39947509765625,307.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18152.45703125,18000.0,0.0,0.0,0.3609779477119446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703073263168335,0.7030803561210632,-7.106875273166224e-06,0.0,0.0003663467359729,0.0,0.0,57.91680908203125,0.0,0.0,0.0,0.4456320405006408,4.0,0.0,1.0
806760,293.1891784667969,297.1499938964844,293.1499938964844,0.1840979307889938,-3729.655517578125,304.1629943847656,0.7594958543777466,0.2605451047420501,0.2379675805568695,293.1459350585937,297.1499938964844,293.1499938964844,0.1660237908363342,-3617.96533203125,304.1582946777344,0.7398918271064758,0.2398866266012191,0.2309246957302093,293.0816345214844,297.1499938964844,293.1499938964844,0.2873105406761169,-4131.9580078125,304.1510314941406,0.8532952070236206,0.3746060729026794,0.2638799846172333,293.12091064453125,297.1499938964844,293.1499938964844,0.3860009312629699,-7058.72802734375,304.1505126953125,0.9251682162284852,0.4739369750022888,0.4508099853992462,293.07086181640625,297.1499938964844,293.1499938964844,0.0349579080939292,-5722.53173828125,304.148681640625,0.4977594017982483,0.077659361064434,0.3655228316783905,291.2110290527344,291.1499938964844,270.476806640625,269.50653076171875,283.04541015625,293.1454772949219,291.21246337890625,1.0,0.3592045307159424,0.95899099111557,0.95899099111557,1.0,1.0,-1.859352350234985,0.8285020589828491,1.0308502912521362,0.4056261479854584,0.0,0.0,0.6245679259300232,110.29808044433594,88.0,30.11169815063477,-15350.24609375,713.9660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50640869140625,307.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.318359375,18000.0,0.0,0.0,0.3613035082817077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932868957519531,0.6932939291000366,-7.030193501122994e-06,0.0,0.0003666771226562,0.0,0.0,56.28458786010742,0.0,0.0,0.0,0.4417696893215179,4.0,0.0,1.0
806820,293.2005310058594,297.1499938964844,293.1499938964844,0.1807376742362976,-3674.754150390625,304.16424560546875,0.767334520816803,0.2572478055953979,0.2347558736801147,293.1592102050781,297.1499938964844,293.1499938964844,0.1633883863687515,-3571.396728515625,304.159912109375,0.7475773692131042,0.2372964471578598,0.2282292991876602,293.0917663574219,297.1499938964844,293.1499938964844,0.2863242030143738,-4120.2060546875,304.1523132324219,0.8654350638389587,0.3742840886116028,0.2634560167789459,293.1302490234375,297.1499938964844,293.1499938964844,0.3840843737125397,-7029.5703125,304.15350341796875,0.9401795268058776,0.4727810025215149,0.4494459927082062,293.0811462402344,297.1499938964844,293.1499938964844,0.0345674343407154,-5688.853515625,304.1497802734375,0.5049843192100525,0.0775765255093574,0.3638288080692291,291.2284545898437,291.1499938964844,270.5258178710937,269.5435485839844,283.0784606933594,293.1566467285156,291.2295227050781,1.0,0.3520238101482391,0.9577515721321106,0.9577515721321106,1.0,1.0,-1.8480790853500368,0.8230623602867126,1.0250167846679688,0.4025390744209289,0.0,0.0,0.612888753414154,102.5768585205078,76.0,24.798402786254883,-15218.5107421875,680.9505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,307.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18221.685546875,18000.0,0.0,0.0,0.3608707785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670305073261261,0.6703119277954102,-6.849250439699972e-06,0.0,0.0003662379458546,0.0,0.0,52.55630493164063,0.0,0.0,0.0,0.4327563345432281,4.0,0.0,1.0
806880,293.2005310058594,297.1499938964844,293.1499938964844,0.1807376742362976,-3674.754150390625,304.16424560546875,0.767334520816803,0.2572478055953979,0.2347558736801147,293.1592102050781,297.1499938964844,293.1499938964844,0.1633883863687515,-3571.396728515625,304.159912109375,0.7475773692131042,0.2372964471578598,0.2282292991876602,293.0917663574219,297.1499938964844,293.1499938964844,0.2863242030143738,-4120.2060546875,304.1523132324219,0.8654350638389587,0.3742840886116028,0.2634560167789459,293.1302490234375,297.1499938964844,293.1499938964844,0.3840843737125397,-7029.5703125,304.15350341796875,0.9401795268058776,0.4727810025215149,0.4494459927082062,293.0811462402344,297.1499938964844,293.1499938964844,0.0345674343407154,-5688.853515625,304.1497802734375,0.5049843192100525,0.0775765255093574,0.3638288080692291,291.2284545898437,291.1499938964844,270.5258178710937,269.5435485839844,283.0784606933594,293.1566467285156,291.2295227050781,1.0,0.3520238101482391,0.9577515721321106,0.9577515721321106,1.0,1.0,-1.8480790853500368,0.8230623602867126,1.0250167846679688,0.4025390744209289,0.0,0.0,0.612888753414154,102.5768585205078,76.0,24.798402786254883,-15218.5107421875,680.9505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,307.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18221.685546875,18000.0,0.0,0.0,0.3608707785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670305073261261,0.6703119277954102,-6.849250439699972e-06,0.0,0.0003662379458546,0.0,0.0,52.55630493164063,0.0,0.0,0.0,0.4327563345432281,4.0,0.0,1.0
806940,293.2109069824219,297.1499938964844,293.1499938964844,0.1773500442504882,-3619.362060546875,304.1651306152344,0.7788495421409607,0.2538641393184662,0.231416180729866,293.171630859375,297.1499938964844,293.1499938964844,0.1606456190347671,-3522.9638671875,304.1611633300781,0.7586753964424133,0.2345402091741562,0.2253215312957763,293.10107421875,297.1499938964844,293.1499938964844,0.2853197455406189,-4108.408203125,304.1532287597656,0.8820717334747314,0.3738689422607422,0.2629277408123016,293.13873291015625,297.1499938964844,293.1499938964844,0.3821759521961212,-7001.04541015625,304.1554870605469,0.9594494104385376,0.4715611636638641,0.4479696452617645,293.0904541015625,297.1499938964844,293.1499938964844,0.0341010354459285,-5649.21484375,304.150634765625,0.5149935483932495,0.0774343684315681,0.3616063594818115,291.2406005859375,291.1499938964844,270.5777893066406,269.583251953125,283.1128234863281,293.1669311523437,291.2412414550781,1.0,0.3434654176235199,0.9565120935440063,0.9565120935440063,1.0,1.0,-1.83550226688385,0.8170030117034912,1.0184992551803589,0.3991015553474426,0.0,0.0,0.5999434590339661,93.45903778076172,64.0,17.93016815185547,-15062.6318359375,642.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,307.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18243.671875,18000.0,0.0,0.0,0.3589734435081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443253755569458,0.6443319916725159,-6.646824203926371e-06,0.0,0.0003643124073278,0.0,0.0,48.53763198852539,0.0,0.0,0.0,0.4226956665515899,4.0,0.0,1.0
807000,293.2109069824219,297.1499938964844,293.1499938964844,0.1773500442504882,-3619.362060546875,304.1651306152344,0.7788495421409607,0.2538641393184662,0.231416180729866,293.171630859375,297.1499938964844,293.1499938964844,0.1606456190347671,-3522.9638671875,304.1611633300781,0.7586753964424133,0.2345402091741562,0.2253215312957763,293.10107421875,297.1499938964844,293.1499938964844,0.2853197455406189,-4108.408203125,304.1532287597656,0.8820717334747314,0.3738689422607422,0.2629277408123016,293.13873291015625,297.1499938964844,293.1499938964844,0.3821759521961212,-7001.04541015625,304.1554870605469,0.9594494104385376,0.4715611636638641,0.4479696452617645,293.0904541015625,297.1499938964844,293.1499938964844,0.0341010354459285,-5649.21484375,304.150634765625,0.5149935483932495,0.0774343684315681,0.3616063594818115,291.2406005859375,291.1499938964844,270.5777893066406,269.583251953125,283.1128234863281,293.1669311523437,291.2412414550781,1.0,0.3434654176235199,0.9565120935440063,0.9565120935440063,1.0,1.0,-1.83550226688385,0.8170030117034912,1.0184992551803589,0.3991015553474426,0.0,0.0,0.5999434590339661,93.45903778076172,64.0,17.93016815185547,-15062.6318359375,642.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,307.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18243.671875,18000.0,0.0,0.0,0.3589734435081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443253755569458,0.6443319916725159,-6.646824203926371e-06,0.0,0.0003643124073278,0.0,0.0,48.53763198852539,0.0,0.0,0.0,0.4226956665515899,4.0,0.0,1.0
807060,293.2204284667969,297.1499938964844,293.1499938964844,0.1739511638879776,-3563.703857421875,304.1657409667969,0.7943212389945984,0.2503907978534698,0.2279674410820007,293.183349609375,297.1499938964844,293.1499938964844,0.1578178852796554,-3473.01171875,304.16217041015625,0.7736526131629944,0.2316192686557769,0.2222275584936142,293.1097106933594,297.1499938964844,293.1499938964844,0.2843188941478729,-4096.7822265625,304.15380859375,0.9035459160804749,0.3733580410480499,0.2623108029365539,293.146484375,297.1499938964844,293.1499938964844,0.3803075850009918,-6973.47265625,304.1567687988281,0.981066644191742,0.4702713191509247,0.4463983476161957,293.098876953125,297.1499938964844,293.1499938964844,0.0335809700191021,-5605.380859375,304.1512756347656,0.5284017324447632,0.0772326961159706,0.3589729368686676,291.24755859375,291.1499938964844,270.63238525390625,269.6254577636719,283.1483459472656,293.1764221191406,291.2478332519531,1.0,0.33391073346138,0.955394446849823,0.955394446849823,1.0,1.0,-1.8218568563461304,0.8104425072669983,1.0114144086837769,0.3953821659088135,0.0,0.0,0.5864230394363403,83.54052734375,52.0,10.908888816833496,-14887.447265625,602.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,307.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.58984375,18000.0,0.0,0.0,0.3556609749794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171159744262695,0.6171224117279053,-6.439509888878092e-06,0.0,0.0003609506820794,0.0,0.0,44.55877685546875,0.0,0.0,0.0,0.4123260378837585,4.0,0.0,1.0
807120,293.2204284667969,297.1499938964844,293.1499938964844,0.1739511638879776,-3563.703857421875,304.1657409667969,0.7943212389945984,0.2503907978534698,0.2279674410820007,293.183349609375,297.1499938964844,293.1499938964844,0.1578178852796554,-3473.01171875,304.16217041015625,0.7736526131629944,0.2316192686557769,0.2222275584936142,293.1097106933594,297.1499938964844,293.1499938964844,0.2843188941478729,-4096.7822265625,304.15380859375,0.9035459160804749,0.3733580410480499,0.2623108029365539,293.146484375,297.1499938964844,293.1499938964844,0.3803075850009918,-6973.47265625,304.1567687988281,0.981066644191742,0.4702713191509247,0.4463983476161957,293.098876953125,297.1499938964844,293.1499938964844,0.0335809700191021,-5605.380859375,304.1512756347656,0.5284017324447632,0.0772326961159706,0.3589729368686676,291.24755859375,291.1499938964844,270.63238525390625,269.6254577636719,283.1483459472656,293.1764221191406,291.2478332519531,1.0,0.33391073346138,0.955394446849823,0.955394446849823,1.0,1.0,-1.8218568563461304,0.8104425072669983,1.0114144086837769,0.3953821659088135,0.0,0.0,0.5864230394363403,83.54052734375,52.0,10.908888816833496,-14887.447265625,602.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,307.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.58984375,18000.0,0.0,0.0,0.3556609749794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171159744262695,0.6171224117279053,-6.439509888878092e-06,0.0,0.0003609506820794,0.0,0.0,44.55877685546875,0.0,0.0,0.0,0.4123260378837585,4.0,0.0,1.0
807180,293.2291259765625,297.1499938964844,293.1499938964844,0.1705469191074371,-3507.82275390625,304.1661682128906,0.8129463791847229,0.2468381524085998,0.2244421541690826,293.1943359375,297.1499938964844,293.1499938964844,0.1549144834280014,-3421.638671875,304.1629333496094,0.7922025918960571,0.228544533252716,0.2189823985099792,293.11767578125,297.1499938964844,293.1499938964844,0.2833183705806732,-4085.244140625,304.1542053222656,0.9318529963493348,0.3727607429027557,0.2616299986839294,293.15289306640625,297.1499938964844,293.1499938964844,0.375217080116272,-6896.11083984375,304.163818359375,0.9990000128746032,0.4690521955490112,0.4412737190723419,293.10650634765625,297.1499938964844,293.1499938964844,0.0330304466187953,-5559.12744140625,304.1517639160156,0.5451588034629822,0.0769811421632766,0.3560881912708282,291.2507019042969,291.1499938964844,270.6894226074219,269.6698303222656,283.1866760253906,293.18511962890625,291.2510986328125,1.0,0.3234458565711975,0.9542768597602844,0.9542768597602844,1.0,1.0,-1.803338527679444,0.8015088438987732,1.001829743385315,0.3905453383922577,0.0,0.0,0.5727800726890564,73.59051513671875,40.0,7.465091228485107,-14681.3662109375,558.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67303466796875,307.73028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.279296875,18000.0,0.0,0.0,0.3510414361953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900605916976929,0.5900668501853943,-6.239525646378752e-06,0.0,0.0003562624333426,0.0,0.0,40.83551788330078,0.0,0.0,0.0,0.4021987915039062,4.0,0.0,1.0
807240,293.2291259765625,297.1499938964844,293.1499938964844,0.1705469191074371,-3507.82275390625,304.1661682128906,0.8129463791847229,0.2468381524085998,0.2244421541690826,293.1943359375,297.1499938964844,293.1499938964844,0.1549144834280014,-3421.638671875,304.1629333496094,0.7922025918960571,0.228544533252716,0.2189823985099792,293.11767578125,297.1499938964844,293.1499938964844,0.2833183705806732,-4085.244140625,304.1542053222656,0.9318529963493348,0.3727607429027557,0.2616299986839294,293.15289306640625,297.1499938964844,293.1499938964844,0.375217080116272,-6896.11083984375,304.163818359375,0.9990000128746032,0.4690521955490112,0.4412737190723419,293.10650634765625,297.1499938964844,293.1499938964844,0.0330304466187953,-5559.12744140625,304.1517639160156,0.5451588034629822,0.0769811421632766,0.3560881912708282,291.2507019042969,291.1499938964844,270.6894226074219,269.6698303222656,283.1866760253906,293.18511962890625,291.2510986328125,1.0,0.3234458565711975,0.9542768597602844,0.9542768597602844,1.0,1.0,-1.803338527679444,0.8015088438987732,1.001829743385315,0.3905453383922577,0.0,0.0,0.5727800726890564,73.59051513671875,40.0,7.465091228485107,-14681.3662109375,558.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67303466796875,307.73028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.279296875,18000.0,0.0,0.0,0.3510414361953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900605916976929,0.5900668501853943,-6.239525646378752e-06,0.0,0.0003562624333426,0.0,0.0,40.83551788330078,0.0,0.0,0.0,0.4021987915039062,4.0,0.0,1.0
807300,293.2331237792969,297.1499938964844,293.1499938964844,0.1687037348747253,-3477.210205078125,304.1665954589844,0.8197232484817505,0.2450505197048187,0.2227227240800857,293.199462890625,297.1499938964844,293.1499938964844,0.1533159464597702,-3393.01708984375,304.1634826660156,0.7994356155395508,0.2269745469093322,0.217381864786148,293.121337890625,297.1499938964844,293.1499938964844,0.2825485169887543,-4076.12109375,304.15484619140625,0.9436174631118774,0.3724490404129028,0.261322021484375,293.1466064453125,297.1499938964844,293.1499938964844,0.3605110049247741,-6671.833984375,304.1880187988281,0.9990000128746032,0.4702391922473907,0.4266089797019958,293.10986328125,297.1499938964844,293.1499938964844,0.0327548421919345,-5535.0615234375,304.1519470214844,0.5521295666694641,0.0768692791461944,0.3549349308013916,291.2638854980469,291.1499938964844,270.71875,269.6927490234375,283.2110290527344,293.1877136230469,291.2669677734375,1.0,0.317415326833725,0.9537180066108704,0.9537180066108704,1.0,1.0,-1.779965043067932,0.7903339862823486,0.9896309971809388,0.3842901885509491,0.0,0.0,0.5639714002609253,69.66178131103516,40.0,27.71792793273925,-14511.3115234375,531.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.835205078125,307.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18257.509765625,18000.0,0.0,0.0,0.3482116162776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755930542945862,0.575599193572998,-6.140788627817528e-06,0.0,0.0003533905255608,0.0,0.0,38.96650314331055,0.0,0.0,0.0,0.3968584239482879,4.0,0.0,1.0
807360,293.23712158203125,297.1499938964844,293.1499938964844,0.1667578071355819,-3444.734375,304.1671142578125,0.8274627327919006,0.2432164698839187,0.2209672033786773,293.20458984375,297.1499938964844,293.1499938964844,0.1516108065843582,-3362.345703125,304.1641540527344,0.8077867031097412,0.2253439426422119,0.2157317399978637,293.12506103515625,297.1499938964844,293.1499938964844,0.2816092073917389,-4064.965087890625,304.1556701660156,0.9564763307571412,0.372086226940155,0.2609844803810119,293.1296691894531,297.1499938964844,293.1499938964844,0.3442626595497131,-6424.1474609375,304.2106018066406,0.9990000128746032,0.4735996425151825,0.4106738567352295,293.1131286621094,297.1499938964844,293.1499938964844,0.0324471183121204,-5507.90087890625,304.15216064453125,0.5601230263710022,0.0767393931746482,0.3537220358848572,291.2835388183594,291.1499938964844,270.7485656738281,269.71612548828125,283.2359619140625,293.1896667480469,291.2859191894531,1.0,0.310951828956604,0.9532514214515686,0.9532514214515686,1.0,1.0,-1.7548824548721311,0.7783637046813965,0.9765188097953796,0.3775892555713653,0.0,0.0,0.5530723929405212,65.5417251586914,43.0,37.405006408691406,-14294.7958984375,502.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0088195800781,307.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18305.41015625,18000.0,0.0,0.0,0.3449324667453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572453737258911,0.5572513937950134,-6.025456059433054e-06,0.0,0.0003500626189634,0.0,0.0,36.7210807800293,0.0,0.0,0.0,0.3903220891952514,4.0,0.0,1.0
807420,293.2450866699219,297.1499938964844,293.1499938964844,0.1632588058710098,-3386.709228515625,304.1672058105469,0.836530327796936,0.2393945902585983,0.2174258381128311,293.21490478515625,297.1499938964844,293.1499938964844,0.1485089659690857,-3306.938720703125,304.1645812988281,0.817102313041687,0.2218681126832962,0.2123478651046753,293.1325988769531,297.1499938964844,293.1499938964844,0.2803604304790497,-4050.552001953125,304.15582275390625,0.97228342294693,0.3711908459663391,0.2602748572826385,293.0804748535156,297.1499938964844,293.1499938964844,0.3230698108673095,-6105.056640625,304.2248840332031,0.9990000128746032,0.4840713739395141,0.3901933431625366,293.1194152832031,297.1499938964844,293.1499938964844,0.0319842845201492,-5468.2109375,304.1521911621094,0.5705181956291199,0.0763971209526062,0.3514675199985504,291.29547119140625,291.1499938964844,270.8096008300781,269.7640991210937,283.2854919433594,293.2023620605469,291.2950439453125,1.0,0.3026109635829925,0.9523181915283204,0.9523181915283204,1.0,1.0,-1.718403935432434,0.7610263824462891,0.957377552986145,0.3676765263080597,0.0,0.0,0.5324177145957947,60.36273956298828,61.0,14.683160781860352,-13882.427734375,464.5052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915405273437,307.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.392578125,18000.0,0.0,0.0,0.3369146287441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183337330818176,0.5183395147323608,-5.774531018687412e-06,0.0,0.0003419255081098,0.0,0.0,32.18988037109375,0.0,0.0,0.0,0.3767406046390533,4.0,0.0,1.0
807480,293.2450866699219,297.1499938964844,293.1499938964844,0.1632588058710098,-3386.709228515625,304.1672058105469,0.836530327796936,0.2393945902585983,0.2174258381128311,293.21490478515625,297.1499938964844,293.1499938964844,0.1485089659690857,-3306.938720703125,304.1645812988281,0.817102313041687,0.2218681126832962,0.2123478651046753,293.1325988769531,297.1499938964844,293.1499938964844,0.2803604304790497,-4050.552001953125,304.15582275390625,0.97228342294693,0.3711908459663391,0.2602748572826385,293.0804748535156,297.1499938964844,293.1499938964844,0.3230698108673095,-6105.056640625,304.2248840332031,0.9990000128746032,0.4840713739395141,0.3901933431625366,293.1194152832031,297.1499938964844,293.1499938964844,0.0319842845201492,-5468.2109375,304.1521911621094,0.5705181956291199,0.0763971209526062,0.3514675199985504,291.29547119140625,291.1499938964844,270.8096008300781,269.7640991210937,283.2854919433594,293.2023620605469,291.2950439453125,1.0,0.3026109635829925,0.9523181915283204,0.9523181915283204,1.0,1.0,-1.718403935432434,0.7610263824462891,0.957377552986145,0.3676765263080597,0.0,0.0,0.5324177145957947,60.36273956298828,61.0,14.683160781860352,-13882.427734375,464.5052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915405273437,307.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.392578125,18000.0,0.0,0.0,0.3369146287441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183337330818176,0.5183395147323608,-5.774531018687412e-06,0.0,0.0003419255081098,0.0,0.0,32.18988037109375,0.0,0.0,0.0,0.3767406046390533,4.0,0.0,1.0
807540,293.25299072265625,297.1499938964844,293.1499938964844,0.1603084504604339,-3338.335205078125,304.1663513183594,0.8301644921302795,0.2353813648223877,0.2139017581939697,293.225341796875,297.1499938964844,293.1499938964844,0.1458332389593124,-3259.70166015625,304.1641540527344,0.810682475566864,0.2181117683649063,0.208898976445198,293.1402282714844,297.1499938964844,293.1499938964844,0.2800089418888092,-4047.213623046875,304.1544189453125,0.9688583612442015,0.3700821697711944,0.2595632970333099,293.0462951660156,297.1499938964844,293.1499938964844,0.3254053592681885,-6152.86376953125,304.1950378417969,0.9990000128746032,0.4928412139415741,0.3933922350406647,293.1253967285156,297.1499938964844,293.1499938964844,0.0317803286015987,-5452.83056640625,304.1517944335937,0.5675033926963806,0.0759592801332473,0.3497821688652038,291.2708740234375,291.1499938964844,270.8722229003906,269.8135070800781,283.3238830566406,293.2159729003906,291.2671203613281,1.0,0.3029075860977173,0.9513849020004272,0.9513849020004272,1.0,1.0,-1.7109724283218384,0.7575324177742004,0.9534400701522828,0.3654142320156097,0.0,0.0,0.5173782110214233,60.86513137817383,79.0,-30.664445877075195,-13634.349609375,461.4884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7632141113281,308.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.650390625,18000.0,0.0,0.0,0.3274680972099304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875380396842956,0.4875436127185821,-5.570388566411566e-06,0.0,0.0003323384735267,0.0,0.0,28.826601028442383,0.0,0.0,0.0,0.3660932779312134,4.0,0.0,1.0
807600,293.25299072265625,297.1499938964844,293.1499938964844,0.1603084504604339,-3338.335205078125,304.1663513183594,0.8301644921302795,0.2353813648223877,0.2139017581939697,293.225341796875,297.1499938964844,293.1499938964844,0.1458332389593124,-3259.70166015625,304.1641540527344,0.810682475566864,0.2181117683649063,0.208898976445198,293.1402282714844,297.1499938964844,293.1499938964844,0.2800089418888092,-4047.213623046875,304.1544189453125,0.9688583612442015,0.3700821697711944,0.2595632970333099,293.0462951660156,297.1499938964844,293.1499938964844,0.3254053592681885,-6152.86376953125,304.1950378417969,0.9990000128746032,0.4928412139415741,0.3933922350406647,293.1253967285156,297.1499938964844,293.1499938964844,0.0317803286015987,-5452.83056640625,304.1517944335937,0.5675033926963806,0.0759592801332473,0.3497821688652038,291.2708740234375,291.1499938964844,270.8722229003906,269.8135070800781,283.3238830566406,293.2159729003906,291.2671203613281,1.0,0.3029075860977173,0.9513849020004272,0.9513849020004272,1.0,1.0,-1.7109724283218384,0.7575324177742004,0.9534400701522828,0.3654142320156097,0.0,0.0,0.5173782110214233,60.86513137817383,79.0,-30.664445877075195,-13634.349609375,461.4884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7632141113281,308.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.650390625,18000.0,0.0,0.0,0.3274680972099304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875380396842956,0.4875436127185821,-5.570388566411566e-06,0.0,0.0003323384735267,0.0,0.0,28.826601028442383,0.0,0.0,0.0,0.3660932779312134,4.0,0.0,1.0
807660,293.2607116699219,297.1499938964844,293.1499938964844,0.1576970368623733,-3295.8603515625,304.1652526855469,0.8119226098060608,0.2312045991420745,0.2103736996650695,293.2356262207031,297.1499938964844,293.1499938964844,0.143396109342575,-3217.008056640625,304.1635131835937,0.7912937998771667,0.214113563299179,0.2053683847188949,293.14776611328125,297.1499938964844,293.1499938964844,0.2802620530128479,-4051.18798828125,304.15252685546875,0.949803113937378,0.3688038289546966,0.2588407397270202,293.0557861328125,297.1499938964844,293.1499938964844,0.346925288438797,-6494.0859375,304.14385986328125,0.9990000128746032,0.4936419725418091,0.4152351319789886,293.1317138671875,297.1499938964844,293.1499938964844,0.0316658914089202,-5446.62890625,304.1513977050781,0.5538240671157837,0.0753018260002136,0.3480293452739715,291.220703125,291.1499938964844,270.9361877441406,269.8640441894531,283.3497314453125,293.22265625,291.2164001464844,1.0,0.3094627261161804,0.9506362676620485,0.9506362676620485,1.0,1.0,-1.7257400751113892,0.7645612359046936,0.9611788988113404,0.3691557347774505,0.0,0.0,0.5112215280532837,65.89480590820312,97.0,-60.36924362182617,-13588.662109375,485.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.029541015625,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.501953125,18000.0,0.0,0.0,0.3177702724933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720698595046997,0.4720753133296966,-5.45459351997124e-06,0.0,0.0003224964311812,0.0,0.0,27.16197395324707,0.0,0.0,0.0,0.3605910837650299,4.0,0.0,1.0
807720,293.2607116699219,297.1499938964844,293.1499938964844,0.1576970368623733,-3295.8603515625,304.1652526855469,0.8119226098060608,0.2312045991420745,0.2103736996650695,293.2356262207031,297.1499938964844,293.1499938964844,0.143396109342575,-3217.008056640625,304.1635131835937,0.7912937998771667,0.214113563299179,0.2053683847188949,293.14776611328125,297.1499938964844,293.1499938964844,0.2802620530128479,-4051.18798828125,304.15252685546875,0.949803113937378,0.3688038289546966,0.2588407397270202,293.0557861328125,297.1499938964844,293.1499938964844,0.346925288438797,-6494.0859375,304.14385986328125,0.9990000128746032,0.4936419725418091,0.4152351319789886,293.1317138671875,297.1499938964844,293.1499938964844,0.0316658914089202,-5446.62890625,304.1513977050781,0.5538240671157837,0.0753018260002136,0.3480293452739715,291.220703125,291.1499938964844,270.9361877441406,269.8640441894531,283.3497314453125,293.22265625,291.2164001464844,1.0,0.3094627261161804,0.9506362676620485,0.9506362676620485,1.0,1.0,-1.7257400751113892,0.7645612359046936,0.9611788988113404,0.3691557347774505,0.0,0.0,0.5112215280532837,65.89480590820312,97.0,-60.36924362182617,-13588.662109375,485.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.029541015625,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.501953125,18000.0,0.0,0.0,0.3177702724933624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720698595046997,0.4720753133296966,-5.45459351997124e-06,0.0,0.0003224964311812,0.0,0.0,27.16197395324707,0.0,0.0,0.0,0.3605910837650299,4.0,0.0,1.0
807780,293.26837158203125,297.1499938964844,293.1499938964844,0.1551172286272049,-3253.76220703125,304.1644897460937,0.7853996753692627,0.2268519103527069,0.206816554069519,293.2458190917969,297.1499938964844,293.1499938964844,0.1409302502870559,-3173.655517578125,304.1631164550781,0.7653215527534485,0.2098783701658249,0.2017458379268646,293.1551208496094,297.1499938964844,293.1499938964844,0.280635118484497,-4056.474609375,304.1510925292969,0.9198799729347228,0.3673697412014007,0.25810506939888,293.1117858886719,297.1499938964844,293.1499938964844,0.3823522627353668,-7037.71142578125,304.0868530273437,0.9990000128746032,0.4847682416439056,0.4500543773174286,293.1390991210937,297.1499938964844,293.1499938964844,0.0314043648540973,-5428.18603515625,304.1513671875,0.5339769124984741,0.0742701888084411,0.3453751504421234,291.16552734375,291.1499938964844,271.0011901855469,269.9154968261719,283.3650817871094,293.2201232910156,291.1613464355469,1.0,0.3205374777317047,0.9498876333236694,0.9498876333236694,1.0,1.0,-1.754849195480347,0.778411328792572,0.97643780708313,0.3767440319061279,0.0,0.0,0.5128341913223267,74.57242584228516,100.0,-71.87657928466797,-13687.7236328125,529.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1231384277344,308.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.3090667724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700941443443298,0.470099538564682,-5.419370154413628e-06,0.0,0.0003136634768452,0.0,0.0,26.86641502380371,0.0,0.0,0.0,0.3596163094043731,4.0,0.0,1.0
807840,293.26837158203125,297.1499938964844,293.1499938964844,0.1551172286272049,-3253.76220703125,304.1644897460937,0.7853996753692627,0.2268519103527069,0.206816554069519,293.2458190917969,297.1499938964844,293.1499938964844,0.1409302502870559,-3173.655517578125,304.1631164550781,0.7653215527534485,0.2098783701658249,0.2017458379268646,293.1551208496094,297.1499938964844,293.1499938964844,0.280635118484497,-4056.474609375,304.1510925292969,0.9198799729347228,0.3673697412014007,0.25810506939888,293.1117858886719,297.1499938964844,293.1499938964844,0.3823522627353668,-7037.71142578125,304.0868530273437,0.9990000128746032,0.4847682416439056,0.4500543773174286,293.1390991210937,297.1499938964844,293.1499938964844,0.0314043648540973,-5428.18603515625,304.1513671875,0.5339769124984741,0.0742701888084411,0.3453751504421234,291.16552734375,291.1499938964844,271.0011901855469,269.9154968261719,283.3650817871094,293.2201232910156,291.1613464355469,1.0,0.3205374777317047,0.9498876333236694,0.9498876333236694,1.0,1.0,-1.754849195480347,0.778411328792572,0.97643780708313,0.3767440319061279,0.0,0.0,0.5128341913223267,74.57242584228516,100.0,-71.87657928466797,-13687.7236328125,529.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1231384277344,308.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.3090667724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700941443443298,0.470099538564682,-5.419370154413628e-06,0.0,0.0003136634768452,0.0,0.0,26.86641502380371,0.0,0.0,0.0,0.3596163094043731,4.0,0.0,1.0
807900,293.2718811035156,297.1499938964844,293.1499938964844,0.1537173837423324,-3230.6083984375,304.1643981933594,0.7710347175598145,0.224660724401474,0.2050353586673736,293.2506103515625,297.1499938964844,293.1499938964844,0.1395792663097381,-3149.589111328125,304.1632080078125,0.7517091035842896,0.2077256143093109,0.1999117583036422,293.158447265625,297.1499938964844,293.1499938964844,0.2806469798088074,-4056.880859375,304.15087890625,0.9039294123649596,0.3666496872901916,0.2577437460422516,293.1510314941406,297.1499938964844,293.1499938964844,0.3898339569568634,-7145.53369140625,304.0857238769531,0.9921528100967408,0.477539598941803,0.4562315642833709,293.14288330078125,297.1499938964844,293.1499938964844,0.0311687383800745,-5409.46337890625,304.15155029296875,0.5231770873069763,0.0736672952771186,0.3436579406261444,291.1444702148437,291.1499938964844,271.0340270996094,269.94146728515625,283.3812866210937,293.22247314453125,291.1437683105469,1.0,0.3247010409832001,0.9495132565498352,0.9495132565498352,1.0,1.0,-1.7554689645767212,0.7785975337028503,0.9768714308738708,0.3772175014019012,0.0,0.0,0.5154179334640503,79.77178955078125,100.0,-52.51082992553711,-13714.79296875,545.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0978088378906,308.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.138671875,18000.0,0.0,0.0,0.3053921163082123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734719395637512,0.4734773933887481,-5.428463282441953e-06,0.0,0.0003099341702181,0.0,0.0,27.153305053710938,0.0,0.0,0.0,0.360574871301651,4.0,0.0,1.0
807960,293.2752990722656,297.1499938964844,293.1499938964844,0.1518604606389999,-3198.9384765625,304.1651611328125,0.7570692896842957,0.2224457412958145,0.2032891362905502,293.2552490234375,297.1499938964844,293.1499938964844,0.1378084272146225,-3117.094482421875,304.1640319824219,0.7386121153831482,0.2055421769618988,0.1981053799390792,293.16168212890625,297.1499938964844,293.1499938964844,0.2797998785972595,-4046.615478515625,304.1522827148437,0.88919997215271,0.3659058213233948,0.2574133574962616,293.1782531738281,297.1499938964844,293.1499938964844,0.3844456076622009,-7057.47021484375,304.10711669921875,0.9755576848983764,0.4721676409244537,0.4504861533641815,293.1464538574219,297.1499938964844,293.1499938964844,0.0308058615773916,-5377.25732421875,304.1519470214844,0.5128682255744934,0.0730584487318992,0.3420662581920624,291.1602478027344,291.1499938964844,271.0670166015625,269.96759033203125,283.40533447265625,293.22906494140625,291.1639099121094,1.0,0.3277886211872101,0.94883793592453,0.94883793592453,1.0,1.0,-1.7419952154159546,0.7721700072288513,0.9698252081871032,0.3735655546188354,0.0,0.0,0.5133251547813416,85.2578125,103.0,-0.6789944171905518,-13651.39453125,552.7888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0429992675781,308.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.435546875,18000.0,0.0,0.0,0.3020965754985809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745987057685852,0.4746041297912597,-5.440758741315221e-06,0.0,0.0003065896162297,0.0,0.0,27.28923416137696,0.0,0.0,0.0,0.3608797788619995,4.0,0.0,1.0
808020,293.2821350097656,297.1499938964844,293.1499938964844,0.1482219845056533,-3137.101318359375,304.1661376953125,0.737354576587677,0.2178824692964553,0.1995683312416076,293.2645874023437,297.1499938964844,293.1499938964844,0.1342841684818267,-3052.626220703125,304.1651916503906,0.7195369601249695,0.2009788006544113,0.1942084282636642,293.1684265136719,297.1499938964844,293.1499938964844,0.2783219218254089,-4029.12646484375,304.1539001464844,0.8689428567886353,0.3642456233501434,0.2565565705299377,293.2060241699219,297.1499938964844,293.1499938964844,0.3781444132328033,-6954.99951171875,304.1313171386719,0.9492883682250975,0.4657692909240722,0.4436261057853699,293.15338134765625,297.1499938964844,293.1499938964844,0.0300005562603473,-5307.0517578125,304.1526184082031,0.4986142218112945,0.0717422887682914,0.3379612267017364,291.1762084960937,291.1499938964844,271.1333923339844,270.0200500488281,283.4513854980469,293.24090576171875,291.17633056640625,1.0,0.3322022557258606,0.94748717546463,0.94748717546463,1.0,1.0,-1.7186520099639893,0.7610402703285217,0.9576117396354676,0.3672278821468353,0.0,0.0,0.5081997513771057,93.71614837646484,106.0,6.968181610107422,-13393.767578125,562.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9158935546875,308.05029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.708984375,18000.0,0.0,0.0,0.2960506677627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663126468658447,0.4663180708885193,-5.409028290159768e-06,0.0,0.0003004538011737,0.0,0.0,26.546600341796875,0.0,0.0,0.0,0.3584393858909607,4.0,0.0,1.0
