time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.2821350097656,297.1499938964844,293.1499938964844,0.1482219845056533,-3137.101318359375,304.1661376953125,0.737354576587677,0.2178824692964553,0.1995683312416076,293.2645874023437,297.1499938964844,293.1499938964844,0.1342841684818267,-3052.626220703125,304.1651916503906,0.7195369601249695,0.2009788006544113,0.1942084282636642,293.1684265136719,297.1499938964844,293.1499938964844,0.2783219218254089,-4029.12646484375,304.1539001464844,0.8689428567886353,0.3642456233501434,0.2565565705299377,293.2060241699219,297.1499938964844,293.1499938964844,0.3781444132328033,-6954.99951171875,304.1313171386719,0.9492883682250975,0.4657692909240722,0.4436261057853699,293.15338134765625,297.1499938964844,293.1499938964844,0.0300005562603473,-5307.0517578125,304.1526184082031,0.4986142218112945,0.0717422887682914,0.3379612267017364,291.1762084960937,291.1499938964844,271.1333923339844,270.0200500488281,283.4513854980469,293.24090576171875,291.17633056640625,1.0,0.3322022557258606,0.94748717546463,0.94748717546463,1.0,1.0,-1.7186520099639893,0.7610402703285217,0.9576117396354676,0.3672278821468353,0.0,0.0,0.5081997513771057,93.71614837646484,106.0,6.968181610107422,-13393.767578125,562.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9158935546875,308.05029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.708984375,18000.0,0.0,0.0,0.2960506677627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663126468658447,0.4663180708885193,-5.409028290159768e-06,0.0,0.0003004538011737,0.0,0.0,26.546600341796875,0.0,0.0,0.0,0.3584393858909607,4.0,0.0,1.0
808140,293.28826904296875,297.1499938964844,293.1499938964844,0.1445930153131485,-3075.302490234375,304.16680908203125,0.7230896949768066,0.2132893055677414,0.1957075148820877,293.2734680175781,297.1499938964844,293.1499938964844,0.1306750476360321,-2986.435546875,304.1661376953125,0.7039133906364441,0.1962732821702957,0.1900616735219955,293.1747741699219,297.1499938964844,293.1499938964844,0.2768561542034149,-4011.988037109375,304.1550598144531,0.8553628325462341,0.3624899983406067,0.2555481791496277,293.218505859375,297.1499938964844,293.1499938964844,0.3745947480201721,-6898.05810546875,304.1432800292969,0.9304961562156676,0.4618052840232849,0.4397744238376617,293.1595764160156,297.1499938964844,293.1499938964844,0.028840621933341,-5232.95556640625,304.1537475585937,0.4884521663188934,0.0703987851738929,0.3332057297229767,291.1815185546875,291.1499938964844,271.20001220703125,270.0726318359375,283.4947814941406,293.2493591308594,291.1816711425781,1.0,0.3350508511066437,0.946136474609375,0.946136474609375,1.0,1.0,-1.6974916458129885,0.750959575176239,0.946532130241394,0.3614872395992279,0.0,0.0,0.5036360025405884,100.02328491210938,109.0,6.956905364990234,-13160.5576171875,566.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7859802246094,307.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.142578125,18000.0,0.0,0.0,0.29054656624794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592553675174713,0.4592607319355011,-5.371161023504101e-06,0.0,0.0002948678156826,0.0,0.0,25.878223419189453,0.0,0.0,0.0,0.3561332523822784,4.0,0.0,1.0
808200,293.28826904296875,297.1499938964844,293.1499938964844,0.1445930153131485,-3075.302490234375,304.16680908203125,0.7230896949768066,0.2132893055677414,0.1957075148820877,293.2734680175781,297.1499938964844,293.1499938964844,0.1306750476360321,-2986.435546875,304.1661376953125,0.7039133906364441,0.1962732821702957,0.1900616735219955,293.1747741699219,297.1499938964844,293.1499938964844,0.2768561542034149,-4011.988037109375,304.1550598144531,0.8553628325462341,0.3624899983406067,0.2555481791496277,293.218505859375,297.1499938964844,293.1499938964844,0.3745947480201721,-6898.05810546875,304.1432800292969,0.9304961562156676,0.4618052840232849,0.4397744238376617,293.1595764160156,297.1499938964844,293.1499938964844,0.028840621933341,-5232.95556640625,304.1537475585937,0.4884521663188934,0.0703987851738929,0.3332057297229767,291.1815185546875,291.1499938964844,271.20001220703125,270.0726318359375,283.4947814941406,293.2493591308594,291.1816711425781,1.0,0.3350508511066437,0.946136474609375,0.946136474609375,1.0,1.0,-1.6974916458129885,0.750959575176239,0.946532130241394,0.3614872395992279,0.0,0.0,0.5036360025405884,100.02328491210938,109.0,6.956905364990234,-13160.5576171875,566.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7859802246094,307.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.142578125,18000.0,0.0,0.0,0.29054656624794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592553675174713,0.4592607319355011,-5.371161023504101e-06,0.0,0.0002948678156826,0.0,0.0,25.878223419189453,0.0,0.0,0.0,0.3561332523822784,4.0,0.0,1.0
808260,293.2935791015625,297.1499938964844,293.1499938964844,0.1409923434257507,-3013.768310546875,304.1672058105469,0.7108441591262817,0.2087098360061645,0.1918049305677414,293.2816772460937,297.1499938964844,293.1499938964844,0.1270096004009246,-2918.924560546875,304.1668701171875,0.6901566386222839,0.1914819628000259,0.1857733726501464,293.1806030273437,297.1499938964844,293.1499938964844,0.2753702402114868,-3994.7373046875,304.15582275390625,0.8452120423316956,0.3606783747673034,0.2544592916965484,293.2257385253906,297.1499938964844,293.1499938964844,0.3718465864658355,-6855.138671875,304.1499938964844,0.9163748621940612,0.4585947692394256,0.4368567168712616,293.1649475097656,297.1499938964844,293.1499938964844,0.027984146028757,-5151.318359375,304.15386962890625,0.4798133969306946,0.0690627098083496,0.3282239735126495,291.1828918457031,291.1499938964844,271.2666320800781,270.1250915527344,283.53662109375,293.25592041015625,291.1828918457031,1.0,0.3369324505329132,0.9453315138816832,0.9453315138816832,1.0,1.0,-1.6768652200698853,0.7411673665046692,0.935697853565216,0.3559182286262512,0.0,0.0,0.4991459846496582,105.06184387207033,97.0,3.329979419708252,-12928.5,567.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.658935546875,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.59765625,18000.0,0.0,0.0,0.2855296730995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518983662128448,0.4519037008285522,-5.33150114279124e-06,0.0,0.000289776304271,0.0,0.0,25.191171646118164,0.0,0.0,0.0,0.3537511825561523,4.0,0.0,1.0
808320,293.2935791015625,297.1499938964844,293.1499938964844,0.1409923434257507,-3013.768310546875,304.1672058105469,0.7108441591262817,0.2087098360061645,0.1918049305677414,293.2816772460937,297.1499938964844,293.1499938964844,0.1270096004009246,-2918.924560546875,304.1668701171875,0.6901566386222839,0.1914819628000259,0.1857733726501464,293.1806030273437,297.1499938964844,293.1499938964844,0.2753702402114868,-3994.7373046875,304.15582275390625,0.8452120423316956,0.3606783747673034,0.2544592916965484,293.2257385253906,297.1499938964844,293.1499938964844,0.3718465864658355,-6855.138671875,304.1499938964844,0.9163748621940612,0.4585947692394256,0.4368567168712616,293.1649475097656,297.1499938964844,293.1499938964844,0.027984146028757,-5151.318359375,304.15386962890625,0.4798133969306946,0.0690627098083496,0.3282239735126495,291.1828918457031,291.1499938964844,271.2666320800781,270.1250915527344,283.53662109375,293.25592041015625,291.1828918457031,1.0,0.3369324505329132,0.9453315138816832,0.9453315138816832,1.0,1.0,-1.6768652200698853,0.7411673665046692,0.935697853565216,0.3559182286262512,0.0,0.0,0.4991459846496582,105.06184387207033,97.0,3.329979419708252,-12928.5,567.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.658935546875,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.59765625,18000.0,0.0,0.0,0.2855296730995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518983662128448,0.4519037008285522,-5.33150114279124e-06,0.0,0.000289776304271,0.0,0.0,25.191171646118164,0.0,0.0,0.0,0.3537511825561523,4.0,0.0,1.0
808380,293.2978820800781,297.1499938964844,293.1499938964844,0.137222021818161,-2948.91455078125,304.1677551269531,0.7064763903617859,0.2041961848735809,0.1877129524946212,293.2890319824219,297.1499938964844,293.1499938964844,0.1231051683425903,-2846.503662109375,304.1677551269531,0.684980571269989,0.1866566836833953,0.1811937540769577,293.1857604980469,297.1499938964844,293.1499938964844,0.2735832929611206,-3973.92333984375,304.1568603515625,0.8448792099952698,0.3588550984859466,0.2531719207763672,293.2308349609375,297.1499938964844,293.1499938964844,0.3689814209938049,-6811.37890625,304.1547546386719,0.9154308438301086,0.4556410014629364,0.4340111911296844,293.1694641113281,297.1499938964844,293.1499938964844,0.0271690282970666,-5056.67138671875,304.1539611816406,0.4769913256168365,0.0677694603800773,0.3222226798534393,291.185791015625,291.1499938964844,271.3329772949219,270.1771545410156,283.57843017578125,293.2611999511719,291.18603515625,1.0,0.3333171308040619,0.9445265531539916,0.9445265531539916,1.0,1.0,-1.6542879343032837,0.7304643392562866,0.9238236546516418,0.3498496115207672,0.0,0.0,0.4942174255847931,103.93527221679688,85.0,4.586307525634766,-12693.2177734375,549.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5414123535156,307.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.40234375,18000.0,0.0,0.0,0.2809087932109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443560838699341,0.4443613588809967,-5.292395599099109e-06,0.0,0.000285086716758,0.0,0.0,24.50409507751465,0.0,0.0,0.0,0.351326048374176,4.0,0.0,1.0
808440,293.2978820800781,297.1499938964844,293.1499938964844,0.137222021818161,-2948.91455078125,304.1677551269531,0.7064763903617859,0.2041961848735809,0.1877129524946212,293.2890319824219,297.1499938964844,293.1499938964844,0.1231051683425903,-2846.503662109375,304.1677551269531,0.684980571269989,0.1866566836833953,0.1811937540769577,293.1857604980469,297.1499938964844,293.1499938964844,0.2735832929611206,-3973.92333984375,304.1568603515625,0.8448792099952698,0.3588550984859466,0.2531719207763672,293.2308349609375,297.1499938964844,293.1499938964844,0.3689814209938049,-6811.37890625,304.1547546386719,0.9154308438301086,0.4556410014629364,0.4340111911296844,293.1694641113281,297.1499938964844,293.1499938964844,0.0271690282970666,-5056.67138671875,304.1539611816406,0.4769913256168365,0.0677694603800773,0.3222226798534393,291.185791015625,291.1499938964844,271.3329772949219,270.1771545410156,283.57843017578125,293.2611999511719,291.18603515625,1.0,0.3333171308040619,0.9445265531539916,0.9445265531539916,1.0,1.0,-1.6542879343032837,0.7304643392562866,0.9238236546516418,0.3498496115207672,0.0,0.0,0.4942174255847931,103.93527221679688,85.0,4.586307525634766,-12693.2177734375,549.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5414123535156,307.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.40234375,18000.0,0.0,0.0,0.2809087932109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443560838699341,0.4443613588809967,-5.292395599099109e-06,0.0,0.000285086716758,0.0,0.0,24.50409507751465,0.0,0.0,0.0,0.351326048374176,4.0,0.0,1.0
808500,293.29962158203125,297.1499938964844,293.1499938964844,0.1353146433830261,-2915.96142578125,304.1679992675781,0.7066606283187866,0.2019812315702438,0.1856402158737182,293.2923278808594,297.1499938964844,293.1499938964844,0.1211021542549133,-2809.164306640625,304.16815185546875,0.6846785545349121,0.1842473894357681,0.1788385063409805,293.18804931640625,297.1499938964844,293.1499938964844,0.2726192474365234,-3962.696044921875,304.1573791503906,0.8473451733589172,0.3579539656639099,0.2524853944778442,293.2328796386719,297.1499938964844,293.1499938964844,0.3674894869327545,-6788.8564453125,304.1565856933594,0.9184327721595764,0.4542159140110016,0.432580828666687,293.1713562011719,297.1499938964844,293.1499938964844,0.0266076978296041,-5005.9853515625,304.1542663574219,0.4773648977279663,0.0671523734927177,0.3190329670906067,291.18780517578125,291.1499938964844,271.365966796875,270.2029724121094,283.59918212890625,293.263427734375,291.18798828125,1.0,0.3302344977855682,0.9441241025924684,0.9441241025924684,1.0,1.0,-1.642600655555725,0.7249329090118408,0.9176677465438844,0.3467058539390564,0.0,0.0,0.4914971590042114,101.6917953491211,85.0,4.949168205261231,-12572.60546875,535.8002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4890441894531,307.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6171875,18000.0,0.0,0.0,0.2787030339241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402059912681579,0.4402112662792206,-5.271598638501018e-06,0.0,0.0002828481665346,0.0,0.0,24.133548736572266,0.0,0.0,0.0,0.3500091731548309,4.0,0.0,1.0
808560,293.3011474609375,297.1499938964844,293.1499938964844,0.1334085613489151,-2882.940185546875,304.1681823730469,0.7080332636833191,0.1997906863689422,0.1835620999336242,293.29541015625,297.1499938964844,293.1499938964844,0.1190830022096633,-2771.40087890625,304.16851806640625,0.6855006217956543,0.1818397641181945,0.1764552295207977,293.1901550292969,297.1499938964844,293.1499938964844,0.2716316878795624,-3951.203369140625,304.1578369140625,0.8511660099029541,0.357058435678482,0.2517811954021454,293.23468017578125,297.1499938964844,293.1499938964844,0.3659756481647491,-6766.13525390625,304.1581420898437,0.9232316613197328,0.4528126716613769,0.4311448931694031,293.1730041503906,297.1499938964844,293.1499938964844,0.0260455086827278,-4954.38525390625,304.1545104980469,0.4786385893821716,0.0665533617138862,0.3157865703105926,291.189697265625,291.1499938964844,271.3988037109375,270.2286071777344,283.6197509765625,293.26544189453125,291.1899108886719,1.0,0.326516717672348,0.9437469244003296,0.9437469244003296,1.0,1.0,-1.6307772397994995,0.7193434238433838,0.911433756351471,0.343527615070343,0.0,0.0,0.4886613488197326,98.69188690185548,73.0,5.165380001068115,-12451.908203125,520.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4420166015625,307.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.126953125,18000.0,0.0,0.0,0.2765432596206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358880221843719,0.4358932673931122,-5.250029516901122e-06,0.0,0.0002806562406476,0.0,0.0,23.75169944763184,0.0,0.0,0.0,0.3486428558826446,4.0,0.0,1.0
808620,293.3035583496094,297.1499938964844,293.1499938964844,0.129608154296875,-2816.8115234375,304.16845703125,0.7136765718460083,0.1954709589481353,0.1794038563966751,293.3009948730469,297.1499938964844,293.1499938964844,0.1150099858641624,-2694.826171875,304.16912841796875,0.690032422542572,0.1770228743553161,0.1716252863407135,293.19390869140625,297.1499938964844,293.1499938964844,0.269594132900238,-3927.501708984375,304.1585998535156,0.8625120520591736,0.3552767336368561,0.2503339350223541,293.2377319335937,297.1499938964844,293.1499938964844,0.3628811240196228,-6719.97705078125,304.1605529785156,0.9375181198120116,0.4500505030155182,0.4282576739788055,293.1758117675781,297.1499938964844,293.1499938964844,0.0249263159930706,-4849.80126953125,304.1548767089844,0.4833299219608307,0.0654006227850914,0.3092088997364044,291.1937255859375,291.1499938964844,271.4638366699219,270.2791442871094,283.66033935546875,293.26885986328125,291.1939697265625,1.0,0.3176325559616089,0.9429926872253418,0.9429926872253418,1.0,1.0,-1.6068849563598633,0.7080649733543396,0.8988199830055237,0.3371095061302185,0.0,0.0,0.482562243938446,91.07160186767578,61.0,5.549814224243164,-12210.80859375,484.5064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3651733398437,307.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.916015625,18000.0,0.0,0.0,0.2723048031330108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42673459649086,0.4267398118972778,-5.205054094403749e-06,0.0,0.0002763547527138,0.0,0.0,22.956552505493164,0.0,0.0,0.0,0.3457630276679992,4.0,0.0,1.0
808680,293.3035583496094,297.1499938964844,293.1499938964844,0.129608154296875,-2816.8115234375,304.16845703125,0.7136765718460083,0.1954709589481353,0.1794038563966751,293.3009948730469,297.1499938964844,293.1499938964844,0.1150099858641624,-2694.826171875,304.16912841796875,0.690032422542572,0.1770228743553161,0.1716252863407135,293.19390869140625,297.1499938964844,293.1499938964844,0.269594132900238,-3927.501708984375,304.1585998535156,0.8625120520591736,0.3552767336368561,0.2503339350223541,293.2377319335937,297.1499938964844,293.1499938964844,0.3628811240196228,-6719.97705078125,304.1605529785156,0.9375181198120116,0.4500505030155182,0.4282576739788055,293.1758117675781,297.1499938964844,293.1499938964844,0.0249263159930706,-4849.80126953125,304.1548767089844,0.4833299219608307,0.0654006227850914,0.3092088997364044,291.1937255859375,291.1499938964844,271.4638366699219,270.2791442871094,283.66033935546875,293.26885986328125,291.1939697265625,1.0,0.3176325559616089,0.9429926872253418,0.9429926872253418,1.0,1.0,-1.6068849563598633,0.7080649733543396,0.8988199830055237,0.3371095061302185,0.0,0.0,0.482562243938446,91.07160186767578,61.0,5.549814224243164,-12210.80859375,484.5064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3651733398437,307.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.916015625,18000.0,0.0,0.0,0.2723048031330108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42673459649086,0.4267398118972778,-5.205054094403749e-06,0.0,0.0002763547527138,0.0,0.0,22.956552505493164,0.0,0.0,0.0,0.3457630276679992,4.0,0.0,1.0
808740,293.30535888671875,297.1499938964844,293.1499938964844,0.1258394867181778,-2750.84521484375,304.1685791015625,0.7224333882331848,0.1912117451429367,0.1752542704343795,293.30596923828125,297.1499938964844,293.1499938964844,0.1109117045998573,-2617.22021484375,304.1695861816406,0.6980792284011841,0.1721870899200439,0.1667280048131942,293.1972045898437,297.1499938964844,293.1499938964844,0.2675035893917084,-3903.19580078125,304.1592102050781,0.8787630200386047,0.3534959852695465,0.2488490939140319,293.2402038574219,297.1499938964844,293.1499938964844,0.3597326576709747,-6673.279296875,304.1622619628906,0.9568080306053162,0.4473251700401306,0.4253557622432709,293.1780700683594,297.1499938964844,293.1499938964844,0.0238291583955287,-4744.6259765625,304.1550598144531,0.4903947114944458,0.0642922148108482,0.302591323852539,291.1976928710937,291.1499938964844,271.5277709960937,270.3285522460937,283.7001953125,293.27166748046875,291.19793701171875,1.0,0.3073196709156036,0.9422383904457092,0.9422383904457092,1.0,1.0,-1.5828118324279783,0.696723461151123,0.8860883116722107,0.3306495547294616,0.0,0.0,0.475934237241745,82.06361389160156,49.0,5.524188041687012,-11970.662109375,446.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31201171875,307.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.119140625,18000.0,0.0,0.0,0.2680891156196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169138669967651,0.4169190526008606,-5.1578986131062265e-06,0.0,0.0002720763732213,0.0,0.0,22.12455177307129,0.0,0.0,0.0,0.342700719833374,4.0,0.0,1.0
808800,293.30535888671875,297.1499938964844,293.1499938964844,0.1258394867181778,-2750.84521484375,304.1685791015625,0.7224333882331848,0.1912117451429367,0.1752542704343795,293.30596923828125,297.1499938964844,293.1499938964844,0.1109117045998573,-2617.22021484375,304.1695861816406,0.6980792284011841,0.1721870899200439,0.1667280048131942,293.1972045898437,297.1499938964844,293.1499938964844,0.2675035893917084,-3903.19580078125,304.1592102050781,0.8787630200386047,0.3534959852695465,0.2488490939140319,293.2402038574219,297.1499938964844,293.1499938964844,0.3597326576709747,-6673.279296875,304.1622619628906,0.9568080306053162,0.4473251700401306,0.4253557622432709,293.1780700683594,297.1499938964844,293.1499938964844,0.0238291583955287,-4744.6259765625,304.1550598144531,0.4903947114944458,0.0642922148108482,0.302591323852539,291.1976928710937,291.1499938964844,271.5277709960937,270.3285522460937,283.7001953125,293.27166748046875,291.19793701171875,1.0,0.3073196709156036,0.9422383904457092,0.9422383904457092,1.0,1.0,-1.5828118324279783,0.696723461151123,0.8860883116722107,0.3306495547294616,0.0,0.0,0.475934237241745,82.06361389160156,49.0,5.524188041687012,-11970.662109375,446.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31201171875,307.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.119140625,18000.0,0.0,0.0,0.2680891156196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169138669967651,0.4169190526008606,-5.1578986131062265e-06,0.0,0.0002720763732213,0.0,0.0,22.12455177307129,0.0,0.0,0.0,0.342700719833374,4.0,0.0,1.0
808860,293.30718994140625,297.1499938964844,293.1499938964844,0.122063972055912,-2684.334716796875,304.1686706542969,0.7343457937240601,0.1869061887264251,0.1710664182901382,293.3109130859375,297.1499938964844,293.1499938964844,0.1067575961351394,-2537.9423828125,304.16998291015625,0.7096399068832397,0.1672329306602478,0.1617207676172256,293.2001647949219,297.1499938964844,293.1499938964844,0.2653734982013702,-3878.427734375,304.1596984863281,0.9003918170928955,0.3517012596130371,0.247334599494934,293.2422790527344,297.1499938964844,293.1499938964844,0.3565494120121002,-6626.2197265625,304.1634826660156,0.9791632890701294,0.44461590051651,0.4224429130554199,293.1799011230469,297.1499938964844,293.1499938964844,0.0227616783231496,-4639.3896484375,304.1551513671875,0.500082790851593,0.0632098242640495,0.2959661483764648,291.2015686035156,291.1499938964844,271.59039306640625,270.37652587890625,283.73931884765625,293.2743530273437,291.2018127441406,1.0,0.295935183763504,0.9415831565856934,0.9415831565856934,1.0,1.0,-1.5585033893585205,0.685297966003418,0.8732054233551025,0.3241403102874756,0.0,0.0,0.468797355890274,72.28105926513672,37.0,5.4541449546813965,-11731.537109375,406.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2817687988281,307.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.59765625,18000.0,0.0,0.0,0.2638118267059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065222144126892,0.4065273106098175,-5.1092533794872e-06,0.0,0.0002677354495972,0.0,0.0,21.267473220825195,0.0,0.0,0.0,0.3394887149333954,4.0,0.0,1.0
808920,293.30718994140625,297.1499938964844,293.1499938964844,0.122063972055912,-2684.334716796875,304.1686706542969,0.7343457937240601,0.1869061887264251,0.1710664182901382,293.3109130859375,297.1499938964844,293.1499938964844,0.1067575961351394,-2537.9423828125,304.16998291015625,0.7096399068832397,0.1672329306602478,0.1617207676172256,293.2001647949219,297.1499938964844,293.1499938964844,0.2653734982013702,-3878.427734375,304.1596984863281,0.9003918170928955,0.3517012596130371,0.247334599494934,293.2422790527344,297.1499938964844,293.1499938964844,0.3565494120121002,-6626.2197265625,304.1634826660156,0.9791632890701294,0.44461590051651,0.4224429130554199,293.1799011230469,297.1499938964844,293.1499938964844,0.0227616783231496,-4639.3896484375,304.1551513671875,0.500082790851593,0.0632098242640495,0.2959661483764648,291.2015686035156,291.1499938964844,271.59039306640625,270.37652587890625,283.73931884765625,293.2743530273437,291.2018127441406,1.0,0.295935183763504,0.9415831565856934,0.9415831565856934,1.0,1.0,-1.5585033893585205,0.685297966003418,0.8732054233551025,0.3241403102874756,0.0,0.0,0.468797355890274,72.28105926513672,37.0,5.4541449546813965,-11731.537109375,406.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2817687988281,307.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.59765625,18000.0,0.0,0.0,0.2638118267059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065222144126892,0.4065273106098175,-5.1092533794872e-06,0.0,0.0002677354495972,0.0,0.0,21.267473220825195,0.0,0.0,0.0,0.3394887149333954,4.0,0.0,1.0
808980,293.30908203125,297.1499938964844,293.1499938964844,0.1182436868548393,-2616.57421875,304.1688232421875,0.7498788237571716,0.18254055082798,0.1668014824390411,293.31597900390625,297.1499938964844,293.1499938964844,0.1025059521198272,-2456.115966796875,304.17041015625,0.7234525084495544,0.1621279120445251,0.156553253531456,293.20281982421875,297.1499938964844,293.1499938964844,0.2632111608982086,-3853.263427734375,304.1600646972656,0.9296995997428894,0.3498912453651428,0.2458039373159408,293.24365234375,297.1499938964844,293.1499938964844,0.3510112166404724,-6542.09716796875,304.1688232421875,0.9990000128746032,0.4419934749603271,0.4169995188713074,293.181396484375,297.1499938964844,293.1499938964844,0.0217323284596204,-4534.77197265625,304.1551513671875,0.5130786299705505,0.0621432624757289,0.2893884181976318,291.2057189941406,291.1499938964844,271.65142822265625,270.4228820800781,283.77911376953125,293.2769775390625,291.2061767578125,1.0,0.2835979163646698,0.9409279227256776,0.9409279227256776,1.0,1.0,-1.5309585332870483,0.6723387837409973,0.858619749546051,0.3169242143630981,0.0,0.0,0.4611026346683502,62.38124465942383,25.0,6.987157821655273,-11482.6845703125,366.1241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723999023437,307.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.884765625,18000.0,0.0,0.0,0.2594030201435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955931663513183,0.3955982327461242,-5.059631348558469e-06,0.0,0.0002632610849104,0.0,0.0,20.39179992675781,0.0,0.0,0.0,0.3361416459083557,4.0,0.0,1.0
809040,293.30908203125,297.1499938964844,293.1499938964844,0.1182436868548393,-2616.57421875,304.1688232421875,0.7498788237571716,0.18254055082798,0.1668014824390411,293.31597900390625,297.1499938964844,293.1499938964844,0.1025059521198272,-2456.115966796875,304.17041015625,0.7234525084495544,0.1621279120445251,0.156553253531456,293.20281982421875,297.1499938964844,293.1499938964844,0.2632111608982086,-3853.263427734375,304.1600646972656,0.9296995997428894,0.3498912453651428,0.2458039373159408,293.24365234375,297.1499938964844,293.1499938964844,0.3510112166404724,-6542.09716796875,304.1688232421875,0.9990000128746032,0.4419934749603271,0.4169995188713074,293.181396484375,297.1499938964844,293.1499938964844,0.0217323284596204,-4534.77197265625,304.1551513671875,0.5130786299705505,0.0621432624757289,0.2893884181976318,291.2057189941406,291.1499938964844,271.65142822265625,270.4228820800781,283.77911376953125,293.2769775390625,291.2061767578125,1.0,0.2835979163646698,0.9409279227256776,0.9409279227256776,1.0,1.0,-1.5309585332870483,0.6723387837409973,0.858619749546051,0.3169242143630981,0.0,0.0,0.4611026346683502,62.38124465942383,25.0,6.987157821655273,-11482.6845703125,366.1241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723999023437,307.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.884765625,18000.0,0.0,0.0,0.2594030201435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955931663513183,0.3955982327461242,-5.059631348558469e-06,0.0,0.0002632610849104,0.0,0.0,20.39179992675781,0.0,0.0,0.0,0.3361416459083557,4.0,0.0,1.0
809100,293.3097839355469,297.1499938964844,293.1499938964844,0.1162807717919349,-2581.372314453125,304.1689758300781,0.7560610175132751,0.1803874224424362,0.1647356897592544,293.3182983398437,297.1499938964844,293.1499938964844,0.1003195643424987,-2413.55908203125,304.1706848144531,0.7282782196998596,0.1595726162195205,0.1540059298276901,293.2039489746094,297.1499938964844,293.1499938964844,0.2619177103042602,-3837.96142578125,304.1605834960937,0.9423221349716188,0.3490010499954223,0.2450858503580093,293.2356262207031,297.1499938964844,293.1499938964844,0.3356005847454071,-6304.6181640625,304.19342041015625,0.9990000128746032,0.442375898361206,0.4015559256076813,293.1819152832031,297.1499938964844,293.1499938964844,0.0212531872093677,-4484.00830078125,304.15509033203125,0.5185931324958801,0.0616466924548149,0.286464124917984,291.2184753417969,291.1499938964844,271.6812438964844,270.4453430175781,283.8036499023437,293.2766418457031,291.2225646972656,1.0,0.2766397297382355,0.9406002759933472,0.9406002759933472,1.0,1.0,-1.502476692199707,0.6590180397033691,0.8434587121009827,0.3093851208686828,0.0,0.0,0.4553749859333038,58.46280670166016,25.0,30.381690979003903,-11304.2197265625,341.9289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2801208496094,307.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.611328125,18000.0,0.0,0.0,0.2570757865905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891911506652832,0.3891961872577667,-5.033774414187064e-06,0.0,0.0002608992508612,0.0,0.0,19.8995418548584,0.0,0.0,0.0,0.3341941833496094,4.0,0.0,1.0
809160,293.3104858398437,297.1499938964844,293.1499938964844,0.114227220416069,-2544.256103515625,304.16925048828125,0.7635981440544128,0.1782240569591522,0.1626665592193603,293.3205871582031,297.1499938964844,293.1499938964844,0.0980463027954101,-2368.960693359375,304.1710510253906,0.7341381311416626,0.1569887846708297,0.1514379233121872,293.20513916015625,297.1499938964844,293.1499938964844,0.2603810429573059,-3819.6298828125,304.1614685058594,0.9562798142433168,0.3480820655822754,0.2443544864654541,293.2167358398437,297.1499938964844,293.1499938964844,0.3184617757797241,-6039.96240234375,304.2166442871094,0.9990000128746032,0.4449865818023681,0.3847271800041199,293.1823425292969,297.1499938964844,293.1499938964844,0.0207640249282121,-4430.63037109375,304.1550598144531,0.5253391861915588,0.0611577443778514,0.2835837006568908,291.2425842285156,291.1499938964844,271.7105712890625,270.4673156738281,283.82769775390625,293.27496337890625,291.2464294433594,1.0,0.2692351341247558,0.9403716325759888,0.9403716325759888,1.0,1.0,-1.4723721742630005,0.6449832916259766,0.8273888230323792,0.3014272451400757,0.0,0.0,0.4467808604240417,54.38255310058594,28.0,45.40065002441406,-11080.537109375,317.3663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3056640625,307.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.271484375,18000.0,0.0,0.0,0.2545377910137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793276846408844,0.3793326914310455,-4.999348220735556e-06,0.0,0.0002583235036581,0.0,0.0,19.172393798828125,0.0,0.0,0.0,0.3313138782978058,4.0,0.0,1.0
809220,293.31201171875,297.1499938964844,293.1499938964844,0.1104848980903625,-2476.747314453125,304.1690368652344,0.7726354002952576,0.1738514602184295,0.1585888862609863,293.3252868652344,297.1499938964844,293.1499938964844,0.093778595328331,-2285.33154296875,304.1711120605469,0.740100622177124,0.1517130136489868,0.1463086307048797,293.2077941894531,297.1499938964844,293.1499938964844,0.2579668760299682,-3791.3134765625,304.16162109375,0.9739974141120912,0.3461491167545318,0.2429019063711166,293.1627502441406,297.1499938964844,293.1499938964844,0.2951893508434295,-5683.31884765625,304.2323608398437,0.9990000128746032,0.4542229473590851,0.3621301651000976,293.1832275390625,297.1499938964844,293.1499938964844,0.0199489351361989,-4341.2958984375,304.1547241210937,0.5342805981636047,0.0601568855345249,0.2782874405384063,291.2633361816406,291.1499938964844,271.7676086425781,270.5096130371094,283.8729553222656,293.2784118652344,291.2633972167969,1.0,0.2590835988521576,0.9399142265319824,0.9399142265319824,1.0,1.0,-1.42607843875885,0.6235178112983704,0.802560567855835,0.2890919744968414,0.0,0.0,0.4297672212123871,49.05640411376953,46.0,23.666860580444336,-10645.5146484375,283.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216003417969,307.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.892578125,18000.0,0.0,0.0,0.2485487163066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356033980846405,0.356038898229599,-4.907754828309408e-06,0.0,0.0002522453432902,0.0,0.0,17.477922439575195,0.0,0.0,0.0,0.3246445655822754,4.0,0.0,1.0
809280,293.31201171875,297.1499938964844,293.1499938964844,0.1104848980903625,-2476.747314453125,304.1690368652344,0.7726354002952576,0.1738514602184295,0.1585888862609863,293.3252868652344,297.1499938964844,293.1499938964844,0.093778595328331,-2285.33154296875,304.1711120605469,0.740100622177124,0.1517130136489868,0.1463086307048797,293.2077941894531,297.1499938964844,293.1499938964844,0.2579668760299682,-3791.3134765625,304.16162109375,0.9739974141120912,0.3461491167545318,0.2429019063711166,293.1627502441406,297.1499938964844,293.1499938964844,0.2951893508434295,-5683.31884765625,304.2323608398437,0.9990000128746032,0.4542229473590851,0.3621301651000976,293.1832275390625,297.1499938964844,293.1499938964844,0.0199489351361989,-4341.2958984375,304.1547241210937,0.5342805981636047,0.0601568855345249,0.2782874405384063,291.2633361816406,291.1499938964844,271.7676086425781,270.5096130371094,283.8729553222656,293.2784118652344,291.2633972167969,1.0,0.2590835988521576,0.9399142265319824,0.9399142265319824,1.0,1.0,-1.42607843875885,0.6235178112983704,0.802560567855835,0.2890919744968414,0.0,0.0,0.4297672212123871,49.05640411376953,46.0,23.666860580444336,-10645.5146484375,283.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216003417969,307.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.892578125,18000.0,0.0,0.0,0.2485487163066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356033980846405,0.356038898229599,-4.907754828309408e-06,0.0,0.0002522453432902,0.0,0.0,17.477922439575195,0.0,0.0,0.0,0.3246445655822754,4.0,0.0,1.0
809340,293.31365966796875,297.1499938964844,293.1499938964844,0.1071645021438598,-2416.9638671875,304.168212890625,0.7653893232345581,0.169412612915039,0.1546318233013153,293.33013916015625,297.1499938964844,293.1499938964844,0.0898118540644645,-2207.89453125,304.1706848144531,0.731406033039093,0.146290510892868,0.1412289291620254,293.210693359375,297.1499938964844,293.1499938964844,0.2563209533691406,-3772.573974609375,304.16046142578125,0.9713390469551086,0.3440995812416076,0.241505742073059,293.121337890625,297.1499938964844,293.1499938964844,0.2950049638748169,-5691.708984375,304.2042236328125,0.9990000128746032,0.4623690247535705,0.3631550669670105,293.1842346191406,297.1499938964844,293.1499938964844,0.0193284768611192,-4273.50634765625,304.1541748046875,0.5300693511962891,0.0591156333684921,0.2737073600292206,291.2527770996094,291.1499938964844,271.8222351074219,270.54949951171875,283.9107666015625,293.2916564941406,291.2504272460937,1.0,0.2578486800193786,0.939456820487976,0.939456820487976,1.0,1.0,-1.409267544746399,0.6157833337783813,0.7934841513633728,0.2844688296318054,0.0,0.0,0.4164229333400726,48.96141815185547,64.0,-12.004085540771484,-10379.6240234375,276.2199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5745544433594,307.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.65234375,18000.0,0.0,0.0,0.2416229844093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371778428554535,0.3371826708316803,-4.827008069696603e-06,0.0,0.0002452166227158,0.0,0.0,16.145370483398438,0.0,0.0,0.0,0.3192713856697082,4.0,0.0,1.0
809400,293.31365966796875,297.1499938964844,293.1499938964844,0.1071645021438598,-2416.9638671875,304.168212890625,0.7653893232345581,0.169412612915039,0.1546318233013153,293.33013916015625,297.1499938964844,293.1499938964844,0.0898118540644645,-2207.89453125,304.1706848144531,0.731406033039093,0.146290510892868,0.1412289291620254,293.210693359375,297.1499938964844,293.1499938964844,0.2563209533691406,-3772.573974609375,304.16046142578125,0.9713390469551086,0.3440995812416076,0.241505742073059,293.121337890625,297.1499938964844,293.1499938964844,0.2950049638748169,-5691.708984375,304.2042236328125,0.9990000128746032,0.4623690247535705,0.3631550669670105,293.1842346191406,297.1499938964844,293.1499938964844,0.0193284768611192,-4273.50634765625,304.1541748046875,0.5300693511962891,0.0591156333684921,0.2737073600292206,291.2527770996094,291.1499938964844,271.8222351074219,270.54949951171875,283.9107666015625,293.2916564941406,291.2504272460937,1.0,0.2578486800193786,0.939456820487976,0.939456820487976,1.0,1.0,-1.409267544746399,0.6157833337783813,0.7934841513633728,0.2844688296318054,0.0,0.0,0.4164229333400726,48.96141815185547,64.0,-12.004085540771484,-10379.6240234375,276.2199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5745544433594,307.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.65234375,18000.0,0.0,0.0,0.2416229844093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371778428554535,0.3371826708316803,-4.827008069696603e-06,0.0,0.0002452166227158,0.0,0.0,16.145370483398438,0.0,0.0,0.0,0.3192713856697082,4.0,0.0,1.0
809460,293.3153686523437,297.1499938964844,293.1499938964844,0.1043094843626022,-2365.962646484375,304.1669006347656,0.7458930611610413,0.1649216413497924,0.1507652699947357,293.3349914550781,297.1499938964844,293.1499938964844,0.0861674323678016,-2137.468505859375,304.1698608398437,0.7106992602348328,0.1407433599233627,0.1361737847328186,293.2136535644531,297.1499938964844,293.1499938964844,0.2556624412536621,-3766.124267578125,304.1580505371094,0.951552152633667,0.3419613540172577,0.2401508241891861,293.1232604980469,297.1499938964844,293.1499938964844,0.3145745694637298,-6008.703125,304.1531677246094,0.9990000128746032,0.4628042876720428,0.3833282887935638,293.185791015625,297.1499938964844,293.1499938964844,0.0188480466604232,-4223.23583984375,304.1535949707031,0.5155881643295288,0.0579336881637573,0.2693922817707062,291.2009582519531,291.1499938964844,271.8741760253906,270.58673095703125,283.93096923828125,293.2921142578125,291.1960754394531,1.0,0.2633249759674072,0.9392046332359314,0.9392046332359314,1.0,1.0,-1.4159579277038574,0.6189054846763611,0.7970525026321411,0.2860969007015228,0.0,0.0,0.4127555191516876,53.09529113769531,82.0,-58.10285949707031,-10282.421875,289.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6886901855469,307.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.767578125,18000.0,0.0,0.0,0.2345298081636428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284817039966583,0.3284864723682403,-4.777960839419393e-06,0.0,0.0002380179357714,0.0,0.0,15.5138521194458,0.0,0.0,0.0,0.3166743814945221,4.0,0.0,1.0
809520,293.3153686523437,297.1499938964844,293.1499938964844,0.1043094843626022,-2365.962646484375,304.1669006347656,0.7458930611610413,0.1649216413497924,0.1507652699947357,293.3349914550781,297.1499938964844,293.1499938964844,0.0861674323678016,-2137.468505859375,304.1698608398437,0.7106992602348328,0.1407433599233627,0.1361737847328186,293.2136535644531,297.1499938964844,293.1499938964844,0.2556624412536621,-3766.124267578125,304.1580505371094,0.951552152633667,0.3419613540172577,0.2401508241891861,293.1232604980469,297.1499938964844,293.1499938964844,0.3145745694637298,-6008.703125,304.1531677246094,0.9990000128746032,0.4628042876720428,0.3833282887935638,293.185791015625,297.1499938964844,293.1499938964844,0.0188480466604232,-4223.23583984375,304.1535949707031,0.5155881643295288,0.0579336881637573,0.2693922817707062,291.2009582519531,291.1499938964844,271.8741760253906,270.58673095703125,283.93096923828125,293.2921142578125,291.1960754394531,1.0,0.2633249759674072,0.9392046332359314,0.9392046332359314,1.0,1.0,-1.4159579277038574,0.6189054846763611,0.7970525026321411,0.2860969007015228,0.0,0.0,0.4127555191516876,53.09529113769531,82.0,-58.10285949707031,-10282.421875,289.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6886901855469,307.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.767578125,18000.0,0.0,0.0,0.2345298081636428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284817039966583,0.3284864723682403,-4.777960839419393e-06,0.0,0.0002380179357714,0.0,0.0,15.5138521194458,0.0,0.0,0.0,0.3166743814945221,4.0,0.0,1.0
809580,293.3172302246094,297.1499938964844,293.1499938964844,0.1014672890305519,-2314.74658203125,304.166015625,0.7207129001617432,0.1603549718856811,0.1469593644142151,293.33990478515625,297.1499938964844,293.1499938964844,0.0824564024806022,-2065.844970703125,304.16943359375,0.6804724931716919,0.1350599527359008,0.131122350692749,293.2166748046875,297.1499938964844,293.1499938964844,0.2549739778041839,-3759.053955078125,304.1565246582031,0.9191479086875916,0.339732676744461,0.2388298213481903,293.17333984375,297.1499938964844,293.1499938964844,0.3483493030071258,-6536.927734375,304.0957946777344,0.9990000128746032,0.4534261524677276,0.4173038303852081,293.188720703125,297.1499938964844,293.1499938964844,0.0182749554514884,-4160.716796875,304.1533508300781,0.4962820708751678,0.0564339160919189,0.2644134759902954,291.1522827148437,291.1499938964844,271.9231872558594,270.6210632324219,283.9378662109375,293.28192138671875,291.1474304199219,1.0,0.2738254368305206,0.938952386379242,0.938952386379242,1.0,1.0,-1.4385420083999634,0.6293858289718628,0.8091561794281006,0.2919248938560486,0.0,0.0,0.4156579375267029,60.74953842163086,85.0,-66.55860137939453,-10357.5830078125,317.6288757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6859741210937,307.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.443359375,18000.0,0.0,0.0,0.2283621728420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296895325183868,0.3296943008899688,-4.769625320477644e-06,0.0,0.0002317585749551,0.0,0.0,15.55550765991211,0.0,0.0,0.0,0.3167835474014282,4.0,0.0,1.0
809640,293.3172302246094,297.1499938964844,293.1499938964844,0.1014672890305519,-2314.74658203125,304.166015625,0.7207129001617432,0.1603549718856811,0.1469593644142151,293.33990478515625,297.1499938964844,293.1499938964844,0.0824564024806022,-2065.844970703125,304.16943359375,0.6804724931716919,0.1350599527359008,0.131122350692749,293.2166748046875,297.1499938964844,293.1499938964844,0.2549739778041839,-3759.053955078125,304.1565246582031,0.9191479086875916,0.339732676744461,0.2388298213481903,293.17333984375,297.1499938964844,293.1499938964844,0.3483493030071258,-6536.927734375,304.0957946777344,0.9990000128746032,0.4534261524677276,0.4173038303852081,293.188720703125,297.1499938964844,293.1499938964844,0.0182749554514884,-4160.716796875,304.1533508300781,0.4962820708751678,0.0564339160919189,0.2644134759902954,291.1522827148437,291.1499938964844,271.9231872558594,270.6210632324219,283.9378662109375,293.28192138671875,291.1474304199219,1.0,0.2738254368305206,0.938952386379242,0.938952386379242,1.0,1.0,-1.4385420083999634,0.6293858289718628,0.8091561794281006,0.2919248938560486,0.0,0.0,0.4156579375267029,60.74953842163086,85.0,-66.55860137939453,-10357.5830078125,317.6288757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6859741210937,307.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.443359375,18000.0,0.0,0.0,0.2283621728420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296895325183868,0.3296943008899688,-4.769625320477644e-06,0.0,0.0002317585749551,0.0,0.0,15.55550765991211,0.0,0.0,0.0,0.3167835474014282,4.0,0.0,1.0
809700,293.31805419921875,297.1499938964844,293.1499938964844,0.1000233367085456,-2288.518310546875,304.1657409667969,0.7069752812385559,0.1580760180950164,0.1450651586055755,293.3422241210937,297.1499938964844,293.1499938964844,0.0805489718914032,-2029.097900390625,304.1693725585937,0.6651591062545776,0.1322000324726104,0.1285848617553711,293.2180480957031,297.1499938964844,293.1499938964844,0.2545631825923919,-3754.610107421875,304.1560974121094,0.903022050857544,0.3386182487010956,0.2381738126277923,293.2118530273437,297.1499938964844,293.1499938964844,0.3581418693065643,-6684.58447265625,304.0887145996094,0.9942317605018616,0.4455706179141998,0.4262841939926147,293.1903991699219,297.1499938964844,293.1499938964844,0.0179377496242523,-4122.56982421875,304.1533508300781,0.4864700436592102,0.0556124858558177,0.2615704536437988,291.13043212890625,291.1499938964844,271.946533203125,270.6370544433594,283.9484558105469,293.28253173828125,291.12823486328125,1.0,0.2779788970947265,0.938826322555542,0.938826322555542,1.0,1.0,-1.4396523237228394,0.629792332649231,0.8098599910736084,0.292534738779068,0.0,0.0,0.4192187190055847,65.1737060546875,85.0,-53.49365997314453,-10391.759765625,329.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6317138671875,307.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.275390625,18000.0,0.0,0.0,0.2258819937705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332572281360626,0.3332619965076446,-4.776819878316019e-06,0.0,0.0002292415010742,0.0,0.0,15.774206161499023,0.0,0.0,0.0,0.3176518678665161,4.0,0.0,1.0
809760,293.3187561035156,297.1499938964844,293.1499938964844,0.0983426123857498,-2257.240478515625,304.1659240722656,0.6913424134254456,0.1558083444833755,0.1432366818189621,293.3443908691406,297.1499938964844,293.1499938964844,0.0784296914935112,-1987.8349609375,304.1697082519531,0.6495581269264221,0.1293419897556305,0.1261043697595596,293.2193298339844,297.1499938964844,293.1499938964844,0.2534502446651459,-3741.194091796875,304.15704345703125,0.8867465853691101,0.3375056684017181,0.2375650852918625,293.23944091796875,297.1499938964844,293.1499938964844,0.3522278070449829,-6586.830078125,304.1105651855469,0.9760061502456664,0.4393556118011474,0.419740229845047,293.1919860839844,297.1499938964844,293.1499938964844,0.0175626724958419,-4076.55615234375,304.1534423828125,0.4751121699810028,0.0547893047332763,0.2589327394962311,291.1414794921875,291.1499938964844,271.9690246582031,270.6522521972656,283.9679870605469,293.287841796875,291.147216796875,1.0,0.2811125814914703,0.9383898973464966,0.9383898973464966,1.0,1.0,-1.4229073524475098,0.6220425367355347,0.8008648753166199,0.2880395948886871,0.0,0.0,0.4189297556877136,70.28337097167969,88.0,4.608272075653076,-10352.18359375,333.6420593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553955078125,307.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.546875,18000.0,0.0,0.0,0.2237719744443893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359348177909851,0.3359395861625671,-4.788638307218207e-06,0.0,0.0002271001139888,0.0,0.0,15.958799362182615,0.0,0.0,0.0,0.3183252513408661,4.0,0.0,1.0
