time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3204040527344,297.1499938964844,293.1499938964844,0.0948333963751792,-2191.62646484375,304.1664428710937,0.6677825450897217,0.1511972844600677,0.1394362300634384,293.3489074707031,297.1499938964844,293.1499938964844,0.0739733502268791,-1901.72021484375,304.1705322265625,0.6266142129898071,0.1234976351261138,0.1209532245993614,293.2222900390625,297.1499938964844,293.1499938964844,0.2508934140205383,-3710.447021484375,304.15887451171875,0.8640488386154175,0.3351521790027618,0.2362046539783477,293.2650451660156,297.1499938964844,293.1499938964844,0.3441236913204193,-6455.7333984375,304.1365661621094,0.9460964798927308,0.4318434596061706,0.411666065454483,293.1953430175781,297.1499938964844,293.1499938964844,0.0167177766561508,-3969.872802734375,304.1536865234375,0.4517317414283752,0.0530450046062469,0.2528199255466461,291.1778564453125,291.1499938964844,272.0113830566406,270.6800231933594,284.0030212402344,293.2963562011719,291.1783752441406,1.0,0.2857027947902679,0.9375171065330504,0.9375171065330504,1.0,1.0,-1.393494963645935,0.6084244847297668,0.7850704789161682,0.2802559435367584,0.0,0.0,0.4120524823665619,78.37295532226562,91.0,21.441057205200195,-10103.8857421875,339.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3973693847656,307.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.642578125,18000.0,0.0,0.0,0.2200479507446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290599584579468,0.3290647566318512,-4.778907168656588e-06,0.0,0.0002233206905657,0.0,0.0,15.548532485961914,0.0,0.0,0.0,0.3167422711849212,4.0,0.0,1.0
809880,293.3204040527344,297.1499938964844,293.1499938964844,0.0948333963751792,-2191.62646484375,304.1664428710937,0.6677825450897217,0.1511972844600677,0.1394362300634384,293.3489074707031,297.1499938964844,293.1499938964844,0.0739733502268791,-1901.72021484375,304.1705322265625,0.6266142129898071,0.1234976351261138,0.1209532245993614,293.2222900390625,297.1499938964844,293.1499938964844,0.2508934140205383,-3710.447021484375,304.15887451171875,0.8640488386154175,0.3351521790027618,0.2362046539783477,293.2650451660156,297.1499938964844,293.1499938964844,0.3441236913204193,-6455.7333984375,304.1365661621094,0.9460964798927308,0.4318434596061706,0.411666065454483,293.1953430175781,297.1499938964844,293.1499938964844,0.0167177766561508,-3969.872802734375,304.1536865234375,0.4517317414283752,0.0530450046062469,0.2528199255466461,291.1778564453125,291.1499938964844,272.0113830566406,270.6800231933594,284.0030212402344,293.2963562011719,291.1783752441406,1.0,0.2857027947902679,0.9375171065330504,0.9375171065330504,1.0,1.0,-1.393494963645935,0.6084244847297668,0.7850704789161682,0.2802559435367584,0.0,0.0,0.4120524823665619,78.37295532226562,91.0,21.441057205200195,-10103.8857421875,339.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3973693847656,307.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.642578125,18000.0,0.0,0.0,0.2200479507446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290599584579468,0.3290647566318512,-4.778907168656588e-06,0.0,0.0002233206905657,0.0,0.0,15.548532485961914,0.0,0.0,0.0,0.3167422711849212,4.0,0.0,1.0
809940,293.3216857910156,297.1499938964844,293.1499938964844,0.0914801955223083,-2129.12060546875,304.16656494140625,0.6505903601646423,0.1466181725263595,0.1355599164962768,293.35321044921875,297.1499938964844,293.1499938964844,0.06949994713068,-1816.8043212890625,304.171142578125,0.6075596809387207,0.1175869330763816,0.1156335473060607,293.2250366210937,297.1499938964844,293.1499938964844,0.248729720711708,-3684.810791015625,304.1595153808594,0.8488090634346008,0.3327602744102478,0.2347368150949478,293.274169921875,297.1499938964844,293.1499938964844,0.3395773470401764,-6383.34912109375,304.1484069824219,0.9246072173118592,0.4270638525485992,0.406988114118576,293.1982421875,297.1499938964844,293.1499938964844,0.0158931817859411,-3863.445068359375,304.1538391113281,0.4337642788887024,0.0513115972280502,0.2462244033813476,291.1874084472656,291.1499938964844,272.04998779296875,270.70416259765625,284.0329284667969,293.3009338378906,291.1884460449219,1.0,0.2888076901435852,0.9366442561149596,0.9366442561149596,1.0,1.0,-1.3671596050262451,0.5962592363357544,0.7709003686904907,0.2733153104782104,0.0,0.0,0.4065159559249878,84.50626373291016,79.0,17.58873176574707,-9884.5263671875,341.5873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2748413085937,306.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.560546875,18000.0,0.0,0.0,0.216538593173027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226111233234405,0.3226158916950226,-4.756102498504333e-06,0.0,0.0002197591384174,0.0,0.0,15.127878189086914,0.0,0.0,0.0,0.3150258064270019,4.0,0.0,1.0
810000,293.3216857910156,297.1499938964844,293.1499938964844,0.0914801955223083,-2129.12060546875,304.16656494140625,0.6505903601646423,0.1466181725263595,0.1355599164962768,293.35321044921875,297.1499938964844,293.1499938964844,0.06949994713068,-1816.8043212890625,304.171142578125,0.6075596809387207,0.1175869330763816,0.1156335473060607,293.2250366210937,297.1499938964844,293.1499938964844,0.248729720711708,-3684.810791015625,304.1595153808594,0.8488090634346008,0.3327602744102478,0.2347368150949478,293.274169921875,297.1499938964844,293.1499938964844,0.3395773470401764,-6383.34912109375,304.1484069824219,0.9246072173118592,0.4270638525485992,0.406988114118576,293.1982421875,297.1499938964844,293.1499938964844,0.0158931817859411,-3863.445068359375,304.1538391113281,0.4337642788887024,0.0513115972280502,0.2462244033813476,291.1874084472656,291.1499938964844,272.04998779296875,270.70416259765625,284.0329284667969,293.3009338378906,291.1884460449219,1.0,0.2888076901435852,0.9366442561149596,0.9366442561149596,1.0,1.0,-1.3671596050262451,0.5962592363357544,0.7709003686904907,0.2733153104782104,0.0,0.0,0.4065159559249878,84.50626373291016,79.0,17.58873176574707,-9884.5263671875,341.5873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2748413085937,306.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.560546875,18000.0,0.0,0.0,0.216538593173027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226111233234405,0.3226158916950226,-4.756102498504333e-06,0.0,0.0002197591384174,0.0,0.0,15.127878189086914,0.0,0.0,0.0,0.3150258064270019,4.0,0.0,1.0
810060,293.3214416503906,297.1499938964844,293.1499938964844,0.0881049111485481,-2066.21533203125,304.1666564941406,0.6436957120895386,0.1423157453536987,0.1316248178482055,293.35601806640625,297.1499938964844,293.1499938964844,0.0648504197597503,-1730.0166015625,304.1718444824219,0.596160888671875,0.1118630096316337,0.1101633533835411,293.2265014648437,297.1499938964844,293.1499938964844,0.2464932650327682,-3658.3349609375,304.1600646972656,0.846172034740448,0.330558180809021,0.2331664413213729,293.2770080566406,297.1499938964844,293.1499938964844,0.3358394503593445,-6325.07568359375,304.1550598144531,0.9202578663825988,0.4233286678791046,0.4032855927944183,293.199462890625,297.1499938964844,293.1499938964844,0.0147730270400643,-3723.970947265625,304.1522521972656,0.4269703924655914,0.050000000745058,0.2393735945224762,291.1946716308594,291.1499938964844,272.086669921875,270.7260131835937,284.0596923828125,293.302734375,291.195068359375,1.0,0.2858761847019195,0.9363284707069396,0.9363284707069396,1.0,1.0,-1.341314673423767,0.5843733549118042,0.7569413185119629,0.2665460407733917,0.0,0.0,0.4000048339366913,84.515625,67.0,10.899429321289062,-9660.822265625,329.8201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816711425781,306.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.541015625,18000.0,0.0,0.0,0.2131674289703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149914443492889,0.3149961829185486,-4.730445652967319e-06,0.0,0.000216337837628,0.0,0.0,14.641730308532717,0.0,0.0,0.0,0.3130460083484649,4.0,0.0,1.0
810120,293.3214416503906,297.1499938964844,293.1499938964844,0.0881049111485481,-2066.21533203125,304.1666564941406,0.6436957120895386,0.1423157453536987,0.1316248178482055,293.35601806640625,297.1499938964844,293.1499938964844,0.0648504197597503,-1730.0166015625,304.1718444824219,0.596160888671875,0.1118630096316337,0.1101633533835411,293.2265014648437,297.1499938964844,293.1499938964844,0.2464932650327682,-3658.3349609375,304.1600646972656,0.846172034740448,0.330558180809021,0.2331664413213729,293.2770080566406,297.1499938964844,293.1499938964844,0.3358394503593445,-6325.07568359375,304.1550598144531,0.9202578663825988,0.4233286678791046,0.4032855927944183,293.199462890625,297.1499938964844,293.1499938964844,0.0147730270400643,-3723.970947265625,304.1522521972656,0.4269703924655914,0.050000000745058,0.2393735945224762,291.1946716308594,291.1499938964844,272.086669921875,270.7260131835937,284.0596923828125,293.302734375,291.195068359375,1.0,0.2858761847019195,0.9363284707069396,0.9363284707069396,1.0,1.0,-1.341314673423767,0.5843733549118042,0.7569413185119629,0.2665460407733917,0.0,0.0,0.4000048339366913,84.515625,67.0,10.899429321289062,-9660.822265625,329.8201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816711425781,306.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.541015625,18000.0,0.0,0.0,0.2131674289703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149914443492889,0.3149961829185486,-4.730445652967319e-06,0.0,0.000216337837628,0.0,0.0,14.641730308532717,0.0,0.0,0.0,0.3130460083484649,4.0,0.0,1.0
810180,293.3195495605469,297.1499938964844,293.1499938964844,0.0849150344729423,-2007.02685546875,304.1664123535156,0.6441370844841003,0.1383541077375412,0.1278403550386428,293.3570861816406,297.1499938964844,293.1499938964844,0.0602539777755737,-1645.934326171875,304.1722106933594,0.5919390916824341,0.106429599225521,0.104792833328247,293.2265319824219,297.1499938964844,293.1499938964844,0.2445052862167358,-3634.981689453125,304.1600036621094,0.8529401421546936,0.3286124765872955,0.2316493690013885,293.2768859863281,297.1499938964844,293.1499938964844,0.3326482474803924,-6276.25048828125,304.1586303710937,0.9285765290260316,0.4201326668262481,0.400012344121933,293.1996154785156,297.1499938964844,293.1499938964844,0.0148114366456866,-3720.19091796875,304.13330078125,0.4321415722370147,0.050000000745058,0.2376228272914886,291.1935119628906,291.1499938964844,272.1233215332031,270.74713134765625,284.08251953125,293.30242919921875,291.19268798828125,1.0,0.2794705033302307,0.9360126852989196,0.9360126852989196,1.0,1.0,-1.3224704265594482,0.5757324695587158,0.7467378973960876,0.2615996301174164,0.0,0.0,0.3941249251365661,79.85157775878906,55.0,-1.452998161315918,-9472.65625,310.9219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148681640625,306.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.400390625,18000.0,0.0,0.0,0.2098489701747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077057003974914,0.3077104091644287,-4.704575076175388e-06,0.0,0.0002129700296791,0.0,0.0,14.180197715759276,0.0,0.0,0.0,0.3111587166786194,4.0,0.0,1.0
810240,293.3195495605469,297.1499938964844,293.1499938964844,0.0849150344729423,-2007.02685546875,304.1664123535156,0.6441370844841003,0.1383541077375412,0.1278403550386428,293.3570861816406,297.1499938964844,293.1499938964844,0.0602539777755737,-1645.934326171875,304.1722106933594,0.5919390916824341,0.106429599225521,0.104792833328247,293.2265319824219,297.1499938964844,293.1499938964844,0.2445052862167358,-3634.981689453125,304.1600036621094,0.8529401421546936,0.3286124765872955,0.2316493690013885,293.2768859863281,297.1499938964844,293.1499938964844,0.3326482474803924,-6276.25048828125,304.1586303710937,0.9285765290260316,0.4201326668262481,0.400012344121933,293.1996154785156,297.1499938964844,293.1499938964844,0.0148114366456866,-3720.19091796875,304.13330078125,0.4321415722370147,0.050000000745058,0.2376228272914886,291.1935119628906,291.1499938964844,272.1233215332031,270.74713134765625,284.08251953125,293.30242919921875,291.19268798828125,1.0,0.2794705033302307,0.9360126852989196,0.9360126852989196,1.0,1.0,-1.3224704265594482,0.5757324695587158,0.7467378973960876,0.2615996301174164,0.0,0.0,0.3941249251365661,79.85157775878906,55.0,-1.452998161315918,-9472.65625,310.9219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148681640625,306.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.400390625,18000.0,0.0,0.0,0.2098489701747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077057003974914,0.3077104091644287,-4.704575076175388e-06,0.0,0.0002129700296791,0.0,0.0,14.180197715759276,0.0,0.0,0.0,0.3111587166786194,4.0,0.0,1.0
810300,293.3182983398437,297.1499938964844,293.1499938964844,0.0833684802055358,-1978.435302734375,304.1662292480469,0.6461384892463684,0.1364520639181137,0.1259928047657013,293.3572082519531,297.1499938964844,293.1499938964844,0.0579656846821308,-1604.701416015625,304.1723327636719,0.5915934443473816,0.1037820726633071,0.1021439656615257,293.2262268066406,297.1499938964844,293.1499938964844,0.2435807883739471,-3624.15576171875,304.15985107421875,0.8587754368782043,0.3277011513710022,0.2309104800224304,293.2763061523437,297.1499938964844,293.1499938964844,0.3311646282672882,-6253.7685546875,304.1597595214844,0.9358842968940736,0.4186406433582306,0.3984565138816833,293.1997985839844,297.1499938964844,293.1499938964844,0.0147212017327547,-3708.9521484375,304.1238708496094,0.4370191991329193,0.050000000745058,0.237025648355484,291.1905517578125,291.1499938964844,272.14166259765625,270.7574157714844,284.093505859375,293.30194091796875,291.1900329589844,1.0,0.2753406763076782,0.9358547925949096,0.9358547925949096,1.0,1.0,-1.31360125541687,0.5716676115989685,0.7419337034225464,0.2592873871326446,0.0,0.0,0.3917301297187805,76.53532409667969,55.0,-3.700401306152344,-9392.3466796875,299.6804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0868530273437,306.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.880859375,18000.0,0.0,0.0,0.2082280367612838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047860860824585,0.3047907650470733,-4.693517439591233e-06,0.0,0.0002113249938702,0.0,0.0,13.9953031539917,0.0,0.0,0.0,0.3103922307491302,4.0,0.0,1.0
810360,293.3169250488281,297.1499938964844,293.1499938964844,0.0818238854408264,-1949.9176025390625,304.1661071777344,0.6491999626159668,0.1345875859260559,0.1241659671068191,293.3571472167969,297.1499938964844,293.1499938964844,0.0556588917970657,-1563.5052490234375,304.1724548339844,0.5922432541847229,0.1011652424931526,0.099510982632637,293.225830078125,297.1499938964844,293.1499938964844,0.2426351457834243,-3613.0361328125,304.1597900390625,0.8661465644836426,0.3268173336982727,0.2301808595657348,293.2755432128906,297.1499938964844,293.1499938964844,0.3296546638011932,-6230.91845703125,304.16070556640625,0.9449148178100586,0.4171928167343139,0.396932452917099,293.1999816894531,297.1499938964844,293.1499938964844,0.0146202174946665,-3695.993896484375,304.11444091796875,0.4431989789009094,0.050000000745058,0.2363468259572982,291.1891784667969,291.1499938964844,272.1600036621094,270.7675170898437,284.1044311523437,293.3013000488281,291.1889343261719,1.0,0.2707232236862182,0.9356863498687744,0.9356863498687744,1.0,1.0,-1.3047276735305786,0.5676039457321167,0.7371237277984619,0.2569773495197296,0.0,0.0,0.3892619907855987,72.7710952758789,43.0,-3.2506520748138428,-9314.6640625,287.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0606689453125,306.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.23828125,18000.0,0.0,0.0,0.206643134355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301999032497406,0.3020037114620209,-4.683653060055804e-06,0.0,0.0002097165124723,0.0,0.0,13.821770668029783,0.0,0.0,0.0,0.309671550989151,4.0,0.0,1.0
810420,293.3139953613281,297.1499938964844,293.1499938964844,0.0787587389349937,-1893.53955078125,304.16583251953125,0.658713161945343,0.1309566646814346,0.1205683127045631,293.35675048828125,297.1499938964844,293.1499938964844,0.0510040186345577,-1481.4788818359375,304.1727294921875,0.5964620113372803,0.0960024669766426,0.0942805558443069,293.2247619628906,297.1499938964844,293.1499938964844,0.2407407760620117,-3590.704833984375,304.1596984863281,0.8858271241188049,0.3251108527183532,0.2287410497665405,293.2736511230469,297.1499938964844,293.1499938964844,0.3266307115554809,-6185.27880859375,304.16217041015625,0.9670905470848083,0.4143940508365631,0.3939486742019653,293.2003479003906,297.1499938964844,293.1499938964844,0.0143992528319358,-3666.938232421875,304.09576416015625,0.4600618481636047,0.050000000745058,0.2348076552152633,291.1880798339844,291.1499938964844,272.1966552734375,270.78729248046875,284.12603759765625,293.2997741699219,291.1879272460937,1.0,0.2603007853031158,0.9353494048118592,0.9353494048118592,1.0,1.0,-1.286972999572754,0.5594843029975891,0.72748863697052,0.2523671090602875,0.0,0.0,0.3842662572860718,64.27667999267578,31.0,-1.884892702102661,-9160.6015625,261.7005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137634277344,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.787109375,18000.0,0.0,0.0,0.2035662233829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963828146457672,0.2963874936103821,-4.664936113840668e-06,0.0,0.0002065938315354,0.0,0.0,13.478265762329102,0.0,0.0,0.0,0.3082564175128937,4.0,0.0,1.0
810480,293.3139953613281,297.1499938964844,293.1499938964844,0.0787587389349937,-1893.53955078125,304.16583251953125,0.658713161945343,0.1309566646814346,0.1205683127045631,293.35675048828125,297.1499938964844,293.1499938964844,0.0510040186345577,-1481.4788818359375,304.1727294921875,0.5964620113372803,0.0960024669766426,0.0942805558443069,293.2247619628906,297.1499938964844,293.1499938964844,0.2407407760620117,-3590.704833984375,304.1596984863281,0.8858271241188049,0.3251108527183532,0.2287410497665405,293.2736511230469,297.1499938964844,293.1499938964844,0.3266307115554809,-6185.27880859375,304.16217041015625,0.9670905470848083,0.4143940508365631,0.3939486742019653,293.2003479003906,297.1499938964844,293.1499938964844,0.0143992528319358,-3666.938232421875,304.09576416015625,0.4600618481636047,0.050000000745058,0.2348076552152633,291.1880798339844,291.1499938964844,272.1966552734375,270.78729248046875,284.12603759765625,293.2997741699219,291.1879272460937,1.0,0.2603007853031158,0.9353494048118592,0.9353494048118592,1.0,1.0,-1.286972999572754,0.5594843029975891,0.72748863697052,0.2523671090602875,0.0,0.0,0.3842662572860718,64.27667999267578,31.0,-1.884892702102661,-9160.6015625,261.7005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137634277344,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.787109375,18000.0,0.0,0.0,0.2035662233829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963828146457672,0.2963874936103821,-4.664936113840668e-06,0.0,0.0002065938315354,0.0,0.0,13.478265762329102,0.0,0.0,0.0,0.3082564175128937,4.0,0.0,1.0
810540,293.310791015625,297.1499938964844,293.1499938964844,0.0757330358028411,-1838.249267578125,304.16558837890625,0.6737972497940063,0.1274482458829879,0.1170505508780479,293.3559875488281,297.1499938964844,293.1499938964844,0.0463079437613487,-1400.0135498046875,304.1729736328125,0.6049437522888184,0.0909189507365226,0.0890949442982673,293.2235107421875,297.1499938964844,293.1499938964844,0.2388553172349929,-3568.419921875,304.1596069335937,0.9137614965438844,0.3234680593013763,0.2273241579532623,293.271484375,297.1499938964844,293.1499938964844,0.323619395494461,-6139.9287109375,304.1631164550781,0.9924111366271972,0.4116973578929901,0.3910339772701263,293.2005615234375,297.1499938964844,293.1499938964844,0.0141644133254885,-3635.2666015625,304.0775146484375,0.4799133539199829,0.050000000745058,0.2331096082925796,291.1881103515625,291.1499938964844,272.2333374023437,270.80645751953125,284.1473693847656,293.2979736328125,291.1880798339844,1.0,0.2485993057489395,0.9350124001502992,0.9350124001502992,1.0,1.0,-1.2692879438400269,0.551410973072052,0.7178769111633301,0.2477923035621643,0.0,0.0,0.3791969418525696,54.93953704833984,25.0,-0.1419090330600738,-9010.177734375,234.6809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9747314453125,306.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.068359375,18000.0,0.0,0.0,0.2005819827318191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908190190792084,0.2908236384391784,-4.646928118745564e-06,0.0,0.0002035652141785,0.0,0.0,13.143260955810549,0.0,0.0,0.0,0.3068769574165344,4.0,0.0,1.0
810600,293.310791015625,297.1499938964844,293.1499938964844,0.0757330358028411,-1838.249267578125,304.16558837890625,0.6737972497940063,0.1274482458829879,0.1170505508780479,293.3559875488281,297.1499938964844,293.1499938964844,0.0463079437613487,-1400.0135498046875,304.1729736328125,0.6049437522888184,0.0909189507365226,0.0890949442982673,293.2235107421875,297.1499938964844,293.1499938964844,0.2388553172349929,-3568.419921875,304.1596069335937,0.9137614965438844,0.3234680593013763,0.2273241579532623,293.271484375,297.1499938964844,293.1499938964844,0.323619395494461,-6139.9287109375,304.1631164550781,0.9924111366271972,0.4116973578929901,0.3910339772701263,293.2005615234375,297.1499938964844,293.1499938964844,0.0141644133254885,-3635.2666015625,304.0775146484375,0.4799133539199829,0.050000000745058,0.2331096082925796,291.1881103515625,291.1499938964844,272.2333374023437,270.80645751953125,284.1473693847656,293.2979736328125,291.1880798339844,1.0,0.2485993057489395,0.9350124001502992,0.9350124001502992,1.0,1.0,-1.2692879438400269,0.551410973072052,0.7178769111633301,0.2477923035621643,0.0,0.0,0.3791969418525696,54.93953704833984,25.0,-0.1419090330600738,-9010.177734375,234.6809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9747314453125,306.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.068359375,18000.0,0.0,0.0,0.2005819827318191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908190190792084,0.2908236384391784,-4.646928118745564e-06,0.0,0.0002035652141785,0.0,0.0,13.143260955810549,0.0,0.0,0.0,0.3068769574165344,4.0,0.0,1.0
810660,293.30743408203125,297.1499938964844,293.1499938964844,0.0727818980813026,-1784.597412109375,304.1653137207031,0.6858569979667664,0.1240572780370712,0.1137453243136406,293.3548583984375,297.1499938964844,293.1499938964844,0.0416670180857181,-1320.25244140625,304.1730651855469,0.6095048189163208,0.0859239846467971,0.0840989723801612,293.2221374511719,297.1499938964844,293.1499938964844,0.2368773818016052,-3544.78955078125,304.15972900390625,0.9398918151855468,0.3218872547149658,0.2260323017835617,293.2596740722656,297.1499938964844,293.1499938964844,0.3058168888092041,-5861.25732421875,304.1897888183594,0.9990000128746032,0.4109497666358948,0.3728547096252441,293.2004699707031,297.1499938964844,293.1499938964844,0.0139739513397216,-3608.489501953125,304.0600891113281,0.4930395185947418,0.050000000745058,0.2319258451461792,291.1988525390625,291.1499938964844,272.2699890136719,270.8251037597656,284.1733703613281,293.2940673828125,291.2029724121094,1.0,0.2374764829874038,0.9346809387207032,0.9346809387207032,1.0,1.0,-1.2345472574234009,0.5355737209320068,0.6989735960960388,0.2389649450778961,0.0,0.0,0.372385710477829,48.09970474243164,25.0,24.85597419738769,-8806.7763671875,207.79217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483337402344,306.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.52734375,18000.0,0.0,0.0,0.1976083815097808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846119701862335,0.2846165895462036,-4.628911028703442e-06,0.0,0.0002005473797908,0.0,0.0,12.779332160949709,0.0,0.0,0.0,0.3053677380084991,4.0,0.0,1.0
810720,293.30743408203125,297.1499938964844,293.1499938964844,0.0727818980813026,-1784.597412109375,304.1653137207031,0.6858569979667664,0.1240572780370712,0.1137453243136406,293.3548583984375,297.1499938964844,293.1499938964844,0.0416670180857181,-1320.25244140625,304.1730651855469,0.6095048189163208,0.0859239846467971,0.0840989723801612,293.2221374511719,297.1499938964844,293.1499938964844,0.2368773818016052,-3544.78955078125,304.15972900390625,0.9398918151855468,0.3218872547149658,0.2260323017835617,293.2596740722656,297.1499938964844,293.1499938964844,0.3058168888092041,-5861.25732421875,304.1897888183594,0.9990000128746032,0.4109497666358948,0.3728547096252441,293.2004699707031,297.1499938964844,293.1499938964844,0.0139739513397216,-3608.489501953125,304.0600891113281,0.4930395185947418,0.050000000745058,0.2319258451461792,291.1988525390625,291.1499938964844,272.2699890136719,270.8251037597656,284.1733703613281,293.2940673828125,291.2029724121094,1.0,0.2374764829874038,0.9346809387207032,0.9346809387207032,1.0,1.0,-1.2345472574234009,0.5355737209320068,0.6989735960960388,0.2389649450778961,0.0,0.0,0.372385710477829,48.09970474243164,25.0,24.85597419738769,-8806.7763671875,207.79217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483337402344,306.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.52734375,18000.0,0.0,0.0,0.1976083815097808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846119701862335,0.2846165895462036,-4.628911028703442e-06,0.0,0.0002005473797908,0.0,0.0,12.779332160949709,0.0,0.0,0.0,0.3053677380084991,4.0,0.0,1.0
810780,293.30438232421875,297.1499938964844,293.1499938964844,0.0698116719722747,-1730.8846435546875,304.1651611328125,0.6930012106895447,0.1206863820552825,0.1105659455060958,293.3538818359375,297.1499938964844,293.1499938964844,0.0370605364441871,-1240.97509765625,304.17303466796875,0.6090078353881836,0.0809346511960029,0.079223096370697,293.2210998535156,297.1499938964844,293.1499938964844,0.2346458286046981,-3517.847412109375,304.16015625,0.9581055641174316,0.3202705979347229,0.2248006165027618,293.2215576171875,297.1499938964844,293.1499938964844,0.2846634984016418,-5530.9091796875,304.211181640625,0.9990000128746032,0.4158661663532257,0.3520440757274627,293.2001953125,297.1499938964844,293.1499938964844,0.0138114597648382,-3584.164794921875,304.0434875488281,0.502678394317627,0.050000000745058,0.2311720848083496,291.2284240722656,291.1499938964844,272.3066711425781,270.84326171875,284.19757080078125,293.28662109375,291.2294616699219,1.0,0.2284976243972778,0.9343494772911072,0.9343494772911072,1.0,1.0,-1.1975047588348389,0.5188019275665283,0.6787027716636658,0.2294855713844299,0.0,0.0,0.3595842123031616,43.53354644775391,43.0,26.19728279113769,-8516.9296875,186.1331481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9657287597656,306.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5625,18000.0,0.0,0.0,0.1942253708839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722616195678711,0.2722662091255188,-4.59827424492687e-06,0.0,0.0001971140591194,0.0,0.0,12.08116340637207,0.0,0.0,0.0,0.3025572896003723,4.0,0.0,1.0
810840,293.30438232421875,297.1499938964844,293.1499938964844,0.0698116719722747,-1730.8846435546875,304.1651611328125,0.6930012106895447,0.1206863820552825,0.1105659455060958,293.3538818359375,297.1499938964844,293.1499938964844,0.0370605364441871,-1240.97509765625,304.17303466796875,0.6090078353881836,0.0809346511960029,0.079223096370697,293.2210998535156,297.1499938964844,293.1499938964844,0.2346458286046981,-3517.847412109375,304.16015625,0.9581055641174316,0.3202705979347229,0.2248006165027618,293.2215576171875,297.1499938964844,293.1499938964844,0.2846634984016418,-5530.9091796875,304.211181640625,0.9990000128746032,0.4158661663532257,0.3520440757274627,293.2001953125,297.1499938964844,293.1499938964844,0.0138114597648382,-3584.164794921875,304.0434875488281,0.502678394317627,0.050000000745058,0.2311720848083496,291.2284240722656,291.1499938964844,272.3066711425781,270.84326171875,284.19757080078125,293.28662109375,291.2294616699219,1.0,0.2284976243972778,0.9343494772911072,0.9343494772911072,1.0,1.0,-1.1975047588348389,0.5188019275665283,0.6787027716636658,0.2294855713844299,0.0,0.0,0.3595842123031616,43.53354644775391,43.0,26.19728279113769,-8516.9296875,186.1331481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9657287597656,306.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5625,18000.0,0.0,0.0,0.1942253708839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722616195678711,0.2722662091255188,-4.59827424492687e-06,0.0,0.0001971140591194,0.0,0.0,12.08116340637207,0.0,0.0,0.0,0.3025572896003723,4.0,0.0,1.0
810900,293.30303955078125,297.1499938964844,293.1499938964844,0.0684592872858047,-1706.79443359375,304.16485595703125,0.6911325454711914,0.1189945712685585,0.1090368032455444,293.353515625,297.1499938964844,293.1499938964844,0.0348921678960323,-1203.518310546875,304.1727905273437,0.6037127375602722,0.0784213542938232,0.0768385156989097,293.22076416015625,297.1499938964844,293.1499938964844,0.2338431477546692,-3508.384521484375,304.1597595214844,0.9593700766563416,0.3194376230239868,0.2242174595594406,293.2011413574219,297.1499938964844,293.1499938964844,0.2819887697696686,-5492.478515625,304.2047119140625,0.9990000128746032,0.4189713299274444,0.3498169779777527,293.2001342773437,297.1499938964844,293.1499938964844,0.0137790078297257,-3580.237060546875,304.0347900390625,0.5037779211997986,0.050000000745058,0.2310942262411117,291.23016357421875,291.1499938964844,272.32501220703125,270.8522033691406,284.2073974609375,293.2851867675781,291.2289733886719,1.0,0.2275009453296661,0.9341837167739868,0.9341837167739868,1.0,1.0,-1.1893290281295776,0.5151321887969971,0.6741968393325806,0.227327212691307,0.0,0.0,0.3540185391902923,42.99825286865234,43.0,8.965529441833496,-8405.8193359375,182.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99383544921875,306.4549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.37890625,18000.0,0.0,0.0,0.1922860890626907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661648988723755,0.2661694884300232,-4.579940650728531e-06,0.0,0.0001951459271367,0.0,0.0,11.734663963317873,0.0,0.0,0.0,0.3011471629142761,4.0,0.0,1.0
810960,293.30181884765625,297.1499938964844,293.1499938964844,0.0672131478786468,-1684.8896484375,304.1644287109375,0.6853144764900208,0.1172951608896255,0.1075379252433776,293.353271484375,297.1499938964844,293.1499938964844,0.0328281782567501,-1167.63427734375,304.1723937988281,0.5945471525192261,0.0758927837014198,0.0744784325361251,293.2204895019531,297.1499938964844,293.1499938964844,0.2333326339721679,-3502.6591796875,304.1589050292969,0.9551551342010498,0.3185903131961822,0.2236517667770385,293.18780517578125,297.1499938964844,293.1499938964844,0.285050630569458,-5545.5341796875,304.1890869140625,0.9990000128746032,0.4209535419940948,0.3532907366752624,293.20025634765625,297.1499938964844,293.1499938964844,0.0137842036783695,-3582.965087890625,304.0255432128906,0.5020698308944702,0.050000000745058,0.231216549873352,291.218994140625,291.1499938964844,272.34332275390625,270.86102294921875,284.2156677246094,293.2850952148437,291.2148742675781,1.0,0.2283904701471328,0.9341549873352052,0.9341549873352052,1.0,1.0,-1.188329577445984,0.5146896243095398,0.6736399531364441,0.2270447760820388,0.0,0.0,0.350462794303894,43.63593292236328,61.0,-17.177265167236328,-8334.3359375,183.4403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0251159667969,306.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.83984375,18000.0,0.0,0.0,0.1902541220188141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614041864871979,0.2614087760448456,-4.563461516227108e-06,0.0,0.0001930837461259,0.0,0.0,11.461877822875977,0.0,0.0,0.0,0.3000276982784271,4.0,0.0,1.0
811020,293.2996826171875,297.1499938964844,293.1499938964844,0.0648996233940124,-1644.7877197265625,304.1634826660156,0.6657099723815918,0.1138833463191986,0.1046224385499954,293.3529968261719,297.1499938964844,293.1499938964844,0.0288755223155021,-1099.50244140625,304.1715393066406,0.5670886039733887,0.0707992240786552,0.0698225945234298,293.2201843261719,297.1499938964844,293.1499938964844,0.2327978014945984,-3497.315673828125,304.1568298339844,0.9340186715126038,0.3168675601482391,0.2225723564624786,293.1915588378906,297.1499938964844,293.1499938964844,0.3042880296707153,-5857.22509765625,304.1436462402344,0.9990000128746032,0.4193228483200073,0.3731679618358612,293.2011108398437,297.1499938964844,293.1499938964844,0.0138665316626429,-3600.869873046875,304.0049743652344,0.4929022490978241,0.050000000745058,0.2319388836622238,291.1747741699219,291.1499938964844,272.3800048828125,270.8783874511719,284.2257080078125,293.28277587890625,291.1690979003906,1.0,0.2350246459245681,0.9340975880622864,0.9340975880622864,1.0,1.0,-1.2026634216308594,0.5211766958236694,0.6814867258071899,0.2306354641914367,0.0,0.0,0.3499526679515838,47.69573211669922,64.0,-53.308372497558594,-8329.8720703125,196.3010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0602722167969,306.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.337890625,18000.0,0.0,0.0,0.1863118559122085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584693133831024,0.2584738731384277,-4.545562205748865e-06,0.0,0.0001890828571049,0.0,0.0,11.276930809020996,0.0,0.0,0.0,0.2992057502269745,4.0,0.0,1.0
811080,293.2996826171875,297.1499938964844,293.1499938964844,0.0648996233940124,-1644.7877197265625,304.1634826660156,0.6657099723815918,0.1138833463191986,0.1046224385499954,293.3529968261719,297.1499938964844,293.1499938964844,0.0288755223155021,-1099.50244140625,304.1715393066406,0.5670886039733887,0.0707992240786552,0.0698225945234298,293.2201843261719,297.1499938964844,293.1499938964844,0.2327978014945984,-3497.315673828125,304.1568298339844,0.9340186715126038,0.3168675601482391,0.2225723564624786,293.1915588378906,297.1499938964844,293.1499938964844,0.3042880296707153,-5857.22509765625,304.1436462402344,0.9990000128746032,0.4193228483200073,0.3731679618358612,293.2011108398437,297.1499938964844,293.1499938964844,0.0138665316626429,-3600.869873046875,304.0049743652344,0.4929022490978241,0.050000000745058,0.2319388836622238,291.1747741699219,291.1499938964844,272.3800048828125,270.8783874511719,284.2257080078125,293.28277587890625,291.1690979003906,1.0,0.2350246459245681,0.9340975880622864,0.9340975880622864,1.0,1.0,-1.2026634216308594,0.5211766958236694,0.6814867258071899,0.2306354641914367,0.0,0.0,0.3499526679515838,47.69573211669922,64.0,-53.308372497558594,-8329.8720703125,196.3010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0602722167969,306.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.337890625,18000.0,0.0,0.0,0.1863118559122085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584693133831024,0.2584738731384277,-4.545562205748865e-06,0.0,0.0001890828571049,0.0,0.0,11.276930809020996,0.0,0.0,0.0,0.2992057502269745,4.0,0.0,1.0
811140,293.29766845703125,297.1499938964844,293.1499938964844,0.0625206232070922,-1603.763671875,304.1629638671875,0.647919774055481,0.1105030253529548,0.1017255708575248,293.3527526855469,297.1499938964844,293.1499938964844,0.0251897629350423,-1027.804443359375,304.17047119140625,0.5393680334091187,0.0657049342989921,0.0651563182473182,293.2198791503906,297.1499938964844,293.1499938964844,0.2321278899908065,-3490.035888671875,304.1557312011719,0.9137439131736756,0.3151538968086242,0.2214932888746261,293.2299194335937,297.1499938964844,293.1499938964844,0.3229175508022308,-6149.31884765625,304.1155090332031,0.9990071654319764,0.4105365872383117,0.3914433717727661,293.20281982421875,297.1499938964844,293.1499938964844,0.0139362756162881,-3616.548828125,303.9817810058594,0.4843533635139465,0.050000000745058,0.232699915766716,291.13623046875,291.1499938964844,272.4166564941406,270.8954772949219,284.23797607421875,293.2829284667969,291.1341247558594,1.0,0.2408977299928665,0.9340401887893676,0.9340401887893676,1.0,1.0,-1.2152148485183716,0.5268130898475647,0.6884017586708069,0.2339383512735366,0.0,0.0,0.3547516167163849,51.94344711303711,67.0,-42.78942108154297,-8404.94921875,209.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0145263671875,306.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.140625,18000.0,0.0,0.0,0.1831898987293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262247085571289,0.262251615524292,-4.5489655349229e-06,0.0,0.0001859144686022,0.0,0.0,11.468581199645996,0.0,0.0,0.0,0.2999193370342254,4.0,0.0,1.0
811200,293.29766845703125,297.1499938964844,293.1499938964844,0.0625206232070922,-1603.763671875,304.1629638671875,0.647919774055481,0.1105030253529548,0.1017255708575248,293.3527526855469,297.1499938964844,293.1499938964844,0.0251897629350423,-1027.804443359375,304.17047119140625,0.5393680334091187,0.0657049342989921,0.0651563182473182,293.2198791503906,297.1499938964844,293.1499938964844,0.2321278899908065,-3490.035888671875,304.1557312011719,0.9137439131736756,0.3151538968086242,0.2214932888746261,293.2299194335937,297.1499938964844,293.1499938964844,0.3229175508022308,-6149.31884765625,304.1155090332031,0.9990071654319764,0.4105365872383117,0.3914433717727661,293.20281982421875,297.1499938964844,293.1499938964844,0.0139362756162881,-3616.548828125,303.9817810058594,0.4843533635139465,0.050000000745058,0.232699915766716,291.13623046875,291.1499938964844,272.4166564941406,270.8954772949219,284.23797607421875,293.2829284667969,291.1341247558594,1.0,0.2408977299928665,0.9340401887893676,0.9340401887893676,1.0,1.0,-1.2152148485183716,0.5268130898475647,0.6884017586708069,0.2339383512735366,0.0,0.0,0.3547516167163849,51.94344711303711,67.0,-42.78942108154297,-8404.94921875,209.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0145263671875,306.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.140625,18000.0,0.0,0.0,0.1831898987293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262247085571289,0.262251615524292,-4.5489655349229e-06,0.0,0.0001859144686022,0.0,0.0,11.468581199645996,0.0,0.0,0.0,0.2999193370342254,4.0,0.0,1.0
811260,293.29559326171875,297.1499938964844,293.1499938964844,0.0598962269723415,-1558.173828125,304.1630249023437,0.6284648180007935,0.1071813553571701,0.0989614129066467,293.35235595703125,297.1499938964844,293.1499938964844,0.0216615851968526,-954.7335205078124,304.1695251464844,0.5101218819618225,0.0606498643755912,0.0606066770851612,293.219482421875,297.1499938964844,293.1499938964844,0.2304858714342117,-3470.033935546875,304.1566162109375,0.8906626105308533,0.3134613633155823,0.2204945683479309,293.2574157714844,297.1499938964844,293.1499938964844,0.3156740367412567,-6031.01123046875,304.1387939453125,0.9753299355506896,0.4028784334659576,0.3837427496910095,293.205078125,297.1499938964844,293.1499938964844,0.0139663107693195,-3622.314453125,303.95733642578125,0.4720421731472015,0.050000000745058,0.2338276803493499,291.1507263183594,291.1499938964844,272.4533386230469,270.91229248046875,284.2638244628906,293.28875732421875,291.1543273925781,1.0,0.2453770339488983,0.9334844946861268,0.9334844946861268,1.0,1.0,-1.1972899436950684,0.518650472164154,0.6786394715309143,0.2294682711362838,0.0,0.0,0.3543940782546997,57.70674896240234,70.0,14.914743423461914,-8350.232421875,214.9390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90460205078125,306.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1810423284769058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641217410564422,0.2641263008117676,-4.558239197649527e-06,0.0,0.000183734940947,0.0,0.0,11.582232475280762,0.0,0.0,0.0,0.300371766090393,4.0,0.0,1.0
811320,293.29559326171875,297.1499938964844,293.1499938964844,0.0598962269723415,-1558.173828125,304.1630249023437,0.6284648180007935,0.1071813553571701,0.0989614129066467,293.35235595703125,297.1499938964844,293.1499938964844,0.0216615851968526,-954.7335205078124,304.1695251464844,0.5101218819618225,0.0606498643755912,0.0606066770851612,293.219482421875,297.1499938964844,293.1499938964844,0.2304858714342117,-3470.033935546875,304.1566162109375,0.8906626105308533,0.3134613633155823,0.2204945683479309,293.2574157714844,297.1499938964844,293.1499938964844,0.3156740367412567,-6031.01123046875,304.1387939453125,0.9753299355506896,0.4028784334659576,0.3837427496910095,293.205078125,297.1499938964844,293.1499938964844,0.0139663107693195,-3622.314453125,303.95733642578125,0.4720421731472015,0.050000000745058,0.2338276803493499,291.1507263183594,291.1499938964844,272.4533386230469,270.91229248046875,284.2638244628906,293.28875732421875,291.1543273925781,1.0,0.2453770339488983,0.9334844946861268,0.9334844946861268,1.0,1.0,-1.1972899436950684,0.518650472164154,0.6786394715309143,0.2294682711362838,0.0,0.0,0.3543940782546997,57.70674896240234,70.0,14.914743423461914,-8350.232421875,214.9390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90460205078125,306.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1810423284769058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641217410564422,0.2641263008117676,-4.558239197649527e-06,0.0,0.000183734940947,0.0,0.0,11.582232475280762,0.0,0.0,0.0,0.300371766090393,4.0,0.0,1.0
811380,293.29376220703125,297.1499938964844,293.1499938964844,0.0572304539382457,-1512.4158935546875,304.1631164550781,0.6128456592559814,0.1038660407066345,0.0961595401167869,293.3521423339844,297.1499938964844,293.1499938964844,0.0184640120714902,-881.0335083007812,304.1683349609375,0.4869979321956634,0.0555713400244712,0.0559945069253444,293.2193908691406,297.1499938964844,293.1499938964844,0.228807732462883,-3449.690673828125,304.1571655273437,0.8743596076965332,0.3117227256298065,0.2194321006536483,293.2654724121094,297.1499938964844,293.1499938964844,0.3112013339996338,-5959.083984375,304.14971923828125,0.9555422067642212,0.3984979093074798,0.3792663514614105,293.2077941894531,297.1499938964844,293.1499938964844,0.0139722907915711,-3624.96533203125,303.9309387207031,0.4608592689037323,0.050000000745058,0.2347472757101059,291.1661376953125,291.1499938964844,272.489990234375,270.9289245605469,284.2864074707031,293.2911376953125,291.1667175292969,1.0,0.2490463852882385,0.9329288005828856,0.9329288005828856,1.0,1.0,-1.1828447580337524,0.512089729309082,0.6707549691200256,0.2258469760417938,0.0,0.0,0.3508932888507843,62.41020965576172,73.0,13.52319049835205,-8222.0732421875,219.5039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79754638671875,306.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.859375,18000.0,0.0,0.0,0.1793165951967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606451213359833,0.2606496810913086,-4.552493919618428e-06,0.0,0.0001819835597416,0.0,0.0,11.398930549621582,0.0,0.0,0.0,0.2996791303157806,4.0,0.0,1.0
811440,293.29376220703125,297.1499938964844,293.1499938964844,0.0572304539382457,-1512.4158935546875,304.1631164550781,0.6128456592559814,0.1038660407066345,0.0961595401167869,293.3521423339844,297.1499938964844,293.1499938964844,0.0184640120714902,-881.0335083007812,304.1683349609375,0.4869979321956634,0.0555713400244712,0.0559945069253444,293.2193908691406,297.1499938964844,293.1499938964844,0.228807732462883,-3449.690673828125,304.1571655273437,0.8743596076965332,0.3117227256298065,0.2194321006536483,293.2654724121094,297.1499938964844,293.1499938964844,0.3112013339996338,-5959.083984375,304.14971923828125,0.9555422067642212,0.3984979093074798,0.3792663514614105,293.2077941894531,297.1499938964844,293.1499938964844,0.0139722907915711,-3624.96533203125,303.9309387207031,0.4608592689037323,0.050000000745058,0.2347472757101059,291.1661376953125,291.1499938964844,272.489990234375,270.9289245605469,284.2864074707031,293.2911376953125,291.1667175292969,1.0,0.2490463852882385,0.9329288005828856,0.9329288005828856,1.0,1.0,-1.1828447580337524,0.512089729309082,0.6707549691200256,0.2258469760417938,0.0,0.0,0.3508932888507843,62.41020965576172,73.0,13.52319049835205,-8222.0732421875,219.5039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79754638671875,306.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.859375,18000.0,0.0,0.0,0.1793165951967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606451213359833,0.2606496810913086,-4.552493919618428e-06,0.0,0.0001819835597416,0.0,0.0,11.398930549621582,0.0,0.0,0.0,0.2996791303157806,4.0,0.0,1.0
811500,293.29278564453125,297.1499938964844,293.1499938964844,0.0559203773736953,-1490.165771484375,304.1631164550781,0.6052272915840149,0.1022328361868858,0.0947665721178054,293.3519592285156,297.1499938964844,293.1499938964844,0.017014293000102,-844.42822265625,304.1676330566406,0.4752695858478546,0.0530424751341342,0.0536833144724369,293.2193298339844,297.1499938964844,293.1499938964844,0.2280397266149521,-3440.446533203125,304.1572570800781,0.8676020503044128,0.3108565807342529,0.2188926041126251,293.2667541503906,297.1499938964844,293.1499938964844,0.3095735609531402,-5933.28564453125,304.1527099609375,0.9468475580215454,0.3967823386192322,0.3776249587535858,293.20916748046875,297.1499938964844,293.1499938964844,0.013974861241877,-3626.587158203125,303.9173278808594,0.4558718800544739,0.050000000745058,0.2351590245962143,291.1690673828125,291.1499938964844,272.5083312988281,270.9371643066406,284.29705810546875,293.2914733886719,291.1697692871094,1.0,0.2506718337535858,0.9326509833335876,0.9326509833335876,1.0,1.0,-1.1762747764587402,0.5091049075126648,0.6671698689460754,0.2242130637168884,0.0,0.0,0.3493280708789825,64.51591491699219,73.0,11.745278358459473,-8166.17822265625,221.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516174316406,306.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.125,18000.0,0.0,0.0,0.1785284578800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591608762741089,0.2591654360294342,-4.548363449430326e-06,0.0,0.0001811836991691,0.0,0.0,11.317052841186523,0.0,0.0,0.0,0.2993433177471161,4.0,0.0,1.0
