time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.29180908203125,297.1499938964844,293.1499938964844,0.0546153113245964,-1468.117431640625,304.1631164550781,0.597812294960022,0.1006196737289428,0.0933861285448074,293.35174560546875,297.1499938964844,293.1499938964844,0.0157441962510347,-809.5671997070312,304.1667175292969,0.4603655040264129,0.0505263917148113,0.051380168646574,293.21923828125,297.1499938964844,293.1499938964844,0.2272702157497406,-3431.1806640625,304.1573486328125,0.8614984154701233,0.3099946975708008,0.2183523178100586,293.2672119140625,297.1499938964844,293.1499938964844,0.3080892562866211,-5909.947265625,304.1549072265625,0.9387555718421936,0.3952123522758484,0.3761638402938843,293.21051025390625,297.1499938964844,293.1499938964844,0.0139745734632015,-3627.801513671875,303.9035339355469,0.4514525830745697,0.050000000745058,0.2355488538742065,291.172119140625,291.1499938964844,272.52667236328125,270.9454040527344,284.307373046875,293.2915344238281,291.1726989746094,1.0,0.2521925568580627,0.9325340390205384,0.9325340390205384,1.0,1.0,-1.1699187755584717,0.5062224268913269,0.6636962890625,0.2226453572511673,0.0,0.0,0.3475440442562103,66.50821685791016,76.0,9.969925880432127,-8109.84912109375,223.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101745605469,306.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4140625,18000.0,0.0,0.0,0.1777825802564621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575223743915558,0.2575269043445587,-4.54405653727008e-06,0.0,0.0001804267230909,0.0,0.0,11.227529525756836,0.0,0.0,0.0,0.2989767789840698,4.0,0.0,1.0
811620,293.2897033691406,297.1499938964844,293.1499938964844,0.0520475059747695,-1425.1236572265625,304.1630249023437,0.584007978439331,0.0974534824490547,0.0906589552760124,293.3529052734375,297.1499938964844,293.1499938964844,0.0145708993077278,-778.4678955078125,304.0973205566406,0.4444086849689483,0.050000000745058,0.0498025082051754,293.21905517578125,297.1499938964844,293.1499938964844,0.2258195728063583,-3413.7939453125,304.15728759765625,0.8513848185539246,0.308280348777771,0.2172632664442062,293.2669372558594,297.1499938964844,293.1499938964844,0.3054492771625519,-5868.9208984375,304.1576232910156,0.9249330759048462,0.3923001289367676,0.3735041916370392,293.2131042480469,297.1499938964844,293.1499938964844,0.0139687405899167,-3629.90673828125,303.8753967285156,0.4443952441215515,0.050000000745058,0.2362286448478698,291.1736145019531,291.1499938964844,272.5633239746094,270.9618225097656,284.3269348144531,293.2919006347656,291.1730041503906,1.0,0.2550850808620453,0.9323001503944396,0.9323001503944396,1.0,1.0,-1.1610655784606934,0.5022045969963074,0.658860981464386,0.2204758375883102,0.0,0.0,0.3441839516162872,70.0145034790039,79.0,0.8152973651885986,-8009.13134765625,227.1210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,306.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.1763761341571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540990114212036,0.2541035413742065,-4.53461234428687e-06,0.0,0.00017899935483,0.0,0.0,11.040358543395996,0.0,0.0,0.0,0.2982150614261627,4.0,0.0,1.0
811680,293.2897033691406,297.1499938964844,293.1499938964844,0.0520475059747695,-1425.1236572265625,304.1630249023437,0.584007978439331,0.0974534824490547,0.0906589552760124,293.3529052734375,297.1499938964844,293.1499938964844,0.0145708993077278,-778.4678955078125,304.0973205566406,0.4444086849689483,0.050000000745058,0.0498025082051754,293.21905517578125,297.1499938964844,293.1499938964844,0.2258195728063583,-3413.7939453125,304.15728759765625,0.8513848185539246,0.308280348777771,0.2172632664442062,293.2669372558594,297.1499938964844,293.1499938964844,0.3054492771625519,-5868.9208984375,304.1576232910156,0.9249330759048462,0.3923001289367676,0.3735041916370392,293.2131042480469,297.1499938964844,293.1499938964844,0.0139687405899167,-3629.90673828125,303.8753967285156,0.4443952441215515,0.050000000745058,0.2362286448478698,291.1736145019531,291.1499938964844,272.5633239746094,270.9618225097656,284.3269348144531,293.2919006347656,291.1730041503906,1.0,0.2550850808620453,0.9323001503944396,0.9323001503944396,1.0,1.0,-1.1610655784606934,0.5022045969963074,0.658860981464386,0.2204758375883102,0.0,0.0,0.3441839516162872,70.0145034790039,79.0,0.8152973651885986,-8009.13134765625,227.1210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,306.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.1763761341571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540990114212036,0.2541035413742065,-4.53461234428687e-06,0.0,0.00017899935483,0.0,0.0,11.040358543395996,0.0,0.0,0.0,0.2982150614261627,4.0,0.0,1.0
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.049554843455553,-1383.836181640625,304.162841796875,0.5708837509155273,0.094379998743534,0.0880010798573494,293.3600769042969,297.1499938964844,293.1499938964844,0.0143578201532363,-774.5818481445312,304.0033569335937,0.4385781288146972,0.050000000745058,0.0499312877655029,293.21875,297.1499938964844,293.1499938964844,0.2244924455881118,-3397.9736328125,304.1570739746094,0.8427238464355469,0.3065893650054931,0.2161797732114792,293.265869140625,297.1499938964844,293.1499938964844,0.3030875027179718,-5832.642578125,304.15899658203125,0.913039207458496,0.3895505368709564,0.3710186779499054,293.2156677246094,297.1499938964844,293.1499938964844,0.0139625240117311,-3632.5029296875,303.8463134765625,0.4385781288146972,0.050000000745058,0.2368525564670562,291.16876220703125,291.1499938964844,272.6000061035156,270.9782409667969,284.3471984863281,293.2946472167969,291.1683959960937,1.0,0.2578830420970917,0.9320662617683412,0.9320662617683412,1.0,1.0,-1.1544947624206543,0.4992068707942962,0.6552878618240356,0.2189117074012756,0.0,0.0,0.3420368134975433,73.25577545166016,67.0,-3.6081292629241934,-7934.90380859375,231.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,306.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.177734375,18000.0,0.0,0.0,0.1750954389572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517802119255066,0.2517847418785095,-4.526986685959855e-06,0.0,0.0001776996068656,0.0,0.0,10.911477088928224,0.0,0.0,0.0,0.2976771891117096,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.049554843455553,-1383.836181640625,304.162841796875,0.5708837509155273,0.094379998743534,0.0880010798573494,293.3600769042969,297.1499938964844,293.1499938964844,0.0143578201532363,-774.5818481445312,304.0033569335937,0.4385781288146972,0.050000000745058,0.0499312877655029,293.21875,297.1499938964844,293.1499938964844,0.2244924455881118,-3397.9736328125,304.1570739746094,0.8427238464355469,0.3065893650054931,0.2161797732114792,293.265869140625,297.1499938964844,293.1499938964844,0.3030875027179718,-5832.642578125,304.15899658203125,0.913039207458496,0.3895505368709564,0.3710186779499054,293.2156677246094,297.1499938964844,293.1499938964844,0.0139625240117311,-3632.5029296875,303.8463134765625,0.4385781288146972,0.050000000745058,0.2368525564670562,291.16876220703125,291.1499938964844,272.6000061035156,270.9782409667969,284.3471984863281,293.2946472167969,291.1683959960937,1.0,0.2578830420970917,0.9320662617683412,0.9320662617683412,1.0,1.0,-1.1544947624206543,0.4992068707942962,0.6552878618240356,0.2189117074012756,0.0,0.0,0.3420368134975433,73.25577545166016,67.0,-3.6081292629241934,-7934.90380859375,231.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,306.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.177734375,18000.0,0.0,0.0,0.1750954389572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517802119255066,0.2517847418785095,-4.526986685959855e-06,0.0,0.0001776996068656,0.0,0.0,10.911477088928224,0.0,0.0,0.0,0.2976771891117096,4.0,0.0,1.0
811860,293.2847595214844,297.1499938964844,293.1499938964844,0.0469508022069931,-1340.9697265625,304.16290283203125,0.5658315420150757,0.0914355888962745,0.0852739065885543,293.3710021972656,297.1499938964844,293.1499938964844,0.0140428785234689,-767.3931274414062,303.8979797363281,0.4406473934650421,0.050000000745058,0.0498830117285251,293.21826171875,297.1499938964844,293.1499938964844,0.2229472696781158,-3379.3525390625,304.1573181152344,0.8438528180122375,0.3049471080303192,0.2149896621704101,293.264404296875,297.1499938964844,293.1499938964844,0.3005164265632629,-5793.08642578125,304.1602783203125,0.9140154719352722,0.386914849281311,0.3684632778167724,293.2181396484375,297.1499938964844,293.1499938964844,0.0138616850599646,-3620.61474609375,303.81695556640625,0.4406473934650421,0.050000000745058,0.236623540520668,291.1684265136719,291.1499938964844,272.6366577148437,270.99468994140625,284.3691101074219,293.2992553710937,291.1686706542969,1.0,0.2552960216999054,0.9317892789840698,0.9317892789840698,1.0,1.0,-1.1463937759399414,0.4955132007598877,0.6508805155754089,0.2169907540082931,0.0,0.0,0.3396541476249695,71.9244613647461,55.0,0.1288355141878128,-7861.31787109375,225.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,306.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1739511787891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496350556612014,0.2496395856142044,-4.521078608377138e-06,0.0,0.0001765383349265,0.0,0.0,10.795390129089355,0.0,0.0,0.0,0.2971969544887543,4.0,0.0,1.0
811920,293.2847595214844,297.1499938964844,293.1499938964844,0.0469508022069931,-1340.9697265625,304.16290283203125,0.5658315420150757,0.0914355888962745,0.0852739065885543,293.3710021972656,297.1499938964844,293.1499938964844,0.0140428785234689,-767.3931274414062,303.8979797363281,0.4406473934650421,0.050000000745058,0.0498830117285251,293.21826171875,297.1499938964844,293.1499938964844,0.2229472696781158,-3379.3525390625,304.1573181152344,0.8438528180122375,0.3049471080303192,0.2149896621704101,293.264404296875,297.1499938964844,293.1499938964844,0.3005164265632629,-5793.08642578125,304.1602783203125,0.9140154719352722,0.386914849281311,0.3684632778167724,293.2181396484375,297.1499938964844,293.1499938964844,0.0138616850599646,-3620.61474609375,303.81695556640625,0.4406473934650421,0.050000000745058,0.236623540520668,291.1684265136719,291.1499938964844,272.6366577148437,270.99468994140625,284.3691101074219,293.2992553710937,291.1686706542969,1.0,0.2552960216999054,0.9317892789840698,0.9317892789840698,1.0,1.0,-1.1463937759399414,0.4955132007598877,0.6508805155754089,0.2169907540082931,0.0,0.0,0.3396541476249695,71.9244613647461,55.0,0.1288355141878128,-7861.31787109375,225.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,306.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1739511787891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496350556612014,0.2496395856142044,-4.521078608377138e-06,0.0,0.0001765383349265,0.0,0.0,10.795390129089355,0.0,0.0,0.0,0.2971969544887543,4.0,0.0,1.0
811980,293.28155517578125,297.1499938964844,293.1499938964844,0.044339045882225,-1298.23779296875,304.1629638671875,0.5672909617424011,0.0886686369776725,0.082574762403965,293.3836669921875,297.1499938964844,293.1499938964844,0.0136517854407429,-757.5617065429688,303.7850341796875,0.4491696953773498,0.050000000745058,0.0497012734413147,293.2174377441406,297.1499938964844,293.1499938964844,0.2212892472743988,-3359.2861328125,304.1576232910156,0.8527492880821228,0.3033868372440338,0.213755652308464,293.26251220703125,297.1499938964844,293.1499938964844,0.2978312373161316,-5751.7734375,304.16131591796875,0.92515766620636,0.3844000101089477,0.3658885657787323,293.2202453613281,297.1499938964844,293.1499938964844,0.0136945471167564,-3598.29248046875,303.7878112792969,0.4491696953773498,0.050000000745058,0.2357614338397979,291.1713256835937,291.1499938964844,272.67333984375,271.0112609863281,284.3921203613281,293.3051147460937,291.17169189453125,1.0,0.2492459565401077,0.9315122365951538,0.9315122365951538,1.0,1.0,-1.1373298168182373,0.4913860559463501,0.6459437608718872,0.214845597743988,0.0,0.0,0.3366286754608154,67.2018051147461,43.0,3.2686843872070312,-7779.60888671875,213.5133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,305.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44140625,18000.0,0.0,0.0,0.172869324684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469392865896225,0.2469438016414642,-4.514378360909177e-06,0.0,0.0001754403929226,0.0,0.0,10.65180778503418,0.0,0.0,0.0,0.2966133654117584,4.0,0.0,1.0
812040,293.28155517578125,297.1499938964844,293.1499938964844,0.044339045882225,-1298.23779296875,304.1629638671875,0.5672909617424011,0.0886686369776725,0.082574762403965,293.3836669921875,297.1499938964844,293.1499938964844,0.0136517854407429,-757.5617065429688,303.7850341796875,0.4491696953773498,0.050000000745058,0.0497012734413147,293.2174377441406,297.1499938964844,293.1499938964844,0.2212892472743988,-3359.2861328125,304.1576232910156,0.8527492880821228,0.3033868372440338,0.213755652308464,293.26251220703125,297.1499938964844,293.1499938964844,0.2978312373161316,-5751.7734375,304.16131591796875,0.92515766620636,0.3844000101089477,0.3658885657787323,293.2202453613281,297.1499938964844,293.1499938964844,0.0136945471167564,-3598.29248046875,303.7878112792969,0.4491696953773498,0.050000000745058,0.2357614338397979,291.1713256835937,291.1499938964844,272.67333984375,271.0112609863281,284.3921203613281,293.3051147460937,291.17169189453125,1.0,0.2492459565401077,0.9315122365951538,0.9315122365951538,1.0,1.0,-1.1373298168182373,0.4913860559463501,0.6459437608718872,0.214845597743988,0.0,0.0,0.3366286754608154,67.2018051147461,43.0,3.2686843872070312,-7779.60888671875,213.5133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,305.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44140625,18000.0,0.0,0.0,0.172869324684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469392865896225,0.2469438016414642,-4.514378360909177e-06,0.0,0.0001754403929226,0.0,0.0,10.65180778503418,0.0,0.0,0.0,0.2966133654117584,4.0,0.0,1.0
812100,293.27978515625,297.1499938964844,293.1499938964844,0.043051928281784,-1277.2569580078125,304.1629333496094,0.5700814723968506,0.0873481631278991,0.0812512785196304,293.3902893066406,297.1499938964844,293.1499938964844,0.0134408278390765,-752.0072021484375,303.726318359375,0.4557526111602783,0.050000000745058,0.0495767183601856,293.2169189453125,297.1499938964844,293.1499938964844,0.2204489409923553,-3349.106201171875,304.15777587890625,0.8598151206970215,0.3026350438594818,0.2131341993808746,293.2614440917969,297.1499938964844,293.1499938964844,0.2964827418327331,-5731.04150390625,304.1617126464844,0.9340786933898926,0.3831840753555298,0.3646076917648315,293.2211303710937,297.1499938964844,293.1499938964844,0.0135959843173623,-3584.6787109375,303.7734069824219,0.4557526111602783,0.050000000745058,0.2351706027984619,291.1730651855469,291.1499938964844,272.6916809082031,271.01959228515625,284.4039611816406,293.30841064453125,291.1734619140625,1.0,0.2452398687601089,0.9313737750053406,0.9313737750053406,1.0,1.0,-1.1325992345809937,0.4892326891422272,0.6433665752410889,0.213731586933136,0.0,0.0,0.334916740655899,63.98534393310547,43.0,4.155856609344482,-7736.7529296875,205.73692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837646484375,305.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.64453125,18000.0,0.0,0.0,0.1723244488239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454068213701248,0.2454113364219665,-4.510548478720011e-06,0.0,0.000174887405592,0.0,0.0,10.570459365844728,0.0,0.0,0.0,0.2962829768657684,4.0,0.0,1.0
812160,293.2779846191406,297.1499938964844,293.1499938964844,0.0417792089283466,-1256.5413818359375,304.16290283203125,0.5741961002349854,0.0860579013824462,0.0799451246857643,293.3970642089844,297.1499938964844,293.1499938964844,0.0132234720513224,-746.129150390625,303.66619873046875,0.464007019996643,0.050000000745058,0.0494357123970985,293.2163391113281,297.1499938964844,293.1499938964844,0.2196062058210373,-3338.8916015625,304.15789794921875,0.868716835975647,0.3018989264965057,0.2125125080347061,293.26031494140625,297.1499938964844,293.1499938964844,0.2951368391513824,-5710.35546875,304.1620178222656,0.945017158985138,0.3819926381111145,0.3633346557617187,293.2219543457031,297.1499938964844,293.1499938964844,0.0134907001629471,-3569.897216796875,303.7590637207031,0.464007019996643,0.050000000745058,0.2345017343759536,291.1749267578125,291.1499938964844,272.7099914550781,271.0279846191406,284.4159545898437,293.3119812011719,291.17535400390625,1.0,0.2407100200653076,0.9312466979026794,0.9312466979026794,1.0,1.0,-1.1277852058410645,0.4870418012142181,0.6407434344291687,0.212602898478508,0.0,0.0,0.3330692648887634,60.35165786743164,31.0,4.72409200668335,-7692.85205078125,197.1936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,305.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8046875,18000.0,0.0,0.0,0.1717641353607177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437591254711151,0.2437636256217956,-4.506427558226278e-06,0.0,0.0001743187604006,0.0,0.0,10.483245849609377,0.0,0.0,0.0,0.2959286570549011,4.0,0.0,1.0
812220,293.27471923828125,297.1499938964844,293.1499938964844,0.0392286628484725,-1215.03955078125,304.162841796875,0.5864085555076599,0.0834774151444435,0.0773269385099411,293.411376953125,297.1499938964844,293.1499938964844,0.0127755487337708,-733.5712280273438,303.54071044921875,0.4812253713607788,0.050000000745058,0.0491175912320613,293.21514892578125,297.1499938964844,293.1499938964844,0.2179199755191803,-3318.439453125,304.1580810546875,0.8927754163742065,0.3004580736160278,0.211268275976181,293.25799560546875,297.1499938964844,293.1499938964844,0.2924640476703644,-5669.28466796875,304.1624755859375,0.971650004386902,0.3796678781509399,0.3608123660087585,293.22332763671875,297.1499938964844,293.1499938964844,0.0132670905441045,-3537.877685546875,303.7306823730469,0.4812253713607788,0.050000000745058,0.2329927086830139,291.1786499023437,291.1499938964844,272.7466735839844,271.044921875,284.4407043457031,293.3200988769531,291.1790771484375,1.0,0.2303381562232971,0.9309925436973572,0.9309925436973572,1.0,1.0,-1.1179287433624268,0.4825540781021118,0.6353747248649597,0.2103127390146255,0.0,0.0,0.328995794057846,52.168155670166016,25.0,5.110601902008057,-7602.134765625,178.50074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,305.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9140625,18000.0,0.0,0.0,0.1705647855997085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401362657546997,0.2401407659053802,-4.497366262512514e-06,0.0,0.0001731015654513,0.0,0.0,10.292424201965332,0.0,0.0,0.0,0.2951536476612091,4.0,0.0,1.0
812280,293.27471923828125,297.1499938964844,293.1499938964844,0.0392286628484725,-1215.03955078125,304.162841796875,0.5864085555076599,0.0834774151444435,0.0773269385099411,293.411376953125,297.1499938964844,293.1499938964844,0.0127755487337708,-733.5712280273438,303.54071044921875,0.4812253713607788,0.050000000745058,0.0491175912320613,293.21514892578125,297.1499938964844,293.1499938964844,0.2179199755191803,-3318.439453125,304.1580810546875,0.8927754163742065,0.3004580736160278,0.211268275976181,293.25799560546875,297.1499938964844,293.1499938964844,0.2924640476703644,-5669.28466796875,304.1624755859375,0.971650004386902,0.3796678781509399,0.3608123660087585,293.22332763671875,297.1499938964844,293.1499938964844,0.0132670905441045,-3537.877685546875,303.7306823730469,0.4812253713607788,0.050000000745058,0.2329927086830139,291.1786499023437,291.1499938964844,272.7466735839844,271.044921875,284.4407043457031,293.3200988769531,291.1790771484375,1.0,0.2303381562232971,0.9309925436973572,0.9309925436973572,1.0,1.0,-1.1179287433624268,0.4825540781021118,0.6353747248649597,0.2103127390146255,0.0,0.0,0.328995794057846,52.168155670166016,25.0,5.110601902008057,-7602.134765625,178.50074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,305.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9140625,18000.0,0.0,0.0,0.1705647855997085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401362657546997,0.2401407659053802,-4.497366262512514e-06,0.0,0.0001731015654513,0.0,0.0,10.292424201965332,0.0,0.0,0.0,0.2951536476612091,4.0,0.0,1.0
812340,293.27178955078125,297.1499938964844,293.1499938964844,0.0367229431867599,-1174.14453125,304.1627502441406,0.5997486114501953,0.0809163004159927,0.0747426524758338,293.4263916015625,297.1499938964844,293.1499938964844,0.0123486816883087,-721.2239379882812,303.408447265625,0.4966569244861603,0.050000000745058,0.0488307662308216,293.2139892578125,297.1499938964844,293.1499938964844,0.216300830245018,-3298.81005859375,304.1580810546875,0.9213428497314452,0.2990420460700989,0.210068017244339,293.2556457519531,297.1499938964844,293.1499938964844,0.2898590266704559,-5629.55419921875,304.16265869140625,0.995755136013031,0.377406507730484,0.3583839237689972,293.2244873046875,297.1499938964844,293.1499938964844,0.013062871992588,-3508.38525390625,303.7022705078125,0.4966569244861603,0.050000000745058,0.2316321283578872,291.1817932128906,291.1499938964844,272.7833251953125,271.06219482421875,284.46630859375,293.3294982910156,291.1820678710937,1.0,0.2207268923521042,0.9307383894920348,0.9307383894920348,1.0,1.0,-1.1084476709365845,0.4782235026359558,0.6302241683006287,0.2081644684076309,0.0,0.0,0.3245292603969574,44.784061431884766,25.0,4.1222028732299805,-7510.15576171875,161.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.416015625,18000.0,0.0,0.0,0.1692189127206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236162781715393,0.2361672669649124,-4.487398655328434e-06,0.0,0.0001717356935841,0.0,0.0,10.084545135498049,0.0,0.0,0.0,0.2943096756935119,4.0,0.0,1.0
812400,293.27178955078125,297.1499938964844,293.1499938964844,0.0367229431867599,-1174.14453125,304.1627502441406,0.5997486114501953,0.0809163004159927,0.0747426524758338,293.4263916015625,297.1499938964844,293.1499938964844,0.0123486816883087,-721.2239379882812,303.408447265625,0.4966569244861603,0.050000000745058,0.0488307662308216,293.2139892578125,297.1499938964844,293.1499938964844,0.216300830245018,-3298.81005859375,304.1580810546875,0.9213428497314452,0.2990420460700989,0.210068017244339,293.2556457519531,297.1499938964844,293.1499938964844,0.2898590266704559,-5629.55419921875,304.16265869140625,0.995755136013031,0.377406507730484,0.3583839237689972,293.2244873046875,297.1499938964844,293.1499938964844,0.013062871992588,-3508.38525390625,303.7022705078125,0.4966569244861603,0.050000000745058,0.2316321283578872,291.1817932128906,291.1499938964844,272.7833251953125,271.06219482421875,284.46630859375,293.3294982910156,291.1820678710937,1.0,0.2207268923521042,0.9307383894920348,0.9307383894920348,1.0,1.0,-1.1084476709365845,0.4782235026359558,0.6302241683006287,0.2081644684076309,0.0,0.0,0.3245292603969574,44.784061431884766,25.0,4.1222028732299805,-7510.15576171875,161.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.416015625,18000.0,0.0,0.0,0.1692189127206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236162781715393,0.2361672669649124,-4.487398655328434e-06,0.0,0.0001717356935841,0.0,0.0,10.084545135498049,0.0,0.0,0.0,0.2943096756935119,4.0,0.0,1.0
812460,293.268798828125,297.1499938964844,293.1499938964844,0.0343757607042789,-1135.392578125,304.16241455078125,0.6056928038597107,0.0784358158707618,0.072347454726696,293.4415283203125,297.1499938964844,293.1499938964844,0.0119739165529608,-710.0562744140625,303.2713623046875,0.5068649053573608,0.050000000745058,0.0486734583973884,293.2129211425781,297.1499938964844,293.1499938964844,0.214644119143486,-3278.547607421875,304.1581726074219,0.9409239292144777,0.2976407408714294,0.2089773565530777,293.2440795898437,297.1499938964844,293.1499938964844,0.2756019532680511,-5402.462890625,304.1827392578125,0.9990000128746032,0.3770262897014618,0.3437327444553375,293.2254943847656,297.1499938964844,293.1499938964844,0.0129093248397111,-3485.72998046875,303.6740417480469,0.5068649053573608,0.050000000745058,0.2308859378099441,291.1929626464844,291.1499938964844,272.82000732421875,271.0798034667969,284.49859619140625,293.3407287597656,291.1966552734375,1.0,0.2132782191038131,0.9305273294448853,0.9305273294448853,1.0,1.0,-1.0855512619018557,0.4677948951721191,0.6177563071250916,0.2030189335346222,0.0,0.0,0.3183934986591339,40.512168884277344,25.0,23.286291122436523,-7376.71630859375,147.42100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,305.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.67578125,18000.0,0.0,0.0,0.1676555424928665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315309792757034,0.2315354645252227,-4.476775302464375e-06,0.0,0.000170149069163,0.0,0.0,9.846246719360352,0.0,0.0,0.0,0.2933377623558044,4.0,0.0,1.0
812520,293.268798828125,297.1499938964844,293.1499938964844,0.0343757607042789,-1135.392578125,304.16241455078125,0.6056928038597107,0.0784358158707618,0.072347454726696,293.4415283203125,297.1499938964844,293.1499938964844,0.0119739165529608,-710.0562744140625,303.2713623046875,0.5068649053573608,0.050000000745058,0.0486734583973884,293.2129211425781,297.1499938964844,293.1499938964844,0.214644119143486,-3278.547607421875,304.1581726074219,0.9409239292144777,0.2976407408714294,0.2089773565530777,293.2440795898437,297.1499938964844,293.1499938964844,0.2756019532680511,-5402.462890625,304.1827392578125,0.9990000128746032,0.3770262897014618,0.3437327444553375,293.2254943847656,297.1499938964844,293.1499938964844,0.0129093248397111,-3485.72998046875,303.6740417480469,0.5068649053573608,0.050000000745058,0.2308859378099441,291.1929626464844,291.1499938964844,272.82000732421875,271.0798034667969,284.49859619140625,293.3407287597656,291.1966552734375,1.0,0.2132782191038131,0.9305273294448853,0.9305273294448853,1.0,1.0,-1.0855512619018557,0.4677948951721191,0.6177563071250916,0.2030189335346222,0.0,0.0,0.3183934986591339,40.512168884277344,25.0,23.286291122436523,-7376.71630859375,147.42100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,305.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.67578125,18000.0,0.0,0.0,0.1676555424928665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315309792757034,0.2315354645252227,-4.476775302464375e-06,0.0,0.000170149069163,0.0,0.0,9.846246719360352,0.0,0.0,0.0,0.2933377623558044,4.0,0.0,1.0
812580,293.2659912109375,297.1499938964844,293.1499938964844,0.0321081541478633,-1097.265380859375,304.1620483398437,0.6084073185920715,0.0759976431727409,0.0700439512729644,293.4566955566406,297.1499938964844,293.1499938964844,0.0116144409403204,-698.8115844726562,303.1302795410156,0.5150700211524963,0.050000000745058,0.0485667660832405,293.2121887207031,297.1499938964844,293.1499938964844,0.2128140032291412,-3255.972412109375,304.1584777832031,0.9548802971839904,0.2961975038051605,0.2079016119241714,293.2138671875,297.1499938964844,293.1499938964844,0.2605646252632141,-5162.6396484375,304.1965637207031,0.9990000128746032,0.3807451128959656,0.3286741375923157,293.2265625,297.1499938964844,293.1499938964844,0.0127674741670489,-3463.84228515625,303.6459655761719,0.5150700211524963,0.050000000745058,0.2303798198699951,291.2167663574219,291.1499938964844,272.8566589355469,271.0978088378906,284.5368957519531,293.3595886230469,291.21832275390625,1.0,0.2071981877088546,0.9303163290023804,0.9303163290023804,1.0,1.0,-1.062778353691101,0.4573838114738464,0.6053946018218994,0.1981060951948166,0.0,0.0,0.3076965510845184,37.53239059448242,28.0,23.86390686035156,-7185.88916015625,135.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55255126953125,305.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.451171875,18000.0,0.0,0.0,0.1656102240085601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229566127061844,0.2229610681533813,-4.459261617739685e-06,0.0,0.0001680733257671,0.0,0.0,9.414653778076172,0.0,0.0,0.0,0.2916289865970611,4.0,0.0,1.0
812640,293.2659912109375,297.1499938964844,293.1499938964844,0.0321081541478633,-1097.265380859375,304.1620483398437,0.6084073185920715,0.0759976431727409,0.0700439512729644,293.4566955566406,297.1499938964844,293.1499938964844,0.0116144409403204,-698.8115844726562,303.1302795410156,0.5150700211524963,0.050000000745058,0.0485667660832405,293.2121887207031,297.1499938964844,293.1499938964844,0.2128140032291412,-3255.972412109375,304.1584777832031,0.9548802971839904,0.2961975038051605,0.2079016119241714,293.2138671875,297.1499938964844,293.1499938964844,0.2605646252632141,-5162.6396484375,304.1965637207031,0.9990000128746032,0.3807451128959656,0.3286741375923157,293.2265625,297.1499938964844,293.1499938964844,0.0127674741670489,-3463.84228515625,303.6459655761719,0.5150700211524963,0.050000000745058,0.2303798198699951,291.2167663574219,291.1499938964844,272.8566589355469,271.0978088378906,284.5368957519531,293.3595886230469,291.21832275390625,1.0,0.2071981877088546,0.9303163290023804,0.9303163290023804,1.0,1.0,-1.062778353691101,0.4573838114738464,0.6053946018218994,0.1981060951948166,0.0,0.0,0.3076965510845184,37.53239059448242,28.0,23.86390686035156,-7185.88916015625,135.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55255126953125,305.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.451171875,18000.0,0.0,0.0,0.1656102240085601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229566127061844,0.2229610681533813,-4.459261617739685e-06,0.0,0.0001680733257671,0.0,0.0,9.414653778076172,0.0,0.0,0.0,0.2916289865970611,4.0,0.0,1.0
812700,293.2645874023437,297.1499938964844,293.1499938964844,0.0310559999197721,-1079.4044189453125,304.1617736816406,0.6084593534469604,0.0748026669025421,0.0689278990030288,293.4642028808594,297.1499938964844,293.1499938964844,0.0114500075578689,-693.7305297851562,303.0575866699219,0.5181778073310852,0.050000000745058,0.0485302582383155,293.2118835449219,297.1499938964844,293.1499938964844,0.2120394110679626,-3246.525390625,304.1583251953125,0.95954692363739,0.2954673171043396,0.2073685675859451,293.1964416503906,297.1499938964844,293.1499938964844,0.2551963031291961,-5077.90478515625,304.19781494140625,0.9990000128746032,0.3833558559417724,0.323359727859497,293.2269592285156,297.1499938964844,293.1499938964844,0.0127134686335921,-3456.106201171875,303.6318054199219,0.5181778073310852,0.050000000745058,0.2302066534757614,291.221435546875,291.1499938964844,272.875,271.10699462890625,284.5586853027344,293.3746643066406,291.2220764160156,1.0,0.2050742655992508,0.930210828781128,0.930210828781128,1.0,1.0,-1.0541666746139526,0.4534151554107666,0.6007514595985413,0.1963553130626678,0.0,0.0,0.3024488687515259,36.50634002685547,28.0,16.499372482299805,-7095.75439453125,131.94601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,305.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.263671875,18000.0,0.0,0.0,0.1643387228250503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184576094150543,0.2184620499610901,-4.448550498636905e-06,0.0,0.0001667829055804,0.0,0.0,9.18770980834961,0.0,0.0,0.0,0.2907191514968872,4.0,0.0,1.0
812760,293.26318359375,297.1499938964844,293.1499938964844,0.0300551149994134,-1062.2490234375,304.16143798828125,0.6076039671897888,0.073626697063446,0.0678373351693153,293.4716491699219,297.1499938964844,293.1499938964844,0.011294275522232,-688.9390258789062,302.9835510253906,0.520510196685791,0.050000000745058,0.04850410297513,293.21160888671875,297.1499938964844,293.1499938964844,0.2113347202539444,-3237.98388671875,304.1581115722656,0.962700128555298,0.2947346270084381,0.2068402767181396,293.17999267578125,297.1499938964844,293.1499938964844,0.2512558400630951,-5016.283203125,304.1962585449219,0.9990000128746032,0.3859967589378357,0.3194974064826965,293.2272644042969,297.1499938964844,293.1499938964844,0.0126689132302999,-3450.1103515625,303.61773681640625,0.520510196685791,0.050000000745058,0.2300825864076614,291.2226867675781,291.1499938964844,272.8933410644531,271.1163330078125,284.5816650390625,293.3929748535156,291.2225036621094,1.0,0.2034586519002914,0.930205464363098,0.930205464363098,1.0,1.0,-1.0474063158035278,0.450277715921402,0.5971285700798035,0.1950578987598419,0.0,0.0,0.2974629998207092,35.766319274902344,46.0,8.166753768920898,-7014.341796875,128.93702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6437683105469,305.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.63671875,18000.0,0.0,0.0,0.1629130691289901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141951769590377,0.2141996026039123,-4.438038104126463e-06,0.0,0.000165336052305,0.0,0.0,8.973686218261719,0.0,0.0,0.0,0.2898547947406769,4.0,0.0,1.0
812820,293.2605895996094,297.1499938964844,293.1499938964844,0.0283903144299983,-1037.1058349609375,304.1603088378906,0.5935964584350586,0.0712880864739418,0.0658013597130775,293.4862976074219,297.1499938964844,293.1499938964844,0.0110483476892113,-682.1107177734375,302.8300170898437,0.5142700672149658,0.050000000745058,0.0485765635967254,293.2113647460937,297.1499938964844,293.1499938964844,0.210435464978218,-3227.557373046875,304.1568603515625,0.9499713778495787,0.2932263910770416,0.2058543115854263,293.1646423339844,297.1499938964844,293.1499938964844,0.2607845962047577,-5177.71630859375,304.1641540527344,0.9990000128746032,0.388425201177597,0.3300751149654388,293.2278747558594,297.1499938964844,293.1499938964844,0.0126583846285939,-3452.85986328125,303.5883483886719,0.5142700672149658,0.050000000745058,0.2304263114929199,291.203857421875,291.1499938964844,272.92999267578125,271.1353759765625,284.6094665527344,293.4180908203125,291.1976013183594,1.0,0.2076618671417236,0.9301947951316832,0.9301947951316832,1.0,1.0,-1.056962251663208,0.4545401036739349,0.6024221181869507,0.1973544657230377,0.0,0.0,0.2909806966781616,37.72038269042969,64.0,-35.604248046875,-6938.8359375,134.83460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74237060546875,305.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.443359375,18000.0,0.0,0.0,0.1597495824098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075281590223312,0.2075325846672058,-4.4195262489665765e-06,0.0,0.0001621255214558,0.0,0.0,8.63835620880127,0.0,0.0,0.0,0.2884921431541443,4.0,0.0,1.0
812880,293.2605895996094,297.1499938964844,293.1499938964844,0.0283903144299983,-1037.1058349609375,304.1603088378906,0.5935964584350586,0.0712880864739418,0.0658013597130775,293.4862976074219,297.1499938964844,293.1499938964844,0.0110483476892113,-682.1107177734375,302.8300170898437,0.5142700672149658,0.050000000745058,0.0485765635967254,293.2113647460937,297.1499938964844,293.1499938964844,0.210435464978218,-3227.557373046875,304.1568603515625,0.9499713778495787,0.2932263910770416,0.2058543115854263,293.1646423339844,297.1499938964844,293.1499938964844,0.2607845962047577,-5177.71630859375,304.1641540527344,0.9990000128746032,0.388425201177597,0.3300751149654388,293.2278747558594,297.1499938964844,293.1499938964844,0.0126583846285939,-3452.85986328125,303.5883483886719,0.5142700672149658,0.050000000745058,0.2304263114929199,291.203857421875,291.1499938964844,272.92999267578125,271.1353759765625,284.6094665527344,293.4180908203125,291.1976013183594,1.0,0.2076618671417236,0.9301947951316832,0.9301947951316832,1.0,1.0,-1.056962251663208,0.4545401036739349,0.6024221181869507,0.1973544657230377,0.0,0.0,0.2909806966781616,37.72038269042969,64.0,-35.604248046875,-6938.8359375,134.83460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74237060546875,305.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.443359375,18000.0,0.0,0.0,0.1597495824098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075281590223312,0.2075325846672058,-4.4195262489665765e-06,0.0,0.0001621255214558,0.0,0.0,8.63835620880127,0.0,0.0,0.0,0.2884921431541443,4.0,0.0,1.0
812940,293.2582397460937,297.1499938964844,293.1499938964844,0.0268513448536396,-1006.6937866210938,304.15936279296875,0.5685446858406067,0.0689598023891449,0.0638950690627098,293.500732421875,297.1499938964844,293.1499938964844,0.0108769405633211,-678.78271484375,302.6669311523437,0.5001174807548523,0.050000000745058,0.0487742759287357,293.2113647460937,297.1499938964844,293.1499938964844,0.2103399634361267,-3227.59912109375,304.1547241210937,0.919850766658783,0.2916734516620636,0.2049268931150436,293.1915283203125,297.1499938964844,293.1499938964844,0.2874215245246887,-5610.603515625,304.11480712890625,0.9990000128746032,0.3827000558376312,0.3573576509952545,293.2297058105469,297.1499938964844,293.1499938964844,0.0127376830205321,-3473.906005859375,303.553466796875,0.5001174807548523,0.050000000745058,0.2313641607761383,291.1439208984375,291.1499938964844,272.9666748046875,271.1550598144531,284.6077880859375,293.41046142578125,291.1356506347656,1.0,0.217981219291687,0.9301841259002686,0.9301841259002686,1.0,1.0,-1.0876593589782717,0.4684441685676574,0.6192151308059692,0.2042882889509201,0.0,0.0,0.2956007122993469,43.10784912109375,67.0,-75.03070831298828,-7039.96435546875,152.78416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79205322265625,305.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1567563563585281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087132632732391,0.2087176740169525,-4.413752776599722e-06,0.0,0.0001590877654962,0.0,0.0,8.680502891540527,0.0,0.0,0.0,0.288584291934967,4.0,0.0,1.0
813000,293.2582397460937,297.1499938964844,293.1499938964844,0.0268513448536396,-1006.6937866210938,304.15936279296875,0.5685446858406067,0.0689598023891449,0.0638950690627098,293.500732421875,297.1499938964844,293.1499938964844,0.0108769405633211,-678.78271484375,302.6669311523437,0.5001174807548523,0.050000000745058,0.0487742759287357,293.2113647460937,297.1499938964844,293.1499938964844,0.2103399634361267,-3227.59912109375,304.1547241210937,0.919850766658783,0.2916734516620636,0.2049268931150436,293.1915283203125,297.1499938964844,293.1499938964844,0.2874215245246887,-5610.603515625,304.11480712890625,0.9990000128746032,0.3827000558376312,0.3573576509952545,293.2297058105469,297.1499938964844,293.1499938964844,0.0127376830205321,-3473.906005859375,303.553466796875,0.5001174807548523,0.050000000745058,0.2313641607761383,291.1439208984375,291.1499938964844,272.9666748046875,271.1550598144531,284.6077880859375,293.41046142578125,291.1356506347656,1.0,0.217981219291687,0.9301841259002686,0.9301841259002686,1.0,1.0,-1.0876593589782717,0.4684441685676574,0.6192151308059692,0.2042882889509201,0.0,0.0,0.2956007122993469,43.10784912109375,67.0,-75.03070831298828,-7039.96435546875,152.78416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79205322265625,305.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1567563563585281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087132632732391,0.2087176740169525,-4.413752776599722e-06,0.0,0.0001590877654962,0.0,0.0,8.680502891540527,0.0,0.0,0.0,0.288584291934967,4.0,0.0,1.0
813060,293.2558288574219,297.1499938964844,293.1499938964844,0.0253891833126544,-980.4909057617188,304.15869140625,0.5399627685546875,0.066707395017147,0.0621246360242366,293.5148620605469,297.1499938964844,293.1499938964844,0.0107009205967187,-674.4312133789062,302.5022277832031,0.4841256737709045,0.050000000745058,0.0490611046552658,293.2112731933594,297.1499938964844,293.1499938964844,0.2096626907587051,-3219.68359375,304.1544189453125,0.8873925805091858,0.2901369035243988,0.2040672302246093,293.23291015625,297.1499938964844,293.1499938964844,0.2874234020709991,-5605.4287109375,304.1282958984375,0.9727587699890136,0.3731897473335266,0.3559838533401489,293.23297119140625,297.1499938964844,293.1499938964844,0.0128039168193936,-3490.11181640625,303.51519775390625,0.4841256737709045,0.050000000745058,0.2327247560024261,291.11553955078125,291.1499938964844,273.0033264160156,271.1754150390625,284.6247863769531,293.4067077636719,291.12066650390625,1.0,0.2261361181735992,0.92977374792099,0.92977374792099,1.0,1.0,-1.0848381519317627,0.466997891664505,0.6178402900695801,0.2040509283542633,0.0,0.0,0.3034017980098724,50.34527206420898,70.0,-9.247902870178224,-7140.95654296875,165.3677215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,305.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.998046875,18000.0,0.0,0.0,0.154745802283287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158625870943069,0.2158670127391815,-4.426011400937568e-06,0.0,0.0001570473250467,0.0,0.0,9.025630950927734,0.0,0.0,0.0,0.2898879647254944,4.0,0.0,1.0
813120,293.2558288574219,297.1499938964844,293.1499938964844,0.0253891833126544,-980.4909057617188,304.15869140625,0.5399627685546875,0.066707395017147,0.0621246360242366,293.5148620605469,297.1499938964844,293.1499938964844,0.0107009205967187,-674.4312133789062,302.5022277832031,0.4841256737709045,0.050000000745058,0.0490611046552658,293.2112731933594,297.1499938964844,293.1499938964844,0.2096626907587051,-3219.68359375,304.1544189453125,0.8873925805091858,0.2901369035243988,0.2040672302246093,293.23291015625,297.1499938964844,293.1499938964844,0.2874234020709991,-5605.4287109375,304.1282958984375,0.9727587699890136,0.3731897473335266,0.3559838533401489,293.23297119140625,297.1499938964844,293.1499938964844,0.0128039168193936,-3490.11181640625,303.51519775390625,0.4841256737709045,0.050000000745058,0.2327247560024261,291.11553955078125,291.1499938964844,273.0033264160156,271.1754150390625,284.6247863769531,293.4067077636719,291.12066650390625,1.0,0.2261361181735992,0.92977374792099,0.92977374792099,1.0,1.0,-1.0848381519317627,0.466997891664505,0.6178402900695801,0.2040509283542633,0.0,0.0,0.3034017980098724,50.34527206420898,70.0,-9.247902870178224,-7140.95654296875,165.3677215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,305.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.998046875,18000.0,0.0,0.0,0.154745802283287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158625870943069,0.2158670127391815,-4.426011400937568e-06,0.0,0.0001570473250467,0.0,0.0,9.025630950927734,0.0,0.0,0.0,0.2898879647254944,4.0,0.0,1.0
813180,293.25360107421875,297.1499938964844,293.1499938964844,0.0238102450966835,-949.9961547851562,304.1584167480469,0.5185626149177551,0.0644755735993385,0.0603488869965076,293.529296875,297.1499938964844,293.1499938964844,0.0104595636948943,-666.1492309570312,302.3401184082031,0.4711180031299591,0.050000000745058,0.0493114367127418,293.2115783691406,297.1499938964844,293.1499938964844,0.2078803181648254,-3197.21484375,304.1558532714844,0.8649291396141052,0.2885259985923767,0.20314322412014,293.2477111816406,297.1499938964844,293.1499938964844,0.2818398177623749,-5512.9140625,304.1444702148437,0.9436858296394348,0.3680547773838043,0.3505787849426269,293.2368469238281,297.1499938964844,293.1499938964844,0.0127821331843733,-3487.635498046875,303.4774169921875,0.4711180031299591,0.050000000745058,0.2339122146368026,291.1502380371094,291.1499938964844,273.0400085449219,271.1965026855469,284.6553039550781,293.4218139648437,291.15191650390625,1.0,0.2326270192861557,0.9293633699417114,0.9293633699417114,1.0,1.0,-1.0768502950668335,0.4632474184036255,0.613602876663208,0.2025390416383743,0.0,0.0,0.3006921708583832,56.59026336669922,73.0,20.14658546447754,-7077.568359375,174.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64654541015625,305.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1535313427448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150643616914749,0.2150687873363495,-4.431597517395858e-06,0.0,0.0001558148069307,0.0,0.0,9.000458717346191,0.0,0.0,0.0,0.2898646295070648,4.0,0.0,1.0
813240,293.25360107421875,297.1499938964844,293.1499938964844,0.0238102450966835,-949.9961547851562,304.1584167480469,0.5185626149177551,0.0644755735993385,0.0603488869965076,293.529296875,297.1499938964844,293.1499938964844,0.0104595636948943,-666.1492309570312,302.3401184082031,0.4711180031299591,0.050000000745058,0.0493114367127418,293.2115783691406,297.1499938964844,293.1499938964844,0.2078803181648254,-3197.21484375,304.1558532714844,0.8649291396141052,0.2885259985923767,0.20314322412014,293.2477111816406,297.1499938964844,293.1499938964844,0.2818398177623749,-5512.9140625,304.1444702148437,0.9436858296394348,0.3680547773838043,0.3505787849426269,293.2368469238281,297.1499938964844,293.1499938964844,0.0127821331843733,-3487.635498046875,303.4774169921875,0.4711180031299591,0.050000000745058,0.2339122146368026,291.1502380371094,291.1499938964844,273.0400085449219,271.1965026855469,284.6553039550781,293.4218139648437,291.15191650390625,1.0,0.2326270192861557,0.9293633699417114,0.9293633699417114,1.0,1.0,-1.0768502950668335,0.4632474184036255,0.613602876663208,0.2025390416383743,0.0,0.0,0.3006921708583832,56.59026336669922,73.0,20.14658546447754,-7077.568359375,174.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64654541015625,305.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1535313427448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150643616914749,0.2150687873363495,-4.431597517395858e-06,0.0,0.0001558148069307,0.0,0.0,9.000458717346191,0.0,0.0,0.0,0.2898646295070648,4.0,0.0,1.0
