time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2524719238281,297.1499938964844,293.1499938964844,0.0230862312018871,-935.7646484375,304.158203125,0.5101298093795776,0.0633890852332115,0.0594652481377124,293.5365295410156,297.1499938964844,293.1499938964844,0.0103426128625869,-662.2877197265625,302.2555847167969,0.464946985244751,0.050000000745058,0.0494202822446823,293.21173095703125,297.1499938964844,293.1499938964844,0.2071826308965683,-3188.592529296875,304.15606689453125,0.8562828898429871,0.2877134978771209,0.202658548951149,293.25067138671875,297.1499938964844,293.1499938964844,0.2801107466220855,-5484.64990234375,304.1485900878906,0.9317204356193542,0.3662330210208893,0.3487864732742309,293.23876953125,297.1499938964844,293.1499938964844,0.0127772446721792,-3488.431884765625,303.4574279785156,0.464946985244751,0.050000000745058,0.2344285398721695,291.1548767089844,291.1499938964844,273.0583190917969,271.20733642578125,284.67120361328125,293.43133544921875,291.15576171875,1.0,0.2354461252689361,0.9291582107543944,0.9291582107543944,1.0,1.0,-1.0738067626953125,0.461803138256073,0.6120036244392395,0.2020009905099868,0.0,0.0,0.2998871803283691,59.31171417236328,73.0,16.342449188232422,-7041.41015625,178.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014709472656,305.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.34375,18000.0,0.0,0.0,0.1530345827341079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214225485920906,0.2142299115657806,-4.430128228705144e-06,0.0,0.0001553106412757,0.0,0.0,8.959697723388672,0.0,0.0,0.0,0.289715975522995,4.0,0.0,1.0
813360,293.2512512207031,297.1499938964844,293.1499938964844,0.0223892908543348,-921.792236328125,304.1579895019531,0.5027685761451721,0.0623288080096244,0.0585958659648895,293.543701171875,297.1499938964844,293.1499938964844,0.0102228447794914,-658.2396240234375,302.1698913574219,0.4589273929595947,0.050000000745058,0.0495210848748683,293.2118835449219,297.1499938964844,293.1499938964844,0.2064844071865081,-3179.967041015625,304.1562194824219,0.8488009572029114,0.2869029641151428,0.2021681666374206,293.252197265625,297.1499938964844,293.1499938964844,0.2786376178264618,-5460.75390625,304.1515197753906,0.9212796688079834,0.3646594882011413,0.3472938239574432,293.2406616210937,297.1499938964844,293.1499938964844,0.0127688031643629,-3488.6865234375,303.437255859375,0.4589273929595947,0.050000000745058,0.2349067032337188,291.15869140625,291.1499938964844,273.07666015625,271.2184143066406,284.6873779296875,293.4416809082031,291.1597900390625,1.0,0.2380402088165283,0.9290491938591005,0.9290491938591005,1.0,1.0,-1.0710779428482056,0.4605060219764709,0.6105718612670898,0.2015343159437179,0.0,0.0,0.298926830291748,61.83341598510742,61.0,14.730358123779297,-7009.08154296875,182.3992156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592956542969,305.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.1525966972112655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135278135538101,0.2135322391986847,-4.428569354786305e-06,0.0,0.0001548662548884,0.0,0.0,8.925186157226562,0.0,0.0,0.0,0.2895763516426086,4.0,0.0,1.0
813420,293.2484436035156,297.1499938964844,293.1499938964844,0.0209782812744379,-892.5664672851562,304.1576843261719,0.4964697062969208,0.0603320598602294,0.0567736700177192,293.55767822265625,297.1499938964844,293.1499938964844,0.0099310325458645,-647.5269165039062,301.99615478515625,0.4580685198307037,0.050000000745058,0.0495360270142555,293.2120056152344,297.1499938964844,293.1499938964844,0.2049358636140823,-3160.7958984375,304.15673828125,0.8463497757911682,0.2853115200996399,0.2010630667209625,293.2528381347656,297.1499938964844,293.1499938964844,0.275918960571289,-5417.08837890625,304.1554870605469,0.917280912399292,0.3619339764118194,0.3446211218833923,293.2440185546875,297.1499938964844,293.1499938964844,0.0126730185002088,-3476.115234375,303.3970947265625,0.4580685198307037,0.050000000745058,0.234977588057518,291.16668701171875,291.1499938964844,273.11334228515625,271.2411804199219,284.7210388183594,293.46368408203125,291.16754150390625,1.0,0.2372784614562988,0.9288312196731568,0.9288312196731568,1.0,1.0,-1.064460277557373,0.4573802351951599,0.6070799827575684,0.2003616839647293,0.0,0.0,0.2961541414260864,62.13691711425781,49.0,11.818770408630373,-6933.36865234375,180.9680328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,305.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0546875,18000.0,0.0,0.0,0.1518582701683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115027457475662,0.2115071713924408,-4.42457576355082e-06,0.0,0.0001541168458061,0.0,0.0,8.826272964477539,0.0,0.0,0.0,0.2891834378242492,4.0,0.0,1.0
813480,293.2484436035156,297.1499938964844,293.1499938964844,0.0209782812744379,-892.5664672851562,304.1576843261719,0.4964697062969208,0.0603320598602294,0.0567736700177192,293.55767822265625,297.1499938964844,293.1499938964844,0.0099310325458645,-647.5269165039062,301.99615478515625,0.4580685198307037,0.050000000745058,0.0495360270142555,293.2120056152344,297.1499938964844,293.1499938964844,0.2049358636140823,-3160.7958984375,304.15673828125,0.8463497757911682,0.2853115200996399,0.2010630667209625,293.2528381347656,297.1499938964844,293.1499938964844,0.275918960571289,-5417.08837890625,304.1554870605469,0.917280912399292,0.3619339764118194,0.3446211218833923,293.2440185546875,297.1499938964844,293.1499938964844,0.0126730185002088,-3476.115234375,303.3970947265625,0.4580685198307037,0.050000000745058,0.234977588057518,291.16668701171875,291.1499938964844,273.11334228515625,271.2411804199219,284.7210388183594,293.46368408203125,291.16754150390625,1.0,0.2372784614562988,0.9288312196731568,0.9288312196731568,1.0,1.0,-1.064460277557373,0.4573802351951599,0.6070799827575684,0.2003616839647293,0.0,0.0,0.2961541414260864,62.13691711425781,49.0,11.818770408630373,-6933.36865234375,180.9680328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,305.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0546875,18000.0,0.0,0.0,0.1518582701683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115027457475662,0.2115071713924408,-4.42457576355082e-06,0.0,0.0001541168458061,0.0,0.0,8.826272964477539,0.0,0.0,0.0,0.2891834378242492,4.0,0.0,1.0
813540,293.2449951171875,297.1499938964844,293.1499938964844,0.0196648817509412,-864.1007080078125,304.15728759765625,0.4965633749961853,0.0585375279188156,0.0549891479313373,293.5707397460937,297.1499938964844,293.1499938964844,0.0096075581386685,-634.8954467773438,301.8199768066406,0.4659410715103149,0.050000000745058,0.0494034700095653,293.21173095703125,297.1499938964844,293.1499938964844,0.2033435255289077,-3141.101318359375,304.1571350097656,0.8536409139633179,0.2837902009487152,0.1998931169509887,293.2518615722656,297.1499938964844,293.1499938964844,0.2733943164348602,-5376.96044921875,304.1578369140625,0.9263187646865844,0.3595242202281952,0.3421594798564911,293.2466735839844,297.1499938964844,293.1499938964844,0.0125208962708711,-3454.038818359375,303.3576965332031,0.4659410715103149,0.050000000745058,0.2343488037586212,291.1726379394531,291.1499938964844,273.1499938964844,271.2649230957031,284.7559814453125,293.4871520996094,291.1732788085937,1.0,0.2324381917715072,0.9286132454872132,0.9286132454872132,1.0,1.0,-1.0570461750030518,0.4538966119289398,0.6031495332717896,0.1990101784467697,0.0,0.0,0.2927216291427612,58.69629287719727,37.0,8.825982093811035,-6850.185546875,172.57644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1511846482753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088699638843536,0.2088743895292282,-4.419042397785233e-06,0.0,0.0001534332113806,0.0,0.0,8.697530746459961,0.0,0.0,0.0,0.2886713147163391,4.0,0.0,1.0
813600,293.2449951171875,297.1499938964844,293.1499938964844,0.0196648817509412,-864.1007080078125,304.15728759765625,0.4965633749961853,0.0585375279188156,0.0549891479313373,293.5707397460937,297.1499938964844,293.1499938964844,0.0096075581386685,-634.8954467773438,301.8199768066406,0.4659410715103149,0.050000000745058,0.0494034700095653,293.21173095703125,297.1499938964844,293.1499938964844,0.2033435255289077,-3141.101318359375,304.1571350097656,0.8536409139633179,0.2837902009487152,0.1998931169509887,293.2518615722656,297.1499938964844,293.1499938964844,0.2733943164348602,-5376.96044921875,304.1578369140625,0.9263187646865844,0.3595242202281952,0.3421594798564911,293.2466735839844,297.1499938964844,293.1499938964844,0.0125208962708711,-3454.038818359375,303.3576965332031,0.4659410715103149,0.050000000745058,0.2343488037586212,291.1726379394531,291.1499938964844,273.1499938964844,271.2649230957031,284.7559814453125,293.4871520996094,291.1732788085937,1.0,0.2324381917715072,0.9286132454872132,0.9286132454872132,1.0,1.0,-1.0570461750030518,0.4538966119289398,0.6031495332717896,0.1990101784467697,0.0,0.0,0.2927216291427612,58.69629287719727,37.0,8.825982093811035,-6850.185546875,172.57644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1511846482753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088699638843536,0.2088743895292282,-4.419042397785233e-06,0.0,0.0001534332113806,0.0,0.0,8.697530746459961,0.0,0.0,0.0,0.2886713147163391,4.0,0.0,1.0
813660,293.2410888671875,297.1499938964844,293.1499938964844,0.0184676777571439,-836.8994750976562,304.1568603515625,0.5018870234489441,0.0569176524877548,0.0532789230346679,293.58258056640625,297.1499938964844,293.1499938964844,0.0092720203101634,-621.1095581054688,301.6425476074219,0.4782942533493042,0.050000000745058,0.0491752661764621,293.211181640625,297.1499938964844,293.1499938964844,0.2017479538917541,-3121.372802734375,304.15740966796875,0.8694039583206177,0.2823424041271209,0.1987041234970092,293.2501525878906,297.1499938964844,293.1499938964844,0.2709574997425079,-5338.46435546875,304.1592712402344,0.9459252953529358,0.3572905957698822,0.3397935032844543,293.24859619140625,297.1499938964844,293.1499938964844,0.0123358462005853,-3426.0009765625,303.3193664550781,0.4782942533493042,0.050000000745058,0.2332662940025329,291.1773681640625,291.1499938964844,273.1866760253906,271.2892761230469,284.7913818359375,293.51129150390625,291.17791748046875,1.0,0.2246450036764145,0.9284375309944152,0.9284375309944152,1.0,1.0,-1.0491535663604736,0.4502054750919342,0.5989481210708618,0.1975417882204055,0.0,0.0,0.2887454032897949,52.82819747924805,25.0,6.913840770721436,-6764.18310546875,159.82408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5078125,18000.0,0.0,0.0,0.1504658013582229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058265060186386,0.2058309316635131,-4.412476755533135e-06,0.0,0.0001527036656625,0.0,0.0,8.549114227294922,0.0,0.0,0.0,0.288078635931015,4.0,0.0,1.0
813720,293.2410888671875,297.1499938964844,293.1499938964844,0.0184676777571439,-836.8994750976562,304.1568603515625,0.5018870234489441,0.0569176524877548,0.0532789230346679,293.58258056640625,297.1499938964844,293.1499938964844,0.0092720203101634,-621.1095581054688,301.6425476074219,0.4782942533493042,0.050000000745058,0.0491752661764621,293.211181640625,297.1499938964844,293.1499938964844,0.2017479538917541,-3121.372802734375,304.15740966796875,0.8694039583206177,0.2823424041271209,0.1987041234970092,293.2501525878906,297.1499938964844,293.1499938964844,0.2709574997425079,-5338.46435546875,304.1592712402344,0.9459252953529358,0.3572905957698822,0.3397935032844543,293.24859619140625,297.1499938964844,293.1499938964844,0.0123358462005853,-3426.0009765625,303.3193664550781,0.4782942533493042,0.050000000745058,0.2332662940025329,291.1773681640625,291.1499938964844,273.1866760253906,271.2892761230469,284.7913818359375,293.51129150390625,291.17791748046875,1.0,0.2246450036764145,0.9284375309944152,0.9284375309944152,1.0,1.0,-1.0491535663604736,0.4502054750919342,0.5989481210708618,0.1975417882204055,0.0,0.0,0.2887454032897949,52.82819747924805,25.0,6.913840770721436,-6764.18310546875,159.82408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5078125,18000.0,0.0,0.0,0.1504658013582229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058265060186386,0.2058309316635131,-4.412476755533135e-06,0.0,0.0001527036656625,0.0,0.0,8.549114227294922,0.0,0.0,0.0,0.288078635931015,4.0,0.0,1.0
813780,293.23699951171875,297.1499938964844,293.1499938964844,0.0173783488571643,-810.9441528320312,304.1564025878906,0.5130977034568787,0.0554388463497161,0.0516435988247394,293.5934143066406,297.1499938964844,293.1499938964844,0.0089347641915082,-606.611328125,301.4637756347656,0.4935333728790283,0.050000000745058,0.0488851480185985,293.2103576660156,297.1499938964844,293.1499938964844,0.2001683264970779,-3101.83984375,304.1575622558594,0.894855260848999,0.2809593379497528,0.1975162625312805,293.2480773925781,297.1499938964844,293.1499938964844,0.2685775458812713,-5300.9921875,304.1601257324219,0.9738909006118774,0.3551719784736633,0.337485134601593,293.2498474121094,297.1499938964844,293.1499938964844,0.012132947333157,-3394.331787109375,303.2822265625,0.4935333728790283,0.050000000745058,0.2318900972604751,291.1813049316406,291.1499938964844,273.22332763671875,271.3139343261719,284.8268737792969,293.5356140136719,291.1817626953125,1.0,0.21465365588665,0.9282618165016174,0.9282618165016174,1.0,1.0,-1.04099440574646,0.4464060366153717,0.5945883989334106,0.1959920078516006,0.0,0.0,0.2842994630336761,45.389251708984375,25.0,5.566980838775635,-6676.7080078125,144.39918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,305.50567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1496184319257736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024392485618591,0.2024436593055725,-4.405124400364002e-06,0.0,0.0001518436911283,0.0,0.0,8.384763717651367,0.0,0.0,0.0,0.2874221205711365,4.0,0.0,1.0
813840,293.23699951171875,297.1499938964844,293.1499938964844,0.0173783488571643,-810.9441528320312,304.1564025878906,0.5130977034568787,0.0554388463497161,0.0516435988247394,293.5934143066406,297.1499938964844,293.1499938964844,0.0089347641915082,-606.611328125,301.4637756347656,0.4935333728790283,0.050000000745058,0.0488851480185985,293.2103576660156,297.1499938964844,293.1499938964844,0.2001683264970779,-3101.83984375,304.1575622558594,0.894855260848999,0.2809593379497528,0.1975162625312805,293.2480773925781,297.1499938964844,293.1499938964844,0.2685775458812713,-5300.9921875,304.1601257324219,0.9738909006118774,0.3551719784736633,0.337485134601593,293.2498474121094,297.1499938964844,293.1499938964844,0.012132947333157,-3394.331787109375,303.2822265625,0.4935333728790283,0.050000000745058,0.2318900972604751,291.1813049316406,291.1499938964844,273.22332763671875,271.3139343261719,284.8268737792969,293.5356140136719,291.1817626953125,1.0,0.21465365588665,0.9282618165016174,0.9282618165016174,1.0,1.0,-1.04099440574646,0.4464060366153717,0.5945883989334106,0.1959920078516006,0.0,0.0,0.2842994630336761,45.389251708984375,25.0,5.566980838775635,-6676.7080078125,144.39918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,305.50567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1496184319257736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024392485618591,0.2024436593055725,-4.405124400364002e-06,0.0,0.0001518436911283,0.0,0.0,8.384763717651367,0.0,0.0,0.0,0.2874221205711365,4.0,0.0,1.0
813900,293.2349548339844,297.1499938964844,293.1499938964844,0.016897477209568,-799.080810546875,304.1560974121094,0.5183774828910828,0.0547385402023792,0.0508952215313911,293.5986633300781,297.1499938964844,293.1499938964844,0.0087781809270381,-599.7357177734375,301.3734130859375,0.500405490398407,0.050000000745058,0.0487699434161186,293.2098999023437,297.1499938964844,293.1499938964844,0.1994289606809616,-3092.711181640625,304.15753173828125,0.9068192839622498,0.2802837491035461,0.196958526968956,293.2470092773437,297.1499938964844,293.1499938964844,0.2674508392810821,-5283.30517578125,304.16033935546875,0.9849877953529358,0.3541416823863983,0.3363931775093078,293.2502746582031,297.1499938964844,293.1499938964844,0.012046012096107,-3380.796630859375,303.2639465332031,0.500405490398407,0.050000000745058,0.231343612074852,291.18292236328125,291.1499938964844,273.2416687011719,271.32635498046875,284.8443298339844,293.5478210449219,291.1832275390625,1.0,0.2107876092195511,0.9281740188598632,0.9281740188598632,1.0,1.0,-1.0373215675354004,0.4447011351585388,0.5926203727722168,0.1952824294567108,0.0,0.0,0.2819407880306244,42.43025970458984,25.0,4.512677192687988,-6633.8720703125,138.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876037597656,305.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.501953125,18000.0,0.0,0.0,0.1491276770830154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006459832191467,0.2006503939628601,-4.401220849103993e-06,0.0,0.0001513456372777,0.0,0.0,8.298121452331543,0.0,0.0,0.0,0.2870760858058929,4.0,0.0,1.0
813960,293.2330017089844,297.1499938964844,293.1499938964844,0.0164504740387201,-787.8192749023438,304.1557922363281,0.5228716135025024,0.0540491044521331,0.0501818060874938,293.6038513183594,297.1499938964844,293.1499938964844,0.008629641495645,-593.1420288085938,301.28204345703125,0.5066679120063782,0.050000000745058,0.0486765131354332,293.20947265625,297.1499938964844,293.1499938964844,0.1987268924713134,-3084.05615234375,304.1574401855469,0.9182049632072448,0.2796083986759186,0.196419358253479,293.2459411621094,297.1499938964844,293.1499938964844,0.2663730680942535,-5266.4208984375,304.160400390625,0.9937270879745485,0.3531200289726257,0.3353342413902282,293.2506408691406,297.1499938964844,293.1499938964844,0.0119695244356989,-3369.028076171875,303.2457275390625,0.5066679120063782,0.050000000745058,0.2309004217386245,291.1837463378906,291.1499938964844,273.260009765625,271.3388671875,284.8615417480469,293.56005859375,291.183837890625,1.0,0.2074252218008041,0.9281055331230164,0.9281055331230164,1.0,1.0,-1.033902883529663,0.4431178569793701,0.590785026550293,0.1946160346269607,0.0,0.0,0.2796024680137634,40.02545928955078,25.0,2.852729320526123,-6592.287109375,133.11770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935546875,305.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.148587167263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988404542207718,0.1988448500633239,-4.39722816736321e-06,0.0,0.0001507970882812,0.0,0.0,8.211044311523438,0.0,0.0,0.0,0.2867282032966614,4.0,0.0,1.0
814020,293.229248046875,297.1499938964844,293.1499938964844,0.0156363081187009,-766.6234130859375,304.1552429199219,0.5281129479408264,0.0527079999446868,0.04884684830904,293.6142883300781,297.1499938964844,293.1499938964844,0.0083524249494075,-580.557373046875,301.096923828125,0.5162039399147034,0.050000000745058,0.0485534109175205,293.20867919921875,297.1499938964844,293.1499938964844,0.197351261973381,-3067.046630859375,304.1572570800781,0.9349937438964844,0.2782630026340484,0.1953905820846557,293.2401428222656,297.1499938964844,293.1499938964844,0.258256584405899,-5134.72900390625,304.171142578125,0.9990000128746032,0.3518400490283966,0.326713353395462,293.2512512207031,297.1499938964844,293.1499938964844,0.0118415635079145,-3349.442626953125,303.2093811035156,0.5162039399147034,0.050000000745058,0.23031647503376,291.1866760253906,291.1499938964844,273.2966613769531,271.3640441894531,284.89794921875,293.5807800292969,291.1884155273437,1.0,0.2017919570207595,0.9279685020446776,0.9279685020446776,1.0,1.0,-1.0199700593948364,0.4366821646690368,0.5832878947257996,0.1918940991163253,0.0,0.0,0.2746264040470123,36.7501106262207,25.0,10.231133460998535,-6495.84033203125,123.9721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162292480469,305.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.14734548330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952569186687469,0.1952613145112991,-4.3893824113183655e-06,0.0,0.0001495369360782,0.0,0.0,8.039163589477539,0.0,0.0,0.0,0.2860382795333862,4.0,0.0,1.0
814080,293.229248046875,297.1499938964844,293.1499938964844,0.0156363081187009,-766.6234130859375,304.1552429199219,0.5281129479408264,0.0527079999446868,0.04884684830904,293.6142883300781,297.1499938964844,293.1499938964844,0.0083524249494075,-580.557373046875,301.096923828125,0.5162039399147034,0.050000000745058,0.0485534109175205,293.20867919921875,297.1499938964844,293.1499938964844,0.197351261973381,-3067.046630859375,304.1572570800781,0.9349937438964844,0.2782630026340484,0.1953905820846557,293.2401428222656,297.1499938964844,293.1499938964844,0.258256584405899,-5134.72900390625,304.171142578125,0.9990000128746032,0.3518400490283966,0.326713353395462,293.2512512207031,297.1499938964844,293.1499938964844,0.0118415635079145,-3349.442626953125,303.2093811035156,0.5162039399147034,0.050000000745058,0.23031647503376,291.1866760253906,291.1499938964844,273.2966613769531,271.3640441894531,284.89794921875,293.5807800292969,291.1884155273437,1.0,0.2017919570207595,0.9279685020446776,0.9279685020446776,1.0,1.0,-1.0199700593948364,0.4366821646690368,0.5832878947257996,0.1918940991163253,0.0,0.0,0.2746264040470123,36.7501106262207,25.0,10.231133460998535,-6495.84033203125,123.9721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162292480469,305.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.14734548330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952569186687469,0.1952613145112991,-4.3893824113183655e-06,0.0,0.0001495369360782,0.0,0.0,8.039163589477539,0.0,0.0,0.0,0.2860382795333862,4.0,0.0,1.0
814140,293.2274780273437,297.1499938964844,293.1499938964844,0.0148089518770575,-743.93017578125,304.1548767089844,0.5296693444252014,0.0510688424110412,0.0474631004035472,293.6249389648437,297.1499938964844,293.1499938964844,0.0080827260389924,-567.6703491210938,300.9111633300781,0.5232090950012207,0.050000000745058,0.048475231975317,293.2079772949219,297.1499938964844,293.1499938964844,0.1957946270704269,-3047.534423828125,304.1574401855469,0.9460894465446472,0.2769172191619873,0.1943963021039962,293.2202453613281,297.1499938964844,293.1499938964844,0.2468181550502777,-4950.4365234375,304.1828918457031,0.9990000128746032,0.3535677492618561,0.315155029296875,293.251953125,297.1499938964844,293.1499938964844,0.0117186801508069,-3329.418212890625,303.1737060546875,0.5232090950012207,0.050000000745058,0.2299456447362899,291.2037353515625,291.1499938964844,273.3333435058594,271.38946533203125,284.9212951660156,293.57537841796875,291.2047119140625,1.0,0.1971442401409149,0.927831530570984,0.927831530570984,1.0,1.0,-1.0026077032089231,0.42869833111763,0.5739094018936157,0.188459426164627,0.0,0.0,0.2662675082683563,34.57419204711914,25.0,14.79789924621582,-6364.69482421875,116.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,305.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.107421875,18000.0,0.0,0.0,0.1457747220993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897031664848327,0.1897075474262237,-4.379437086754479e-06,0.0,0.0001479428174206,0.0,0.0,7.778672218322754,0.0,0.0,0.0,0.2850189208984375,4.0,0.0,1.0
814200,293.2274780273437,297.1499938964844,293.1499938964844,0.0148089518770575,-743.93017578125,304.1548767089844,0.5296693444252014,0.0510688424110412,0.0474631004035472,293.6249389648437,297.1499938964844,293.1499938964844,0.0080827260389924,-567.6703491210938,300.9111633300781,0.5232090950012207,0.050000000745058,0.048475231975317,293.2079772949219,297.1499938964844,293.1499938964844,0.1957946270704269,-3047.534423828125,304.1574401855469,0.9460894465446472,0.2769172191619873,0.1943963021039962,293.2202453613281,297.1499938964844,293.1499938964844,0.2468181550502777,-4950.4365234375,304.1828918457031,0.9990000128746032,0.3535677492618561,0.315155029296875,293.251953125,297.1499938964844,293.1499938964844,0.0117186801508069,-3329.418212890625,303.1737060546875,0.5232090950012207,0.050000000745058,0.2299456447362899,291.2037353515625,291.1499938964844,273.3333435058594,271.38946533203125,284.9212951660156,293.57537841796875,291.2047119140625,1.0,0.1971442401409149,0.927831530570984,0.927831530570984,1.0,1.0,-1.0026077032089231,0.42869833111763,0.5739094018936157,0.188459426164627,0.0,0.0,0.2662675082683563,34.57419204711914,25.0,14.79789924621582,-6364.69482421875,116.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,305.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.107421875,18000.0,0.0,0.0,0.1457747220993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897031664848327,0.1897075474262237,-4.379437086754479e-06,0.0,0.0001479428174206,0.0,0.0,7.778672218322754,0.0,0.0,0.0,0.2850189208984375,4.0,0.0,1.0
814260,293.23126220703125,297.1499938964844,293.1499938964844,0.0139222498983144,-719.3233032226562,304.13214111328125,0.5293770432472229,0.050000000745058,0.0459900274872779,293.6358947753906,297.1499938964844,293.1499938964844,0.007829793728888,-555.542724609375,300.7169189453125,0.5293073654174805,0.050000000745058,0.0484139658510685,293.2076721191406,297.1499938964844,293.1499938964844,0.1945441663265228,-3032.11767578125,304.15704345703125,0.9548513889312744,0.2755120694637298,0.1934103965759277,293.1949462890625,297.1499938964844,293.1499938964844,0.237772911787033,-4804.98388671875,304.1868896484375,0.9990000128746032,0.3569125235080719,0.305790513753891,293.2525939941406,297.1499938964844,293.1499938964844,0.0116206621751189,-3315.040771484375,303.1366577148437,0.5293073654174805,0.050000000745058,0.2296549975872039,291.2038269042969,291.1499938964844,273.3699951171875,271.4151306152344,284.9337463378906,293.5536499023437,291.20343017578125,1.0,0.1933240443468094,0.927799105644226,0.927799105644226,1.0,1.0,-0.9879927039146424,0.4220108687877655,0.5659818649291992,0.185533121228218,0.0,0.0,0.2589762806892395,32.858642578125,28.0,1.9818336963653564,-6244.6474609375,109.95711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5241394042969,305.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.01171875,18000.0,0.0,0.0,0.1437616944313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841170638799667,0.1841214299201965,-4.36712616647128e-06,0.0,0.0001458998449379,0.0,0.0,7.515117645263672,0.0,0.0,0.0,0.2839734852313995,4.0,0.0,1.0
814320,293.23126220703125,297.1499938964844,293.1499938964844,0.0139222498983144,-719.3233032226562,304.13214111328125,0.5293770432472229,0.050000000745058,0.0459900274872779,293.6358947753906,297.1499938964844,293.1499938964844,0.007829793728888,-555.542724609375,300.7169189453125,0.5293073654174805,0.050000000745058,0.0484139658510685,293.2076721191406,297.1499938964844,293.1499938964844,0.1945441663265228,-3032.11767578125,304.15704345703125,0.9548513889312744,0.2755120694637298,0.1934103965759277,293.1949462890625,297.1499938964844,293.1499938964844,0.237772911787033,-4804.98388671875,304.1868896484375,0.9990000128746032,0.3569125235080719,0.305790513753891,293.2525939941406,297.1499938964844,293.1499938964844,0.0116206621751189,-3315.040771484375,303.1366577148437,0.5293073654174805,0.050000000745058,0.2296549975872039,291.2038269042969,291.1499938964844,273.3699951171875,271.4151306152344,284.9337463378906,293.5536499023437,291.20343017578125,1.0,0.1933240443468094,0.927799105644226,0.927799105644226,1.0,1.0,-0.9879927039146424,0.4220108687877655,0.5659818649291992,0.185533121228218,0.0,0.0,0.2589762806892395,32.858642578125,28.0,1.9818336963653564,-6244.6474609375,109.95711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5241394042969,305.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.01171875,18000.0,0.0,0.0,0.1437616944313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841170638799667,0.1841214299201965,-4.36712616647128e-06,0.0,0.0001458998449379,0.0,0.0,7.515117645263672,0.0,0.0,0.0,0.2839734852313995,4.0,0.0,1.0
814380,293.2351379394531,297.1499938964844,293.1499938964844,0.0137974396347999,-716.6299438476562,304.0920104980469,0.5326651334762573,0.050000000745058,0.0459451973438262,293.64703369140625,297.1499938964844,293.1499938964844,0.0075887138955295,-543.7379150390625,300.516845703125,0.5326652526855469,0.050000000745058,0.0483825355768203,293.2106628417969,297.1499938964844,293.1499938964844,0.1929102092981338,-3011.8291015625,304.1574401855469,0.9579306840896606,0.2734428644180298,0.1920254826545715,293.1723327636719,297.1499938964844,293.1499938964844,0.2328885346651077,-4728.10498046875,304.1825256347656,0.9990000128746032,0.3603790402412414,0.3008726835250854,293.2531433105469,297.1499938964844,293.1499938964844,0.011539926752448,-3304.0341796875,303.0992126464844,0.5326652526855469,0.050000000745058,0.2295059263706207,291.1985778808594,291.1499938964844,273.4066772460937,271.4410400390625,284.9498291015625,293.5468444824219,291.1971130371094,1.0,0.191422626376152,0.9277666807174684,0.9277666807174684,1.0,1.0,-0.9801552891731262,0.4184757471084595,0.5616796016693115,0.1838455498218536,0.0,0.0,0.2527691125869751,31.972978591918945,46.0,-8.248859405517578,-6155.8671875,106.75057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,305.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.1414090543985366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179515391588211,0.1795197576284408,-4.356661975180032e-06,0.0,0.000143512210343,0.0,0.0,7.299379348754883,0.0,0.0,0.0,0.2831076979637146,4.0,0.0,1.0
814440,293.2351379394531,297.1499938964844,293.1499938964844,0.0137974396347999,-716.6299438476562,304.0920104980469,0.5326651334762573,0.050000000745058,0.0459451973438262,293.64703369140625,297.1499938964844,293.1499938964844,0.0075887138955295,-543.7379150390625,300.516845703125,0.5326652526855469,0.050000000745058,0.0483825355768203,293.2106628417969,297.1499938964844,293.1499938964844,0.1929102092981338,-3011.8291015625,304.1574401855469,0.9579306840896606,0.2734428644180298,0.1920254826545715,293.1723327636719,297.1499938964844,293.1499938964844,0.2328885346651077,-4728.10498046875,304.1825256347656,0.9990000128746032,0.3603790402412414,0.3008726835250854,293.2531433105469,297.1499938964844,293.1499938964844,0.011539926752448,-3304.0341796875,303.0992126464844,0.5326652526855469,0.050000000745058,0.2295059263706207,291.1985778808594,291.1499938964844,273.4066772460937,271.4410400390625,284.9498291015625,293.5468444824219,291.1971130371094,1.0,0.191422626376152,0.9277666807174684,0.9277666807174684,1.0,1.0,-0.9801552891731262,0.4184757471084595,0.5616796016693115,0.1838455498218536,0.0,0.0,0.2527691125869751,31.972978591918945,46.0,-8.248859405517578,-6155.8671875,106.75057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,305.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.1414090543985366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179515391588211,0.1795197576284408,-4.356661975180032e-06,0.0,0.000143512210343,0.0,0.0,7.299379348754883,0.0,0.0,0.0,0.2831076979637146,4.0,0.0,1.0
814500,293.2369384765625,297.1499938964844,293.1499938964844,0.0137699954211711,-716.3642578125,304.0718994140625,0.5295219421386719,0.050000000745058,0.0459731556475162,293.6527404785156,297.1499938964844,293.1499938964844,0.007479375693947,-538.4096069335938,300.4137268066406,0.5295219421386719,0.050000000745058,0.0484119467437267,293.2112731933594,297.1499938964844,293.1499938964844,0.1922353655099868,-3003.568115234375,304.15728759765625,0.9515776634216307,0.27255579829216,0.1913885176181793,293.167236328125,297.1499938964844,293.1499938964844,0.2369562536478042,-4797.9599609375,304.1690368652344,0.9990000128746032,0.3611042499542236,0.3054716289043426,293.2535400390625,297.1499938964844,293.1499938964844,0.0115201538428664,-3302.66259765625,303.07977294921875,0.5295219421386719,0.050000000745058,0.2296454310417175,291.1916198730469,291.1499938964844,273.42498779296875,271.4540710449219,284.9563903808594,293.551025390625,291.1884155273437,1.0,0.1934817433357238,0.9277504086494446,0.9277504086494446,1.0,1.0,-0.9851391315460204,0.420833021402359,0.5643061399459839,0.1846281737089157,0.0,0.0,0.2506570816040039,32.76823806762695,46.0,-20.52679252624512,-6138.6552734375,109.17445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273803710937,305.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.60546875,18000.0,0.0,0.0,0.1401654928922653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777389198541641,0.1777432709932327,-4.352248652139679e-06,0.0,0.000142250166391,0.0,0.0,7.2159528732299805,0.0,0.0,0.0,0.2827707529067993,4.0,0.0,1.0
814560,293.23876953125,297.1499938964844,293.1499938964844,0.0137726478278636,-717.16748046875,304.0513610839844,0.523291826248169,0.050000000745058,0.0460324957966804,293.6585388183594,297.1499938964844,293.1499938964844,0.0073805516585707,-533.7908325195312,300.3061828613281,0.523291826248169,0.050000000745058,0.0484744347631931,293.21160888671875,297.1499938964844,293.1499938964844,0.191839337348938,-2998.997802734375,304.1566772460937,0.9396272301673888,0.27171391248703,0.1908338665962219,293.1709289550781,297.1499938964844,293.1499938964844,0.2458925545215606,-4947.45556640625,304.1492919921875,0.9990000128746032,0.3601699769496918,0.3150242269039154,293.25408935546875,297.1499938964844,293.1499938964844,0.0115214912220835,-3306.09228515625,303.058837890625,0.523291826248169,0.050000000745058,0.2299418449401855,291.1744689941406,291.1499938964844,273.4433288574219,271.4671630859375,284.9647827148437,293.5660705566406,291.16802978515625,1.0,0.1972022652626037,0.92771577835083,0.92771577835083,1.0,1.0,-0.9964367747306824,0.4260901808738708,0.5703465938568115,0.1866426169872284,0.0,0.0,0.2506817877292633,34.47141647338867,49.0,-41.87736129760742,-6148.95947265625,114.5796890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.651123046875,305.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1389477401971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176907330751419,0.1769116669893264,-4.348858055891469e-06,0.0,0.0001410142867825,0.0,0.0,7.174867153167725,0.0,0.0,0.0,0.282597005367279,4.0,0.0,1.0
814620,293.242431640625,297.1499938964844,293.1499938964844,0.0137718236073851,-718.656982421875,304.0093078613281,0.5138615369796753,0.050000000745058,0.0461344569921493,293.6703186035156,297.1499938964844,293.1499938964844,0.0071814795956015,-524.2732543945312,300.0845947265625,0.5138615369796753,0.050000000745058,0.0485818050801754,293.2100524902344,297.1499938964844,293.1499938964844,0.1912999153137207,-2993.042236328125,304.1553649902344,0.92020446062088,0.2704545557498932,0.1898844987154007,293.19757080078125,297.1499938964844,293.1499938964844,0.2613818943500519,-5201.49609375,304.1241149902344,0.9990000128746032,0.3542793393135071,0.3307972550392151,293.25592041015625,297.1499938964844,293.1499938964844,0.011517216451466,-3312.098876953125,303.0140380859375,0.5138615369796753,0.050000000745058,0.2304511666297912,291.1329040527344,291.1499938964844,273.4800109863281,271.4934997558594,284.9970092773437,293.6194152832031,291.13006591796875,1.0,0.2028489410877227,0.9276463985443116,0.9276463985443116,1.0,1.0,-1.01509428024292,0.4347663521766662,0.5803278684616089,0.1900286227464676,0.0,0.0,0.2560449540615082,37.39382553100586,52.0,-41.582794189453125,-6229.88037109375,123.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,305.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.802734375,18000.0,0.0,0.0,0.1368780583143234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796185225248336,0.1796228736639022,-4.349591108621098e-06,0.0,0.0001389138196827,0.0,0.0,7.292300701141357,0.0,0.0,0.0,0.2829995453357696,4.0,0.0,1.0
814680,293.242431640625,297.1499938964844,293.1499938964844,0.0137718236073851,-718.656982421875,304.0093078613281,0.5138615369796753,0.050000000745058,0.0461344569921493,293.6703186035156,297.1499938964844,293.1499938964844,0.0071814795956015,-524.2732543945312,300.0845947265625,0.5138615369796753,0.050000000745058,0.0485818050801754,293.2100524902344,297.1499938964844,293.1499938964844,0.1912999153137207,-2993.042236328125,304.1553649902344,0.92020446062088,0.2704545557498932,0.1898844987154007,293.19757080078125,297.1499938964844,293.1499938964844,0.2613818943500519,-5201.49609375,304.1241149902344,0.9990000128746032,0.3542793393135071,0.3307972550392151,293.25592041015625,297.1499938964844,293.1499938964844,0.011517216451466,-3312.098876953125,303.0140380859375,0.5138615369796753,0.050000000745058,0.2304511666297912,291.1329040527344,291.1499938964844,273.4800109863281,271.4934997558594,284.9970092773437,293.6194152832031,291.13006591796875,1.0,0.2028489410877227,0.9276463985443116,0.9276463985443116,1.0,1.0,-1.01509428024292,0.4347663521766662,0.5803278684616089,0.1900286227464676,0.0,0.0,0.2560449540615082,37.39382553100586,52.0,-41.582794189453125,-6229.88037109375,123.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,305.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.802734375,18000.0,0.0,0.0,0.1368780583143234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796185225248336,0.1796228736639022,-4.349591108621098e-06,0.0,0.0001389138196827,0.0,0.0,7.292300701141357,0.0,0.0,0.0,0.2829995453357696,4.0,0.0,1.0
814740,293.2420349121094,297.1499938964844,293.1499938964844,0.0137767121195793,-719.452392578125,303.9775390625,0.5023459792137146,0.050000000745058,0.0462846420705318,293.682373046875,297.1499938964844,293.1499938964844,0.0069778524339199,-513.4906616210938,299.8690490722656,0.5023459792137146,0.050000000745058,0.048739954829216,293.20733642578125,297.1499938964844,293.1499938964844,0.1906845867633819,-2985.520263671875,304.1546630859375,0.8980863094329834,0.2694911658763885,0.1893894523382187,293.228271484375,297.1499938964844,293.1499938964844,0.2617303729057312,-5202.7451171875,304.1333923339844,0.9832189083099364,0.3468061983585357,0.3305104672908783,293.2583923339844,297.1499938964844,293.1499938964844,0.0114917363971471,-3311.176025390625,302.9699401855469,0.5023459792137146,0.050000000745058,0.2312013655900955,291.1286315917969,291.1499938964844,273.51666259765625,271.5200500488281,285.0401611328125,293.6726379394531,291.1319274902344,1.0,0.2080880850553512,0.9275770783424376,0.9275770783424376,1.0,1.0,-1.0155625343322754,0.435060977935791,0.5805015563964844,0.1899032741785049,0.0,0.0,0.2596553564071655,41.399410247802734,55.0,1.7616491317749023,-6267.17626953125,130.9480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932006835937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.1355814039707183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828343123197555,0.1828386634588241,-4.356254976300988e-06,0.0,0.0001375978899886,0.0,0.0,7.441622257232666,0.0,0.0,0.0,0.2835757434368133,4.0,0.0,1.0
814800,293.2420349121094,297.1499938964844,293.1499938964844,0.0137767121195793,-719.452392578125,303.9775390625,0.5023459792137146,0.050000000745058,0.0462846420705318,293.682373046875,297.1499938964844,293.1499938964844,0.0069778524339199,-513.4906616210938,299.8690490722656,0.5023459792137146,0.050000000745058,0.048739954829216,293.20733642578125,297.1499938964844,293.1499938964844,0.1906845867633819,-2985.520263671875,304.1546630859375,0.8980863094329834,0.2694911658763885,0.1893894523382187,293.228271484375,297.1499938964844,293.1499938964844,0.2617303729057312,-5202.7451171875,304.1333923339844,0.9832189083099364,0.3468061983585357,0.3305104672908783,293.2583923339844,297.1499938964844,293.1499938964844,0.0114917363971471,-3311.176025390625,302.9699401855469,0.5023459792137146,0.050000000745058,0.2312013655900955,291.1286315917969,291.1499938964844,273.51666259765625,271.5200500488281,285.0401611328125,293.6726379394531,291.1319274902344,1.0,0.2080880850553512,0.9275770783424376,0.9275770783424376,1.0,1.0,-1.0155625343322754,0.435060977935791,0.5805015563964844,0.1899032741785049,0.0,0.0,0.2596553564071655,41.399410247802734,55.0,1.7616491317749023,-6267.17626953125,130.9480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932006835937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.1355814039707183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828343123197555,0.1828386634588241,-4.356254976300988e-06,0.0,0.0001375978899886,0.0,0.0,7.441622257232666,0.0,0.0,0.0,0.2835757434368133,4.0,0.0,1.0
814860,293.2416687011719,297.1499938964844,293.1499938964844,0.0137427635490894,-718.7454833984375,303.94683837890625,0.4925774335861206,0.050000000745058,0.0464388839900493,293.69488525390625,297.1499938964844,293.1499938964844,0.0067633124999701,-501.29046630859375,299.6576843261719,0.4925774335861206,0.050000000745058,0.0489023812115192,293.20709228515625,297.1499938964844,293.1499938964844,0.1892897486686706,-2967.685302734375,304.1554260253906,0.8790521621704102,0.2680887877941131,0.188586339354515,293.2396850585937,297.1499938964844,293.1499938964844,0.2570946812629699,-5125.8671875,304.1463317871094,0.9608839154243468,0.342486172914505,0.3259546756744385,293.2611999511719,297.1499938964844,293.1499938964844,0.0114402491599321,-3303.47314453125,302.9268493652344,0.4925774335861206,0.050000000745058,0.2319718450307846,291.15264892578125,291.1499938964844,273.5533447265625,271.5467834472656,285.0689697265625,293.6939697265625,291.1542358398437,1.0,0.2127286940813064,0.9272288084030152,0.9272288084030152,1.0,1.0,-1.0103071928024292,0.4327591061592102,0.5775480270385742,0.1885267496109008,0.0,0.0,0.2575484216213226,45.445613861083984,58.0,18.06298065185547,-6219.587890625,136.63119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1348207592964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821725368499755,0.1821769028902053,-4.358415935712401e-06,0.0,0.0001368259254377,0.0,0.0,7.416660785675049,0.0,0.0,0.0,0.283518522977829,4.0,0.0,1.0
814920,293.2416687011719,297.1499938964844,293.1499938964844,0.0137427635490894,-718.7454833984375,303.94683837890625,0.4925774335861206,0.050000000745058,0.0464388839900493,293.69488525390625,297.1499938964844,293.1499938964844,0.0067633124999701,-501.29046630859375,299.6576843261719,0.4925774335861206,0.050000000745058,0.0489023812115192,293.20709228515625,297.1499938964844,293.1499938964844,0.1892897486686706,-2967.685302734375,304.1554260253906,0.8790521621704102,0.2680887877941131,0.188586339354515,293.2396850585937,297.1499938964844,293.1499938964844,0.2570946812629699,-5125.8671875,304.1463317871094,0.9608839154243468,0.342486172914505,0.3259546756744385,293.2611999511719,297.1499938964844,293.1499938964844,0.0114402491599321,-3303.47314453125,302.9268493652344,0.4925774335861206,0.050000000745058,0.2319718450307846,291.15264892578125,291.1499938964844,273.5533447265625,271.5467834472656,285.0689697265625,293.6939697265625,291.1542358398437,1.0,0.2127286940813064,0.9272288084030152,0.9272288084030152,1.0,1.0,-1.0103071928024292,0.4327591061592102,0.5775480270385742,0.1885267496109008,0.0,0.0,0.2575484216213226,45.445613861083984,58.0,18.06298065185547,-6219.587890625,136.63119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1348207592964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821725368499755,0.1821769028902053,-4.358415935712401e-06,0.0,0.0001368259254377,0.0,0.0,7.416660785675049,0.0,0.0,0.0,0.283518522977829,4.0,0.0,1.0
814980,293.2443542480469,297.1499938964844,293.1499938964844,0.0137044312432408,-718.3779296875,303.9075927734375,0.4846920073032379,0.050000000745058,0.0465795844793319,293.70770263671875,297.1499938964844,293.1499938964844,0.0065519604831933,-489.2510986328125,299.4351806640625,0.4846920073032379,0.050000000745058,0.0490505471825599,293.2073974609375,297.1499938964844,293.1499938964844,0.1880475878715515,-2952.066162109375,304.1556701660156,0.8635861873626709,0.2665815353393554,0.1876562535762787,293.2430419921875,297.1499938964844,293.1499938964844,0.2543794810771942,-5081.0693359375,304.1519775390625,0.9411608576774596,0.3395256698131561,0.3230821490287781,293.2640075683594,297.1499938964844,293.1499938964844,0.0113986106589436,-3299.188232421875,302.8809509277344,0.4846920073032379,0.050000000745058,0.2326746731996536,291.1578063964844,291.1499938964844,273.5899963378906,271.5736999511719,285.0917358398437,293.7067565917969,291.1581726074219,1.0,0.2170350253582,0.9268805384635924,0.9268805384635924,1.0,1.0,-1.0069329738616943,0.431329995393753,0.5756029486656189,0.1875023394823074,0.0,0.0,0.2560680508613586,49.1517219543457,61.0,8.908308982849121,-6169.3125,142.1348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,305.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1342921406030655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809652745723724,0.1809696406126022,-4.356171302788425e-06,0.0,0.000136289439979,0.0,0.0,7.36095380783081,0.0,0.0,0.0,0.2833080887794494,4.0,0.0,1.0
