time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2443542480469,297.1499938964844,293.1499938964844,0.0137044312432408,-718.3779296875,303.9075927734375,0.4846920073032379,0.050000000745058,0.0465795844793319,293.70770263671875,297.1499938964844,293.1499938964844,0.0065519604831933,-489.2510986328125,299.4351806640625,0.4846920073032379,0.050000000745058,0.0490505471825599,293.2073974609375,297.1499938964844,293.1499938964844,0.1880475878715515,-2952.066162109375,304.1556701660156,0.8635861873626709,0.2665815353393554,0.1876562535762787,293.2430419921875,297.1499938964844,293.1499938964844,0.2543794810771942,-5081.0693359375,304.1519775390625,0.9411608576774596,0.3395256698131561,0.3230821490287781,293.2640075683594,297.1499938964844,293.1499938964844,0.0113986106589436,-3299.188232421875,302.8809509277344,0.4846920073032379,0.050000000745058,0.2326746731996536,291.1578063964844,291.1499938964844,273.5899963378906,271.5736999511719,285.0917358398437,293.7067565917969,291.1581726074219,1.0,0.2170350253582,0.9268805384635924,0.9268805384635924,1.0,1.0,-1.0069329738616943,0.431329995393753,0.5756029486656189,0.1875023394823074,0.0,0.0,0.2560680508613586,49.1517219543457,61.0,8.908308982849121,-6169.3125,142.1348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,305.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1342921406030655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809652745723724,0.1809696406126022,-4.356171302788425e-06,0.0,0.000136289439979,0.0,0.0,7.36095380783081,0.0,0.0,0.0,0.2833080887794494,4.0,0.0,1.0
815100,293.2466125488281,297.1499938964844,293.1499938964844,0.0136781558394432,-718.046875,303.8851928710937,0.4810598194599151,0.050000000745058,0.046646948903799,293.7141418457031,297.1499938964844,293.1499938964844,0.0064459787681698,-483.0932922363281,299.32177734375,0.4810598194599151,0.050000000745058,0.0491214804351329,293.20758056640625,297.1499938964844,293.1499938964844,0.1874286532402038,-2944.293212890625,304.15576171875,0.8568039536476135,0.2658213973045349,0.1871800720691681,293.24346923828125,297.1499938964844,293.1499938964844,0.2532551288604736,-5062.71875,304.1536560058594,0.9321248531341552,0.3382587730884552,0.3219075202941894,293.2654113769531,297.1499938964844,293.1499938964844,0.0113769434392452,-3296.967041015625,302.85760498046875,0.4810598194599151,0.050000000745058,0.2330111563205719,291.1591796875,291.1499938964844,273.6083374023437,271.58721923828125,285.1028747558594,293.71319580078125,291.1595153808594,1.0,0.2190904319286346,0.9267063736915588,0.9267063736915588,1.0,1.0,-1.005521297454834,0.4307455718517303,0.574775755405426,0.1870359033346176,0.0,0.0,0.2553190886974334,50.92807769775391,61.0,6.519674301147461,-6147.7490234375,144.8122100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40008544921875,305.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1340955793857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804726272821426,0.1804769784212112,-4.355126293376088e-06,0.0,0.000136089962325,0.0,0.0,7.338041305541992,0.0,0.0,0.0,0.2832159101963043,4.0,0.0,1.0
815160,293.2492370605469,297.1499938964844,293.1499938964844,0.0136484345421195,-717.641357421875,303.8613586425781,0.4775011539459228,0.050000000745058,0.0467129200696945,293.7205505371094,297.1499938964844,293.1499938964844,0.0063405260443687,-476.8825988769531,299.2071838378906,0.4775011539459228,0.050000000745058,0.049190953373909,293.2077331542969,297.1499938964844,293.1499938964844,0.1868142485618591,-2936.58154296875,304.1558532714844,0.8505231142044067,0.2650613188743591,0.1867020577192306,293.2435302734375,297.1499938964844,293.1499938964844,0.2522066831588745,-5045.70556640625,304.1548767089844,0.923639714717865,0.3370630145072937,0.3208183646202087,293.26678466796875,297.1499938964844,293.1499938964844,0.0113548226654529,-3294.6923828125,302.8340148925781,0.4775011539459228,0.050000000745058,0.2333406955003738,291.1601867675781,291.1499938964844,273.6266784667969,271.60076904296875,285.1138610839844,293.7196044921875,291.16033935546875,1.0,0.2210921049118042,0.9266344904899596,0.9266344904899596,1.0,1.0,-1.0041983127593994,0.4302071034908294,0.5739912390708923,0.1865849792957306,0.0,0.0,0.2545361816883087,52.66825485229492,64.0,4.308605670928955,-6126.2529296875,147.44309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1339364349842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799379587173462,0.1799423098564148,-4.354061275080312e-06,0.0,0.0001359284506179,0.0,0.0,7.313308715820312,0.0,0.0,0.0,0.2831181585788727,4.0,0.0,1.0
815220,293.25518798828125,297.1499938964844,293.1499938964844,0.0135817350819706,-716.6829223632812,303.8104553222656,0.4703138172626495,0.050000000745058,0.046841699630022,293.7333679199219,297.1499938964844,293.1499938964844,0.0061300219967961,-464.2398986816406,298.9742431640625,0.4703138172626495,0.050000000745058,0.0493265688419342,293.2080078125,297.1499938964844,293.1499938964844,0.1856090128421783,-2921.469482421875,304.1559143066406,0.8391793966293335,0.2635440230369568,0.1857450008392334,293.2430419921875,297.1499938964844,293.1499938964844,0.2502489387989044,-5014.14794921875,304.156494140625,0.9085174202919006,0.3347920179367065,0.3187806904315948,293.2695007324219,297.1499938964844,293.1499938964844,0.0113095697015523,-3290.077392578125,302.7860717773437,0.4703138172626495,0.050000000745058,0.2339839935302734,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.13555908203125,293.732421875,291.1606140136719,1.0,0.224958598613739,0.926490604877472,0.926490604877472,1.0,1.0,-1.0016933679580688,0.4292008876800537,0.5724924206733704,0.1856981068849563,0.0,0.0,0.2530774176120758,56.06574630737305,52.0,1.2103856801986694,-6086.26123046875,152.57949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1336984187364578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789029687643051,0.1789073199033737,-4.351895768195391e-06,0.0,0.000135686903377,0.0,0.0,7.265326023101807,0.0,0.0,0.0,0.2829280197620392,4.0,0.0,1.0
815280,293.25518798828125,297.1499938964844,293.1499938964844,0.0135817350819706,-716.6829223632812,303.8104553222656,0.4703138172626495,0.050000000745058,0.046841699630022,293.7333679199219,297.1499938964844,293.1499938964844,0.0061300219967961,-464.2398986816406,298.9742431640625,0.4703138172626495,0.050000000745058,0.0493265688419342,293.2080078125,297.1499938964844,293.1499938964844,0.1856090128421783,-2921.469482421875,304.1559143066406,0.8391793966293335,0.2635440230369568,0.1857450008392334,293.2430419921875,297.1499938964844,293.1499938964844,0.2502489387989044,-5014.14794921875,304.156494140625,0.9085174202919006,0.3347920179367065,0.3187806904315948,293.2695007324219,297.1499938964844,293.1499938964844,0.0113095697015523,-3290.077392578125,302.7860717773437,0.4703138172626495,0.050000000745058,0.2339839935302734,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.13555908203125,293.732421875,291.1606140136719,1.0,0.224958598613739,0.926490604877472,0.926490604877472,1.0,1.0,-1.0016933679580688,0.4292008876800537,0.5724924206733704,0.1856981068849563,0.0,0.0,0.2530774176120758,56.06574630737305,52.0,1.2103856801986694,-6086.26123046875,152.57949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1336984187364578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789029687643051,0.1789073199033737,-4.351895768195391e-06,0.0,0.000135686903377,0.0,0.0,7.265326023101807,0.0,0.0,0.0,0.2829280197620392,4.0,0.0,1.0
815340,293.2613830566406,297.1499938964844,293.1499938964844,0.0134312510490417,-713.1531982421875,303.75701904296875,0.4718753099441528,0.050000000745058,0.0468145124614238,293.7459716796875,297.1499938964844,293.1499938964844,0.0058975936844944,-449.74615478515625,298.7377319335937,0.4718753099441528,0.050000000745058,0.0492979362607002,293.20806884765625,297.1499938964844,293.1499938964844,0.1842629015445709,-2904.5126953125,304.1561889648437,0.8396692872047424,0.2620593011379242,0.1846806704998016,293.2420654296875,297.1499938964844,293.1499938964844,0.2482075989246368,-4981.31591796875,304.15771484375,0.9088613986968994,0.3326345980167389,0.3166941404342651,293.27203369140625,297.1499938964844,293.1499938964844,0.0112051730975508,-3274.164794921875,302.73785400390625,0.4718753099441528,0.050000000745058,0.2338481843471527,291.1617431640625,291.1499938964844,273.70001220703125,271.65545654296875,285.1578674316406,293.7450256347656,291.16217041015625,1.0,0.2231810539960861,0.9263467788696288,0.9263467788696288,1.0,1.0,-0.9976822733879088,0.4275102615356445,0.5701719522476196,0.1845008581876754,0.0,0.0,0.2514709532260895,55.28761672973633,40.0,2.7445666790008545,-6045.88916015625,150.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,305.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1335247159004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778676956892013,0.1778720468282699,-4.349826667748857e-06,0.0,0.000135510606924,0.0,0.0,7.217570781707764,0.0,0.0,0.0,0.2827382087707519,4.0,0.0,1.0
815400,293.2613830566406,297.1499938964844,293.1499938964844,0.0134312510490417,-713.1531982421875,303.75701904296875,0.4718753099441528,0.050000000745058,0.0468145124614238,293.7459716796875,297.1499938964844,293.1499938964844,0.0058975936844944,-449.74615478515625,298.7377319335937,0.4718753099441528,0.050000000745058,0.0492979362607002,293.20806884765625,297.1499938964844,293.1499938964844,0.1842629015445709,-2904.5126953125,304.1561889648437,0.8396692872047424,0.2620593011379242,0.1846806704998016,293.2420654296875,297.1499938964844,293.1499938964844,0.2482075989246368,-4981.31591796875,304.15771484375,0.9088613986968994,0.3326345980167389,0.3166941404342651,293.27203369140625,297.1499938964844,293.1499938964844,0.0112051730975508,-3274.164794921875,302.73785400390625,0.4718753099441528,0.050000000745058,0.2338481843471527,291.1617431640625,291.1499938964844,273.70001220703125,271.65545654296875,285.1578674316406,293.7450256347656,291.16217041015625,1.0,0.2231810539960861,0.9263467788696288,0.9263467788696288,1.0,1.0,-0.9976822733879088,0.4275102615356445,0.5701719522476196,0.1845008581876754,0.0,0.0,0.2514709532260895,55.28761672973633,40.0,2.7445666790008545,-6045.88916015625,150.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,305.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1335247159004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778676956892013,0.1778720468282699,-4.349826667748857e-06,0.0,0.000135510606924,0.0,0.0,7.217570781707764,0.0,0.0,0.0,0.2827382087707519,4.0,0.0,1.0
815460,293.2666931152344,297.1499938964844,293.1499938964844,0.0132237542420625,-707.6979370117188,303.7039489746094,0.4800352454185486,0.050000000745058,0.046666070818901,293.7582397460937,297.1499938964844,293.1499938964844,0.0056513817980885,-433.8486022949219,298.49908447265625,0.4800352454185486,0.050000000745058,0.0491416193544864,293.2082214355469,297.1499938964844,293.1499938964844,0.1827832013368606,-2885.792724609375,304.1565856933594,0.8497366309165955,0.2605618834495544,0.1835408210754394,293.2406616210937,297.1499938964844,293.1499938964844,0.246071308851242,-4946.95654296875,304.15869140625,0.9216960072517396,0.3305838406085968,0.3145827353000641,293.27423095703125,297.1499938964844,293.1499938964844,0.0110559863969683,-3249.193603515625,302.6900939941406,0.4800352454185486,0.050000000745058,0.2331066876649856,291.16571044921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1805114746094,293.75732421875,291.1662902832031,1.0,0.2175905108451843,0.9261999726295472,0.9261999726295472,1.0,1.0,-0.9925246834754944,0.4253038465976715,0.5672208070755005,0.183057427406311,0.0,0.0,0.2491218447685241,51.26358795166016,28.0,5.056831359863281,-5998.50341796875,142.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,305.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.595703125,18000.0,0.0,0.0,0.1333430409431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764030009508133,0.1764073520898819,-4.347260528447805e-06,0.0,0.0001353262341581,0.0,0.0,7.150722503662109,0.0,0.0,0.0,0.2824778854846954,4.0,0.0,1.0
815520,293.2666931152344,297.1499938964844,293.1499938964844,0.0132237542420625,-707.6979370117188,303.7039489746094,0.4800352454185486,0.050000000745058,0.046666070818901,293.7582397460937,297.1499938964844,293.1499938964844,0.0056513817980885,-433.8486022949219,298.49908447265625,0.4800352454185486,0.050000000745058,0.0491416193544864,293.2082214355469,297.1499938964844,293.1499938964844,0.1827832013368606,-2885.792724609375,304.1565856933594,0.8497366309165955,0.2605618834495544,0.1835408210754394,293.2406616210937,297.1499938964844,293.1499938964844,0.246071308851242,-4946.95654296875,304.15869140625,0.9216960072517396,0.3305838406085968,0.3145827353000641,293.27423095703125,297.1499938964844,293.1499938964844,0.0110559863969683,-3249.193603515625,302.6900939941406,0.4800352454185486,0.050000000745058,0.2331066876649856,291.16571044921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1805114746094,293.75732421875,291.1662902832031,1.0,0.2175905108451843,0.9261999726295472,0.9261999726295472,1.0,1.0,-0.9925246834754944,0.4253038465976715,0.5672208070755005,0.183057427406311,0.0,0.0,0.2491218447685241,51.26358795166016,28.0,5.056831359863281,-5998.50341796875,142.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,305.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.595703125,18000.0,0.0,0.0,0.1333430409431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764030009508133,0.1764073520898819,-4.347260528447805e-06,0.0,0.0001353262341581,0.0,0.0,7.150722503662109,0.0,0.0,0.0,0.2824778854846954,4.0,0.0,1.0
815580,293.2692565917969,297.1499938964844,293.1499938964844,0.0130415130406618,-702.6517333984375,303.6648864746094,0.4896786510944366,0.050000000745058,0.0464894063770771,293.7677307128906,297.1499938964844,293.1499938964844,0.005450714379549,-420.5476379394531,298.3061828613281,0.4896786510944366,0.050000000745058,0.0489555858075618,293.2091064453125,297.1499938964844,293.1499938964844,0.1814249008893966,-2868.554931640625,304.1571044921875,0.8642299771308899,0.2592057287693023,0.1824865639209747,293.2393493652344,297.1499938964844,293.1499938964844,0.2443520575761795,-4919.326171875,304.1592712402344,0.9404959082603456,0.3290089666843414,0.3128972947597503,293.27569580078125,297.1499938964844,293.1499938964844,0.0109181059524416,-3225.26318359375,302.6521911621094,0.4896786510944366,0.050000000745058,0.2322242110967636,291.16925048828125,291.1499938964844,273.7659912109375,271.70513916015625,285.19873046875,293.7668762207031,291.1698913574219,1.0,0.2110376954078674,0.9260825514793396,0.9260825514793396,1.0,1.0,-0.9877420663833618,0.4232442080974579,0.5644978284835815,0.1817627400159835,0.0,0.0,0.2467831224203109,46.49298858642578,28.0,5.931622505187988,-5956.01025390625,132.8129425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,305.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.056640625,18000.0,0.0,0.0,0.133135125041008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749113351106643,0.1749156713485717,-4.344566150393803e-06,0.0,0.0001351152168354,0.0,0.0,7.082672595977783,0.0,0.0,0.0,0.2822128534317016,4.0,0.0,1.0
815640,293.26971435546875,297.1499938964844,293.1499938964844,0.012994410470128,-701.3197021484375,303.65545654296875,0.4925616085529327,0.050000000745058,0.0464392974972724,293.77008056640625,297.1499938964844,293.1499938964844,0.0054003191180527,-417.1614990234375,298.2576904296875,0.4925616085529327,0.050000000745058,0.0489028170704841,293.2093505859375,297.1499938964844,293.1499938964844,0.1810673177242279,-2864.0126953125,304.1572570800781,0.8688706159591675,0.2588595449924469,0.1822084039449691,293.239013671875,297.1499938964844,293.1499938964844,0.243922621011734,-4912.42626953125,304.15936279296875,0.9462904334068298,0.3286233246326446,0.3124775886535644,293.2760314941406,297.1499938964844,293.1499938964844,0.0108819240704178,-3218.88671875,302.64276123046875,0.4925616085529327,0.050000000745058,0.2319739013910293,291.170166015625,291.1499938964844,273.7733459472656,271.710693359375,285.2032775878906,293.7691955566406,291.1708068847656,1.0,0.2091632187366485,0.9260531663894652,0.9260531663894652,1.0,1.0,-0.9864805936813354,0.4227000176906585,0.5637806057929993,0.1814248263835907,0.0,0.0,0.2461350858211517,45.14113998413086,25.0,6.0671820640563965,-5944.884765625,130.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,305.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.408203125,18000.0,0.0,0.0,0.1330694556236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744983345270156,0.1745026856660843,-4.343811269791331e-06,0.0,0.0001350485690636,0.0,0.0,7.063845634460449,0.0,0.0,0.0,0.282139390707016,4.0,0.0,1.0
815700,293.2706604003906,297.1499938964844,293.1499938964844,0.0128893069922924,-698.3654174804688,303.6323547363281,0.4988473355770111,0.050000000745058,0.0463371314108371,293.7758483886719,297.1499938964844,293.1499938964844,0.005278265569359,-408.8985595703125,298.13592529296875,0.4988473355770111,0.050000000745058,0.0487952306866645,293.2099609375,297.1499938964844,293.1499938964844,0.180187702178955,-2852.84521484375,304.15753173828125,0.878933310508728,0.2579884827136993,0.1815246343612671,293.2381286621094,297.1499938964844,293.1499938964844,0.2428831756114959,-4895.74365234375,304.1595458984375,0.9582958221435548,0.3276690542697906,0.3114645481109619,293.2767639160156,297.1499938964844,293.1499938964844,0.0108003681525588,-3204.589111328125,302.6192321777344,0.4988473355770111,0.050000000745058,0.2314635664224624,291.17242431640625,291.1499938964844,273.7916564941406,271.7245788574219,285.2144775390625,293.7749938964844,291.1729431152344,1.0,0.2054556012153625,0.9259797930717468,0.9259797930717468,1.0,1.0,-0.983579397201538,0.4214566051959991,0.5621227622032166,0.1806271374225616,0.0,0.0,0.2444167286157608,42.3804817199707,25.0,5.848844051361084,-5916.966796875,124.9139633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,305.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.1328766644001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173397347331047,0.1734016835689544,-4.3417830966063775e-06,0.0,0.0001348529331153,0.0,0.0,7.013692378997803,0.0,0.0,0.0,0.281943678855896,4.0,0.0,1.0
815760,293.2713623046875,297.1499938964844,293.1499938964844,0.0127917947247624,-695.6282348632812,303.609619140625,0.505131721496582,0.050000000745058,0.0462455302476882,293.78155517578125,297.1499938964844,293.1499938964844,0.0051590665243566,-400.7437438964844,298.0131530761719,0.505131721496582,0.050000000745058,0.0486987717449665,293.2105407714844,297.1499938964844,293.1499938964844,0.1793220788240432,-2841.863525390625,304.1577453613281,0.8888396620750427,0.2571131289005279,0.1808451563119888,293.2372436523437,297.1499938964844,293.1499938964844,0.2418770790100097,-4879.6171875,304.1596374511719,0.96924489736557,0.3267247080802917,0.3104743659496307,293.2774658203125,297.1499938964844,293.1499938964844,0.0107238506898283,-3191.203857421875,302.5956115722656,0.505131721496582,0.050000000745058,0.2310059964656829,291.1741027832031,291.1499938964844,273.8099975585937,271.7384948730469,285.2254943847656,293.7807006835937,291.1744384765625,1.0,0.2019474804401397,0.925927758216858,0.925927758216858,1.0,1.0,-0.9808003902435304,0.4202702641487121,0.5605301260948181,0.1798547059297561,0.0,0.0,0.2426365613937378,39.9029655456543,25.0,4.802677154541016,-5888.91015625,120.12342071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,305.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.837890625,18000.0,0.0,0.0,0.1326374262571334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722297072410583,0.1722340583801269,-4.339574388723122e-06,0.0,0.0001346101198578,0.0,0.0,6.960508346557617,0.0,0.0,0.0,0.281735897064209,4.0,0.0,1.0
815820,293.2724609375,297.1499938964844,293.1499938964844,0.0126234209164977,-690.9629516601562,303.56463623046875,0.5161985754966736,0.050000000745058,0.0461078323423862,293.79266357421875,297.1499938964844,293.1499938964844,0.004929571878165,-384.8108215332031,297.7646484375,0.5161985754966736,0.050000000745058,0.0485537685453891,293.211669921875,297.1499938964844,293.1499938964844,0.1776483356952667,-2820.648681640625,304.1579284667969,0.9052622318267822,0.255350798368454,0.1795137375593185,293.2355651855469,297.1499938964844,293.1499938964844,0.2399633228778839,-4848.9873046875,304.1596069335937,0.9854251742362976,0.3248544633388519,0.308563083410263,293.2787780761719,297.1499938964844,293.1499938964844,0.0105896722525358,-3167.989990234375,302.548095703125,0.5161985754966736,0.050000000745058,0.2303181737661361,291.17578125,291.1499938964844,273.8466796875,271.76641845703125,285.2470703125,293.7918395996094,291.1758728027344,1.0,0.1965521872043609,0.9258237481117249,0.9258237481117249,1.0,1.0,-0.9757432341575624,0.4181287586688995,0.5576144456863403,0.1784080415964126,0.0,0.0,0.2390668839216232,36.1668701171875,25.0,2.387694835662842,-5835.40283203125,112.75467681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09375,18000.0,0.0,0.0,0.1320138573646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698734760284423,0.1698778122663498,-4.334938694228185e-06,0.0,0.0001339772861683,0.0,0.0,6.853212833404541,0.0,0.0,0.0,0.2813142836093902,4.0,0.0,1.0
815880,293.2724609375,297.1499938964844,293.1499938964844,0.0126234209164977,-690.9629516601562,303.56463623046875,0.5161985754966736,0.050000000745058,0.0461078323423862,293.79266357421875,297.1499938964844,293.1499938964844,0.004929571878165,-384.8108215332031,297.7646484375,0.5161985754966736,0.050000000745058,0.0485537685453891,293.211669921875,297.1499938964844,293.1499938964844,0.1776483356952667,-2820.648681640625,304.1579284667969,0.9052622318267822,0.255350798368454,0.1795137375593185,293.2355651855469,297.1499938964844,293.1499938964844,0.2399633228778839,-4848.9873046875,304.1596069335937,0.9854251742362976,0.3248544633388519,0.308563083410263,293.2787780761719,297.1499938964844,293.1499938964844,0.0105896722525358,-3167.989990234375,302.548095703125,0.5161985754966736,0.050000000745058,0.2303181737661361,291.17578125,291.1499938964844,273.8466796875,271.76641845703125,285.2470703125,293.7918395996094,291.1758728027344,1.0,0.1965521872043609,0.9258237481117249,0.9258237481117249,1.0,1.0,-0.9757432341575624,0.4181287586688995,0.5576144456863403,0.1784080415964126,0.0,0.0,0.2390668839216232,36.1668701171875,25.0,2.387694835662842,-5835.40283203125,112.75467681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09375,18000.0,0.0,0.0,0.1320138573646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698734760284423,0.1698778122663498,-4.334938694228185e-06,0.0,0.0001339772861683,0.0,0.0,6.853212833404541,0.0,0.0,0.0,0.2813142836093902,4.0,0.0,1.0
815940,293.2733154296875,297.1499938964844,293.1499938964844,0.0124776251614093,-686.974853515625,303.5198669433594,0.5256645083427429,0.050000000745058,0.0460093542933464,293.8036804199219,297.1499938964844,293.1499938964844,0.0047076730988919,-369.1007690429688,297.511962890625,0.5256645083427429,0.050000000745058,0.0484500639140605,293.2127685546875,297.1499938964844,293.1499938964844,0.176014706492424,-2799.936767578125,304.15802001953125,0.9192054271697998,0.2535674273967743,0.1781990826129913,293.2340393066406,297.1499938964844,293.1499938964844,0.2381323128938675,-4819.6865234375,304.1594543457031,0.996447741985321,0.3230001628398895,0.3067099153995514,293.2800598144531,297.1499938964844,293.1499938964844,0.0104714129120111,-3147.72900390625,302.5,0.5256645083427429,0.050000000745058,0.2298262417316436,291.1762084960937,291.1499938964844,273.8833312988281,271.79443359375,285.268310546875,293.8028564453125,291.1761779785156,1.0,0.1924512833356857,0.9257197380065918,0.9257197380065918,1.0,1.0,-0.9711079001426696,0.416180819272995,0.5549271106719971,0.1770479828119278,0.0,0.0,0.2355381846427917,33.481422424316406,25.0,0.7444708347320557,-5785.3359375,107.28540802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,305.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.865234375,18000.0,0.0,0.0,0.1311988234519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675646305084228,0.167568951845169,-4.330328465584898e-06,0.0,0.0001331501262029,0.0,0.0,6.74837064743042,0.0,0.0,0.0,0.2809011042118072,4.0,0.0,1.0
816000,293.2733154296875,297.1499938964844,293.1499938964844,0.0124776251614093,-686.974853515625,303.5198669433594,0.5256645083427429,0.050000000745058,0.0460093542933464,293.8036804199219,297.1499938964844,293.1499938964844,0.0047076730988919,-369.1007690429688,297.511962890625,0.5256645083427429,0.050000000745058,0.0484500639140605,293.2127685546875,297.1499938964844,293.1499938964844,0.176014706492424,-2799.936767578125,304.15802001953125,0.9192054271697998,0.2535674273967743,0.1781990826129913,293.2340393066406,297.1499938964844,293.1499938964844,0.2381323128938675,-4819.6865234375,304.1594543457031,0.996447741985321,0.3230001628398895,0.3067099153995514,293.2800598144531,297.1499938964844,293.1499938964844,0.0104714129120111,-3147.72900390625,302.5,0.5256645083427429,0.050000000745058,0.2298262417316436,291.1762084960937,291.1499938964844,273.8833312988281,271.79443359375,285.268310546875,293.8028564453125,291.1761779785156,1.0,0.1924512833356857,0.9257197380065918,0.9257197380065918,1.0,1.0,-0.9711079001426696,0.416180819272995,0.5549271106719971,0.1770479828119278,0.0,0.0,0.2355381846427917,33.481422424316406,25.0,0.7444708347320557,-5785.3359375,107.28540802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,305.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.865234375,18000.0,0.0,0.0,0.1311988234519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675646305084228,0.167568951845169,-4.330328465584898e-06,0.0,0.0001331501262029,0.0,0.0,6.74837064743042,0.0,0.0,0.0,0.2809011042118072,4.0,0.0,1.0
816060,293.2740478515625,297.1499938964844,293.1499938964844,0.0123495422303676,-683.4828491210938,303.4752197265625,0.5323081612586975,0.050000000745058,0.0459484681487083,293.8147277832031,297.1499938964844,293.1499938964844,0.0044920044019818,-353.51788330078125,297.2560119628906,0.5323081612586975,0.050000000745058,0.048385951668024,293.2141418457031,297.1499938964844,293.1499938964844,0.1743543446063995,-2778.815673828125,304.1581115722656,0.9281659126281738,0.251697689294815,0.1768787950277328,293.2304382324219,297.1499938964844,293.1499938964844,0.2331852167844772,-4737.96484375,304.16485595703125,0.9990000128746032,0.3215879499912262,0.3013891577720642,293.28131103515625,297.1499938964844,293.1499938964844,0.0103661026805639,-3129.666015625,302.4517517089844,0.5323081612586975,0.050000000745058,0.2295221090316772,291.1777648925781,291.1499938964844,273.9200134277344,271.82257080078125,285.2913818359375,293.8138732910156,291.1786804199219,1.0,0.1892021149396896,0.9256240725517272,0.9256240725517272,1.0,1.0,-0.9626989960670472,0.4125175178050995,0.5501814484596252,0.1749411821365356,0.0,0.0,0.2317941933870315,31.757810592651367,25.0,5.13976526260376,-5728.47607421875,102.63733673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,305.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.1302060335874557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652530282735824,0.1652573496103286,-4.325846475694561e-06,0.0,0.0001321425661444,0.0,0.0,6.643998146057129,0.0,0.0,0.0,0.2804900109767914,4.0,0.0,1.0
816120,293.2740478515625,297.1499938964844,293.1499938964844,0.0123495422303676,-683.4828491210938,303.4752197265625,0.5323081612586975,0.050000000745058,0.0459484681487083,293.8147277832031,297.1499938964844,293.1499938964844,0.0044920044019818,-353.51788330078125,297.2560119628906,0.5323081612586975,0.050000000745058,0.048385951668024,293.2141418457031,297.1499938964844,293.1499938964844,0.1743543446063995,-2778.815673828125,304.1581115722656,0.9281659126281738,0.251697689294815,0.1768787950277328,293.2304382324219,297.1499938964844,293.1499938964844,0.2331852167844772,-4737.96484375,304.16485595703125,0.9990000128746032,0.3215879499912262,0.3013891577720642,293.28131103515625,297.1499938964844,293.1499938964844,0.0103661026805639,-3129.666015625,302.4517517089844,0.5323081612586975,0.050000000745058,0.2295221090316772,291.1777648925781,291.1499938964844,273.9200134277344,271.82257080078125,285.2913818359375,293.8138732910156,291.1786804199219,1.0,0.1892021149396896,0.9256240725517272,0.9256240725517272,1.0,1.0,-0.9626989960670472,0.4125175178050995,0.5501814484596252,0.1749411821365356,0.0,0.0,0.2317941933870315,31.757810592651367,25.0,5.13976526260376,-5728.47607421875,102.63733673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,305.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.1302060335874557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652530282735824,0.1652573496103286,-4.325846475694561e-06,0.0,0.0001321425661444,0.0,0.0,6.643998146057129,0.0,0.0,0.0,0.2804900109767914,4.0,0.0,1.0
816180,293.274658203125,297.1499938964844,293.1499938964844,0.0122247263789176,-679.9197387695312,303.4310913085937,0.5370105504989624,0.050000000745058,0.045908760279417,293.8258361816406,297.1499938964844,293.1499938964844,0.0042770649306476,-337.6186218261719,297.0003967285156,0.5370105504989624,0.050000000745058,0.0483441352844238,293.21734619140625,297.1499938964844,293.1499938964844,0.1723345071077346,-2752.878173828125,304.1587829589844,0.9331014752388,0.2494251281023025,0.1753448992967605,293.2196960449219,297.1499938964844,293.1499938964844,0.2266803681850433,-4631.455078125,304.17059326171875,0.9990000128746032,0.3217132091522217,0.2947312593460083,293.2823181152344,297.1499938964844,293.1499938964844,0.0102638499811291,-3111.32080078125,302.4047241210937,0.5370105504989624,0.050000000745058,0.2293237596750259,291.1870422363281,291.1499938964844,273.9566650390625,271.8507385253906,285.3154296875,293.8249816894531,291.1881103515625,1.0,0.1864920705556869,0.9255284070968628,0.9255284070968628,1.0,1.0,-0.9524559378623962,0.4080355763435364,0.5444203615188599,0.1724497079849243,0.0,0.0,0.2262452542781829,30.579145431518555,25.0,10.071819305419922,-5652.84375,98.58351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,305.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.93359375,18000.0,0.0,0.0,0.1290004998445511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620598435401916,0.1620641648769378,-4.32054139309912e-06,0.0,0.0001309191138716,0.0,0.0,6.5017595291137695,0.0,0.0,0.0,0.2799413204193115,4.0,0.0,1.0
816240,293.274658203125,297.1499938964844,293.1499938964844,0.0122247263789176,-679.9197387695312,303.4310913085937,0.5370105504989624,0.050000000745058,0.045908760279417,293.8258361816406,297.1499938964844,293.1499938964844,0.0042770649306476,-337.6186218261719,297.0003967285156,0.5370105504989624,0.050000000745058,0.0483441352844238,293.21734619140625,297.1499938964844,293.1499938964844,0.1723345071077346,-2752.878173828125,304.1587829589844,0.9331014752388,0.2494251281023025,0.1753448992967605,293.2196960449219,297.1499938964844,293.1499938964844,0.2266803681850433,-4631.455078125,304.17059326171875,0.9990000128746032,0.3217132091522217,0.2947312593460083,293.2823181152344,297.1499938964844,293.1499938964844,0.0102638499811291,-3111.32080078125,302.4047241210937,0.5370105504989624,0.050000000745058,0.2293237596750259,291.1870422363281,291.1499938964844,273.9566650390625,271.8507385253906,285.3154296875,293.8249816894531,291.1881103515625,1.0,0.1864920705556869,0.9255284070968628,0.9255284070968628,1.0,1.0,-0.9524559378623962,0.4080355763435364,0.5444203615188599,0.1724497079849243,0.0,0.0,0.2262452542781829,30.579145431518555,25.0,10.071819305419922,-5652.84375,98.58351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,305.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.93359375,18000.0,0.0,0.0,0.1290004998445511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620598435401916,0.1620641648769378,-4.32054139309912e-06,0.0,0.0001309191138716,0.0,0.0,6.5017595291137695,0.0,0.0,0.0,0.2799413204193115,4.0,0.0,1.0
816300,293.2748718261719,297.1499938964844,293.1499938964844,0.0121670709922909,-678.3118286132812,303.4090576171875,0.5390722155570984,0.050000000745058,0.0458921268582344,293.8314208984375,297.1499938964844,293.1499938964844,0.0041714259423315,-329.73760986328125,296.8702392578125,0.5390722155570984,0.050000000745058,0.0483266189694404,293.218994140625,297.1499938964844,293.1499938964844,0.1712594777345657,-2739.083251953125,304.1591491699219,0.9348413348197936,0.2482525408267974,0.1744951903820037,293.2134704589844,297.1499938964844,293.1499938964844,0.2239317148923874,-4586.45703125,304.1718444824219,0.9990000128746032,0.3220570981502533,0.2918969988822937,293.2827453613281,297.1499938964844,293.1499938964844,0.0102160526439547,-3102.919677734375,302.3810729980469,0.5390722155570984,0.050000000745058,0.229240670800209,291.1898498535156,291.1499938964844,273.9750061035156,271.8648681640625,285.3238525390625,293.8251037597656,291.1902160644531,1.0,0.1853149235248565,0.9254805445671082,0.9254805445671082,1.0,1.0,-0.9478934407234192,0.406049907207489,0.5418435335159302,0.1713193356990814,0.0,0.0,0.2232966423034668,30.08214569091797,25.0,7.076995372772217,-5612.904296875,96.84365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,305.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.93359375,18000.0,0.0,0.0,0.1282989829778671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602152734994888,0.160219594836235,-4.317229922889965e-06,0.0,0.000130207161419,0.0,0.0,6.41954517364502,0.0,0.0,0.0,0.2796244323253631,4.0,0.0,1.0
816360,293.27508544921875,297.1499938964844,293.1499938964844,0.0121130421757698,-676.8538208007812,303.386962890625,0.5409877896308899,0.050000000745058,0.0458770617842674,293.83697509765625,297.1499938964844,293.1499938964844,0.0040660742670297,-321.8477478027344,296.73785400390625,0.5409877896308899,0.050000000745058,0.0483107566833496,293.2195739746094,297.1499938964844,293.1499938964844,0.1703205704689026,-2727.09326171875,304.1591796875,0.9364820122718812,0.2472589015960693,0.1737329363822937,293.2078857421875,297.1499938964844,293.1499938964844,0.221447005867958,-4545.8828125,304.1723937988281,0.9990000128746032,0.3223479986190796,0.2893064022064209,293.2831726074219,297.1499938964844,293.1499938964844,0.010170622728765,-3095.159912109375,302.3570251464844,0.5409877896308899,0.050000000745058,0.2291654348373413,291.19024658203125,291.1499938964844,273.99334716796875,271.8790283203125,285.3306884765625,293.82257080078125,291.19000244140625,1.0,0.1842416077852249,0.9254699945449828,0.9254699945449828,1.0,1.0,-0.943741500377655,0.4042519330978393,0.5394895672798157,0.1702751219272613,0.0,0.0,0.22056345641613,29.631681442260746,25.0,2.8368613719940186,-5575.8173828125,95.27584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,305.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66015625,18000.0,0.0,0.0,0.1275318562984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584579795598983,0.1584622859954834,-4.313820227253018e-06,0.0,0.0001294286194024,0.0,0.0,6.3410725593566895,0.0,0.0,0.0,0.2793185114860534,4.0,0.0,1.0
816420,293.2753601074219,297.1499938964844,293.1499938964844,0.0120114786550402,-674.1761474609375,303.3427429199219,0.5444034934043884,0.050000000745058,0.0458510816097259,293.8480224609375,297.1499938964844,293.1499938964844,0.0038563427515327,-306.01043701171875,296.4681701660156,0.5444034934043884,0.050000000745058,0.0482833981513977,293.2196960449219,297.1499938964844,293.1499938964844,0.1687537580728531,-2707.175048828125,304.1587219238281,0.9394554495811462,0.2454753369092941,0.1724320352077484,293.19854736328125,297.1499938964844,293.1499938964844,0.21713687479496,-4475.6708984375,304.17205810546875,0.9990000128746032,0.322780430316925,0.2847827970981598,293.2840576171875,297.1499938964844,293.1499938964844,0.0100839398801326,-3080.628173828125,302.30816650390625,0.5444034934043884,0.050000000745058,0.2290356606245041,291.18756103515625,291.1499938964844,274.0299987792969,271.9073486328125,285.344482421875,293.8186950683594,291.18701171875,1.0,0.1823724806308746,0.9254488348960876,0.9254488348960876,1.0,1.0,-0.9365306496620178,0.4011504650115967,0.5353801846504211,0.1684168428182602,0.0,0.0,0.215718924999237,28.853666305541992,25.0,-2.6690592765808105,-5511.77685546875,92.58810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,304.9994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.625,18000.0,0.0,0.0,0.1258391737937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553898304700851,0.1553941369056701,-4.307568360673031e-06,0.0,0.0001277107658097,0.0,0.0,6.204166412353516,0.0,0.0,0.0,0.2787785232067108,4.0,0.0,1.0
816480,293.2753601074219,297.1499938964844,293.1499938964844,0.0120114786550402,-674.1761474609375,303.3427429199219,0.5444034934043884,0.050000000745058,0.0458510816097259,293.8480224609375,297.1499938964844,293.1499938964844,0.0038563427515327,-306.01043701171875,296.4681701660156,0.5444034934043884,0.050000000745058,0.0482833981513977,293.2196960449219,297.1499938964844,293.1499938964844,0.1687537580728531,-2707.175048828125,304.1587219238281,0.9394554495811462,0.2454753369092941,0.1724320352077484,293.19854736328125,297.1499938964844,293.1499938964844,0.21713687479496,-4475.6708984375,304.17205810546875,0.9990000128746032,0.322780430316925,0.2847827970981598,293.2840576171875,297.1499938964844,293.1499938964844,0.0100839398801326,-3080.628173828125,302.30816650390625,0.5444034934043884,0.050000000745058,0.2290356606245041,291.18756103515625,291.1499938964844,274.0299987792969,271.9073486328125,285.344482421875,293.8186950683594,291.18701171875,1.0,0.1823724806308746,0.9254488348960876,0.9254488348960876,1.0,1.0,-0.9365306496620178,0.4011504650115967,0.5353801846504211,0.1684168428182602,0.0,0.0,0.215718924999237,28.853666305541992,25.0,-2.6690592765808105,-5511.77685546875,92.58810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,304.9994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.625,18000.0,0.0,0.0,0.1258391737937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553898304700851,0.1553941369056701,-4.307568360673031e-06,0.0,0.0001277107658097,0.0,0.0,6.204166412353516,0.0,0.0,0.0,0.2787785232067108,4.0,0.0,1.0
816540,293.2755126953125,297.1499938964844,293.1499938964844,0.0119146276265382,-671.6306762695312,303.2987060546875,0.5472866892814636,0.050000000745058,0.0458299741148948,293.85906982421875,297.1499938964844,293.1499938964844,0.0036473351065069,-290.0342712402344,296.19403076171875,0.5472866892814636,0.050000000745058,0.0482611693441867,293.219482421875,297.1499938964844,293.1499938964844,0.1672992706298828,-2688.667724609375,304.1582336425781,0.941636562347412,0.2437531054019928,0.1712103337049484,293.1912536621094,297.1499938964844,293.1499938964844,0.2135763019323349,-4417.7802734375,304.1706237792969,0.9990000128746032,0.3230336010456085,0.2810502052307129,293.2849426269531,297.1499938964844,293.1499938964844,0.0099999047815799,-3066.54541015625,302.2588195800781,0.5472866892814636,0.050000000745058,0.2289302200078964,291.18389892578125,291.1499938964844,274.0666809082031,271.93572998046875,285.35968017578125,293.8180847167969,291.18328857421875,1.0,0.1808101385831833,0.9254276752471924,0.9254276752471924,1.0,1.0,-0.9304054975509644,0.3985376358032226,0.5318678021430969,0.1667921394109726,0.0,0.0,0.211444616317749,28.21785545349121,25.0,-4.791526317596436,-5456.0185546875,90.37274169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150756835937,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.1240174993872642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527490615844726,0.1527533680200576,-4.302233264752431e-06,0.0,0.0001258619886357,0.0,0.0,6.086936950683594,0.0,0.0,0.0,0.2783160805702209,4.0,0.0,1.0
816600,293.2755126953125,297.1499938964844,293.1499938964844,0.0119146276265382,-671.6306762695312,303.2987060546875,0.5472866892814636,0.050000000745058,0.0458299741148948,293.85906982421875,297.1499938964844,293.1499938964844,0.0036473351065069,-290.0342712402344,296.19403076171875,0.5472866892814636,0.050000000745058,0.0482611693441867,293.219482421875,297.1499938964844,293.1499938964844,0.1672992706298828,-2688.667724609375,304.1582336425781,0.941636562347412,0.2437531054019928,0.1712103337049484,293.1912536621094,297.1499938964844,293.1499938964844,0.2135763019323349,-4417.7802734375,304.1706237792969,0.9990000128746032,0.3230336010456085,0.2810502052307129,293.2849426269531,297.1499938964844,293.1499938964844,0.0099999047815799,-3066.54541015625,302.2588195800781,0.5472866892814636,0.050000000745058,0.2289302200078964,291.18389892578125,291.1499938964844,274.0666809082031,271.93572998046875,285.35968017578125,293.8180847167969,291.18328857421875,1.0,0.1808101385831833,0.9254276752471924,0.9254276752471924,1.0,1.0,-0.9304054975509644,0.3985376358032226,0.5318678021430969,0.1667921394109726,0.0,0.0,0.211444616317749,28.21785545349121,25.0,-4.791526317596436,-5456.0185546875,90.37274169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150756835937,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.1240174993872642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527490615844726,0.1527533680200576,-4.302233264752431e-06,0.0,0.0001258619886357,0.0,0.0,6.086936950683594,0.0,0.0,0.0,0.2783160805702209,4.0,0.0,1.0
816660,293.27557373046875,297.1499938964844,293.1499938964844,0.0118211163207888,-669.162353515625,303.2548217773437,0.5496941208839417,0.050000000745058,0.0458128862082958,293.8701171875,297.1499938964844,293.1499938964844,0.0034381975419819,-273.8721618652344,295.9159545898437,0.5496941208839417,0.050000000745058,0.0482431761920452,293.21923828125,297.1499938964844,293.1499938964844,0.1658679395914077,-2670.40185546875,304.15789794921875,0.9430138468742372,0.2420370280742645,0.1700014472007751,293.18572998046875,297.1499938964844,293.1499938964844,0.2106379717588424,-4370.06494140625,304.16864013671875,0.9990000128746032,0.3231129348278045,0.2779749929904938,293.2858581542969,297.1499938964844,293.1499938964844,0.0099174305796623,-3052.638671875,302.208984375,0.5496941208839417,0.050000000745058,0.2288448512554168,291.1800842285156,291.1499938964844,274.10333251953125,271.964111328125,285.3761901855469,293.82037353515625,291.17950439453125,1.0,0.1794975996017456,0.9254005551338196,0.9254005551338196,1.0,1.0,-0.9251188635826112,0.3962992131710052,0.5288196206092834,0.1653535962104797,0.0,0.0,0.2076898962259292,27.698802947998047,25.0,-5.280319213867188,-5405.927734375,88.52764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1221511140465736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504613757133484,0.1504656821489334,-4.297655323171057e-06,0.0,0.0001239678531419,0.0,0.0,5.985841274261475,0.0,0.0,0.0,0.2779179811477661,4.0,0.0,1.0
816720,293.27557373046875,297.1499938964844,293.1499938964844,0.0118211163207888,-669.162353515625,303.2548217773437,0.5496941208839417,0.050000000745058,0.0458128862082958,293.8701171875,297.1499938964844,293.1499938964844,0.0034381975419819,-273.8721618652344,295.9159545898437,0.5496941208839417,0.050000000745058,0.0482431761920452,293.21923828125,297.1499938964844,293.1499938964844,0.1658679395914077,-2670.40185546875,304.15789794921875,0.9430138468742372,0.2420370280742645,0.1700014472007751,293.18572998046875,297.1499938964844,293.1499938964844,0.2106379717588424,-4370.06494140625,304.16864013671875,0.9990000128746032,0.3231129348278045,0.2779749929904938,293.2858581542969,297.1499938964844,293.1499938964844,0.0099174305796623,-3052.638671875,302.208984375,0.5496941208839417,0.050000000745058,0.2288448512554168,291.1800842285156,291.1499938964844,274.10333251953125,271.964111328125,285.3761901855469,293.82037353515625,291.17950439453125,1.0,0.1794975996017456,0.9254005551338196,0.9254005551338196,1.0,1.0,-0.9251188635826112,0.3962992131710052,0.5288196206092834,0.1653535962104797,0.0,0.0,0.2076898962259292,27.698802947998047,25.0,-5.280319213867188,-5405.927734375,88.52764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1221511140465736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504613757133484,0.1504656821489334,-4.297655323171057e-06,0.0,0.0001239678531419,0.0,0.0,5.985841274261475,0.0,0.0,0.0,0.2779179811477661,4.0,0.0,1.0
