time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117300730198621,-666.7372436523438,303.21112060546875,0.5516887307167053,0.050000000745058,0.0457990765571594,293.881103515625,297.1499938964844,293.1499938964844,0.0032283717300742,-257.5037536621094,295.6340637207031,0.5516887307167053,0.050000000745058,0.04822863265872,293.2190856933594,297.1499938964844,293.1499938964844,0.1644386500120163,-2652.103759765625,304.1576538085937,0.94368577003479,0.2403165996074676,0.1687931418418884,293.1817321777344,297.1499938964844,293.1499938964844,0.2082148939371109,-4330.74560546875,304.1664733886719,0.9990000128746032,0.3230228722095489,0.2754442095756531,293.286865234375,297.1499938964844,293.1499938964844,0.0098358420655131,-3038.74169921875,302.1586608886719,0.5516887307167053,0.050000000745058,0.2287758737802505,291.176513671875,291.1499938964844,274.1400146484375,271.9925537109375,285.3937072753906,293.8248596191406,291.1759948730469,1.0,0.1783910095691681,0.925373375415802,0.925373375415802,1.0,1.0,-0.9205141067504884,0.3943626284599304,0.5261514782905579,0.1640724390745163,0.0,0.0,0.2043941915035247,27.27505874633789,28.0,-5.001584529876709,-5360.06591796875,86.97972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,304.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0234375,18000.0,0.0,0.0,0.1203146800398826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484823077917099,0.1484866142272949,-4.293729489290854e-06,0.0,0.0001221041020471,0.0,0.0,5.898726940155029,0.0,0.0,0.0,0.2775753736495971,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117300730198621,-666.7372436523438,303.21112060546875,0.5516887307167053,0.050000000745058,0.0457990765571594,293.881103515625,297.1499938964844,293.1499938964844,0.0032283717300742,-257.5037536621094,295.6340637207031,0.5516887307167053,0.050000000745058,0.04822863265872,293.2190856933594,297.1499938964844,293.1499938964844,0.1644386500120163,-2652.103759765625,304.1576538085937,0.94368577003479,0.2403165996074676,0.1687931418418884,293.1817321777344,297.1499938964844,293.1499938964844,0.2082148939371109,-4330.74560546875,304.1664733886719,0.9990000128746032,0.3230228722095489,0.2754442095756531,293.286865234375,297.1499938964844,293.1499938964844,0.0098358420655131,-3038.74169921875,302.1586608886719,0.5516887307167053,0.050000000745058,0.2287758737802505,291.176513671875,291.1499938964844,274.1400146484375,271.9925537109375,285.3937072753906,293.8248596191406,291.1759948730469,1.0,0.1783910095691681,0.925373375415802,0.925373375415802,1.0,1.0,-0.9205141067504884,0.3943626284599304,0.5261514782905579,0.1640724390745163,0.0,0.0,0.2043941915035247,27.27505874633789,28.0,-5.001584529876709,-5360.06591796875,86.97972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5684509277344,304.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0234375,18000.0,0.0,0.0,0.1203146800398826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484823077917099,0.1484866142272949,-4.293729489290854e-06,0.0,0.0001221041020471,0.0,0.0,5.898726940155029,0.0,0.0,0.0,0.2775753736495971,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116879325360059,-665.6353759765625,303.18927001953125,0.5516662001609802,0.050000000745058,0.0457992404699325,293.8866271972656,297.1499938964844,293.1499938964844,0.0031234750058501,-249.27511596679688,295.4915771484375,0.5516662001609802,0.050000000745058,0.0482288040220737,293.2190246582031,297.1499938964844,293.1499938964844,0.163731575012207,-2643.03857421875,304.15753173828125,0.9423742890357972,0.2394508421421051,0.1681919693946838,293.1806640625,297.1499938964844,293.1499938964844,0.2081664353609085,-4330.8271484375,304.1635437011719,0.9990000128746032,0.3228329122066498,0.2754727602005005,293.28741455078125,297.1499938964844,293.1499938964844,0.0097972052171826,-3032.22021484375,302.1332092285156,0.5516662001609802,0.050000000745058,0.228776678442955,291.1746520996094,291.1499938964844,274.1583251953125,272.0067749023437,285.402587890625,293.828369140625,291.1739196777344,1.0,0.1783923059701919,0.925359845161438,0.925359845161438,1.0,1.0,-0.9198268055915833,0.3941211104393005,0.5257056951522827,0.1637595444917678,0.0,0.0,0.2029351741075515,27.26865577697754,28.0,-6.107991695404053,-5340.9853515625,86.83892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728759765625,304.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41015625,18000.0,0.0,0.0,0.1194285824894905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475988775491714,0.1476031690835952,-4.291977347747888e-06,0.0,0.0001212048227898,0.0,0.0,5.859927654266357,0.0,0.0,0.0,0.2774229943752289,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116496263071894,-664.6915893554688,303.167236328125,0.5508850812911987,0.050000000745058,0.0458046235144138,293.89215087890625,297.1499938964844,293.1499938964844,0.0030186329968273,-241.0385131835937,295.3470458984375,0.5508850812911987,0.050000000745058,0.048234473913908,293.2190246582031,297.1499938964844,293.1499938964844,0.1630490571260452,-2634.306640625,304.15740966796875,0.9398242831230164,0.2385794520378112,0.1675909608602523,293.1810913085937,297.1499938964844,293.1499938964844,0.2090277969837188,-4346.24609375,304.1595153808594,0.9990000128746032,0.3223589658737182,0.2764626741409302,293.2880249023437,297.1499938964844,293.1499938964844,0.0097610559314489,-3026.351318359375,302.1072692871094,0.5508850812911987,0.050000000745058,0.2288035750389099,291.1712951660156,291.1499938964844,274.1766662597656,272.0210266113281,285.4124450683594,293.8343811035156,291.169921875,1.0,0.1787053495645523,0.9253403544425964,0.9253403544425964,1.0,1.0,-0.9203384518623352,0.394413024187088,0.5259253978729248,0.1637036055326461,0.0,0.0,0.2018452137708664,27.414426803588867,25.0,-9.292616844177246,-5325.68798828125,87.16468048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,304.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.337890625,18000.0,0.0,0.0,0.1185792163014411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468552052974701,0.1468594968318939,-4.290380729798926e-06,0.0,0.0001203428328153,0.0,0.0,5.827147006988525,0.0,0.0,0.0,0.2772936224937439,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115645034238696,-662.45068359375,303.1233215332031,0.5524032711982727,0.050000000745058,0.0457942187786102,293.90313720703125,297.1499938964844,293.1499938964844,0.002806750126183,-224.3090667724609,295.05517578125,0.5524032711982727,0.050000000745058,0.0482235178351402,293.218994140625,297.1499938964844,293.1499938964844,0.1616459190845489,-2616.284912109375,304.15728759765625,0.939652681350708,0.2368354946374893,0.1663678139448166,293.1828308105469,297.1499938964844,293.1499938964844,0.2073241174221038,-4318.1171875,304.1593933105469,0.9990000128746032,0.3212141096591949,0.274539977312088,293.2893371582031,297.1499938964844,293.1499938964844,0.0096816271543502,-3012.85546875,302.0548095703125,0.5524032711982727,0.050000000745058,0.2287515997886657,291.1647033691406,291.1499938964844,274.2133483886719,272.0494689941406,285.4349975585937,293.8478698730469,291.1647644042969,1.0,0.177658349275589,0.925301432609558,0.925301432609558,1.0,1.0,-0.916477382183075,0.3927863836288452,0.5236909985542297,0.1626395285129547,0.0,0.0,0.2004259079694748,27.090993881225582,25.0,-4.525115966796875,-5295.0263671875,85.92583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56060791015625,304.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1170315444469451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459738165140152,0.1459780931472778,-4.288180662115337e-06,0.0,0.0001187721427413,0.0,0.0,5.787939071655273,0.0,0.0,0.0,0.2771317660808563,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115645034238696,-662.45068359375,303.1233215332031,0.5524032711982727,0.050000000745058,0.0457942187786102,293.90313720703125,297.1499938964844,293.1499938964844,0.002806750126183,-224.3090667724609,295.05517578125,0.5524032711982727,0.050000000745058,0.0482235178351402,293.218994140625,297.1499938964844,293.1499938964844,0.1616459190845489,-2616.284912109375,304.15728759765625,0.939652681350708,0.2368354946374893,0.1663678139448166,293.1828308105469,297.1499938964844,293.1499938964844,0.2073241174221038,-4318.1171875,304.1593933105469,0.9990000128746032,0.3212141096591949,0.274539977312088,293.2893371582031,297.1499938964844,293.1499938964844,0.0096816271543502,-3012.85546875,302.0548095703125,0.5524032711982727,0.050000000745058,0.2287515997886657,291.1647033691406,291.1499938964844,274.2133483886719,272.0494689941406,285.4349975585937,293.8478698730469,291.1647644042969,1.0,0.177658349275589,0.925301432609558,0.925301432609558,1.0,1.0,-0.916477382183075,0.3927863836288452,0.5236909985542297,0.1626395285129547,0.0,0.0,0.2004259079694748,27.090993881225582,25.0,-4.525115966796875,-5295.0263671875,85.92583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56060791015625,304.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1170315444469451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459738165140152,0.1459780931472778,-4.288180662115337e-06,0.0,0.0001187721427413,0.0,0.0,5.787939071655273,0.0,0.0,0.0,0.2771317660808563,4.0,0.0,1.0
817140,293.2755126953125,297.1499938964844,293.1499938964844,0.0114723239094018,-659.7826538085938,303.08013916015625,0.5539557337760925,0.050000000745058,0.0457837618887424,293.91412353515625,297.1499938964844,293.1499938964844,0.0025913103017956,-207.15809631347656,294.7655029296875,0.5539557337760925,0.050000000745058,0.0482125058770179,293.2190246582031,297.1499938964844,293.1499938964844,0.1601234078407287,-2596.54345703125,304.15740966796875,0.9394978284835817,0.2350799739360809,0.1651392132043838,293.1824645996094,297.1499938964844,293.1499938964844,0.2054157853126526,-4286.490234375,304.1593933105469,0.9990000128746032,0.3204550147056579,0.272577553987503,293.29071044921875,297.1499938964844,293.1499938964844,0.0095962192863225,-2997.207763671875,302.00311279296875,0.5539557337760925,0.050000000745058,0.2286993712186813,291.1669311523437,291.1499938964844,274.25,272.0779113769531,285.45465087890625,293.8558349609375,291.1669921875,1.0,0.1768030524253845,0.9252625107765198,0.9252625107765198,1.0,1.0,-0.9125581979751588,0.3911355435848236,0.5214226841926575,0.1615625917911529,0.0,0.0,0.1980208754539489,26.76554679870605,28.0,0.1458146274089813,-5255.884765625,84.68220520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.534423828125,304.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.115700252354145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447454243898391,0.1447497010231018,-4.286293460609159e-06,0.0,0.0001174210483441,0.0,0.0,5.734943389892578,0.0,0.0,0.0,0.2769295573234558,4.0,0.0,1.0
817200,293.2755126953125,297.1499938964844,293.1499938964844,0.0114723239094018,-659.7826538085938,303.08013916015625,0.5539557337760925,0.050000000745058,0.0457837618887424,293.91412353515625,297.1499938964844,293.1499938964844,0.0025913103017956,-207.15809631347656,294.7655029296875,0.5539557337760925,0.050000000745058,0.0482125058770179,293.2190246582031,297.1499938964844,293.1499938964844,0.1601234078407287,-2596.54345703125,304.15740966796875,0.9394978284835817,0.2350799739360809,0.1651392132043838,293.1824645996094,297.1499938964844,293.1499938964844,0.2054157853126526,-4286.490234375,304.1593933105469,0.9990000128746032,0.3204550147056579,0.272577553987503,293.29071044921875,297.1499938964844,293.1499938964844,0.0095962192863225,-2997.207763671875,302.00311279296875,0.5539557337760925,0.050000000745058,0.2286993712186813,291.1669311523437,291.1499938964844,274.25,272.0779113769531,285.45465087890625,293.8558349609375,291.1669921875,1.0,0.1768030524253845,0.9252625107765198,0.9252625107765198,1.0,1.0,-0.9125581979751588,0.3911355435848236,0.5214226841926575,0.1615625917911529,0.0,0.0,0.1980208754539489,26.76554679870605,28.0,0.1458146274089813,-5255.884765625,84.68220520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.534423828125,304.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.115700252354145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447454243898391,0.1447497010231018,-4.286293460609159e-06,0.0,0.0001174210483441,0.0,0.0,5.734943389892578,0.0,0.0,0.0,0.2769295573234558,4.0,0.0,1.0
817260,293.2754821777344,297.1499938964844,293.1499938964844,0.0113936122506856,-657.6666870117188,303.0364685058594,0.5526983141899109,0.050000000745058,0.0457922406494617,293.9251403808594,297.1499938964844,293.1499938964844,0.0023758122697472,-189.99871826171875,294.4682922363281,0.5526983141899109,0.050000000745058,0.0482214353978633,293.2191772460937,297.1499938964844,293.1499938964844,0.1586824357509613,-2577.91845703125,304.1573181152344,0.9347652196884156,0.2333050370216369,0.163912832736969,293.184326171875,297.1499938964844,293.1499938964844,0.206778883934021,-4310.70556640625,304.15386962890625,0.9990000128746032,0.3192691206932068,0.2741669714450836,293.29217529296875,297.1499938964844,293.1499938964844,0.0095198219642043,-2983.865234375,301.9498596191406,0.5526983141899109,0.050000000745058,0.2287417203187942,291.1640625,291.1499938964844,274.2856140136719,272.1054382324219,285.4739685058594,293.8669128417969,291.1629638671875,1.0,0.1773193925619125,0.9252107739448548,0.9252107739448548,1.0,1.0,-0.9130635261535645,0.3914742171764374,0.5215893387794495,0.161375492811203,0.0,0.0,0.1962529718875885,26.991146087646484,25.0,-5.9151482582092285,-5224.658203125,85.12751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006408691406,304.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1145658642053604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143587976694107,0.1435922682285308,-4.284011083655059e-06,0.0,0.0001162697881227,0.0,0.0,5.684435844421387,0.0,0.0,0.0,0.2767338752746582,4.0,0.0,1.0
817320,293.2754821777344,297.1499938964844,293.1499938964844,0.0113936122506856,-657.6666870117188,303.0364685058594,0.5526983141899109,0.050000000745058,0.0457922406494617,293.9251403808594,297.1499938964844,293.1499938964844,0.0023758122697472,-189.99871826171875,294.4682922363281,0.5526983141899109,0.050000000745058,0.0482214353978633,293.2191772460937,297.1499938964844,293.1499938964844,0.1586824357509613,-2577.91845703125,304.1573181152344,0.9347652196884156,0.2333050370216369,0.163912832736969,293.184326171875,297.1499938964844,293.1499938964844,0.206778883934021,-4310.70556640625,304.15386962890625,0.9990000128746032,0.3192691206932068,0.2741669714450836,293.29217529296875,297.1499938964844,293.1499938964844,0.0095198219642043,-2983.865234375,301.9498596191406,0.5526983141899109,0.050000000745058,0.2287417203187942,291.1640625,291.1499938964844,274.2856140136719,272.1054382324219,285.4739685058594,293.8669128417969,291.1629638671875,1.0,0.1773193925619125,0.9252107739448548,0.9252107739448548,1.0,1.0,-0.9130635261535645,0.3914742171764374,0.5215893387794495,0.161375492811203,0.0,0.0,0.1962529718875885,26.991146087646484,25.0,-5.9151482582092285,-5224.658203125,85.12751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006408691406,304.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1145658642053604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143587976694107,0.1435922682285308,-4.284011083655059e-06,0.0,0.0001162697881227,0.0,0.0,5.684435844421387,0.0,0.0,0.0,0.2767338752746582,4.0,0.0,1.0
817380,293.2754211425781,297.1499938964844,293.1499938964844,0.0113112377002835,-655.4033813476562,302.9927062988281,0.5538491606712341,0.050000000745058,0.0457844920456409,293.9360656738281,297.1499938964844,293.1499938964844,0.0021575074642896,-172.59169006347656,294.1656494140625,0.5538491606712341,0.050000000745058,0.0482132770121097,293.21929931640625,297.1499938964844,293.1499938964844,0.1572405844926834,-2559.252685546875,304.15728759765625,0.9338756203651428,0.2315259426832199,0.1626665145158767,293.1878967285156,297.1499938964844,293.1499938964844,0.2055376768112182,-4289.845703125,304.15484619140625,0.9990000128746032,0.3176638484001159,0.2727123200893402,293.2937316894531,297.1499938964844,293.1499938964844,0.0094396257773041,-2969.639892578125,301.8954162597656,0.5538491606712341,0.050000000745058,0.2287030220031738,291.1588439941406,291.1499938964844,274.3191833496094,272.1311340332031,285.4952392578125,293.8813171386719,291.1590576171875,1.0,0.1764412075281143,0.9251590371131896,0.9251590371131896,1.0,1.0,-0.9097589254379272,0.3901118338108063,0.5196471214294434,0.1603932380676269,0.0,0.0,0.1955173909664154,26.74410629272461,25.0,-2.4666569232940674,-5198.212890625,84.12602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,304.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.1136581376194953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431213915348053,0.1431256681680679,-4.28265684604412e-06,0.0,0.0001153485645772,0.0,0.0,5.663537502288818,0.0,0.0,0.0,0.2766443192958832,4.0,0.0,1.0
817440,293.2754211425781,297.1499938964844,293.1499938964844,0.0113112377002835,-655.4033813476562,302.9927062988281,0.5538491606712341,0.050000000745058,0.0457844920456409,293.9360656738281,297.1499938964844,293.1499938964844,0.0021575074642896,-172.59169006347656,294.1656494140625,0.5538491606712341,0.050000000745058,0.0482132770121097,293.21929931640625,297.1499938964844,293.1499938964844,0.1572405844926834,-2559.252685546875,304.15728759765625,0.9338756203651428,0.2315259426832199,0.1626665145158767,293.1878967285156,297.1499938964844,293.1499938964844,0.2055376768112182,-4289.845703125,304.15484619140625,0.9990000128746032,0.3176638484001159,0.2727123200893402,293.2937316894531,297.1499938964844,293.1499938964844,0.0094396257773041,-2969.639892578125,301.8954162597656,0.5538491606712341,0.050000000745058,0.2287030220031738,291.1588439941406,291.1499938964844,274.3191833496094,272.1311340332031,285.4952392578125,293.8813171386719,291.1590576171875,1.0,0.1764412075281143,0.9251590371131896,0.9251590371131896,1.0,1.0,-0.9097589254379272,0.3901118338108063,0.5196471214294434,0.1603932380676269,0.0,0.0,0.1955173909664154,26.74410629272461,25.0,-2.4666569232940674,-5198.212890625,84.12602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,304.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.1136581376194953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431213915348053,0.1431256681680679,-4.28265684604412e-06,0.0,0.0001153485645772,0.0,0.0,5.663537502288818,0.0,0.0,0.0,0.2766443192958832,4.0,0.0,1.0
817500,293.2753601074219,297.1499938964844,293.1499938964844,0.0112664178013801,-654.0558471679688,302.97125244140625,0.554539680480957,0.050000000745058,0.0457798950374126,293.9414978027344,297.1499938964844,293.1499938964844,0.0020468654111027,-163.73562622070312,294.01611328125,0.554539680480957,0.050000000745058,0.0482084341347217,293.2193603515625,297.1499938964844,293.1499938964844,0.1564642041921615,-2549.1171875,304.1573791503906,0.9336065649986268,0.2306343168020248,0.1620426028966903,293.18853759765625,297.1499938964844,293.1499938964844,0.2046978771686554,-4275.73388671875,304.1554870605469,0.9990000128746032,0.3170590996742248,0.2718399167060852,293.2945251464844,297.1499938964844,293.1499938964844,0.0093966219574213,-2961.470947265625,301.8686828613281,0.554539680480957,0.050000000745058,0.2286800593137741,291.160400390625,291.1499938964844,274.3352355957031,272.14337158203125,285.5038452148437,293.8855895996094,291.1609802246094,1.0,0.1760708689689636,0.9251331686973572,0.9251331686973572,1.0,1.0,-0.907923460006714,0.3893604576587677,0.5185630321502686,0.1598357707262039,0.0,0.0,0.1946774870157241,26.598716735839844,25.0,1.1798536777496338,-5182.5537109375,83.55999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,304.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.1132885366678237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427702456712722,0.1427745372056961,-4.282191639504163e-06,0.0,0.0001149734671344,0.0,0.0,5.648539543151856,0.0,0.0,0.0,0.2765866219997406,4.0,0.0,1.0
817560,293.2753295898437,297.1499938964844,293.1499938964844,0.0112227601930499,-652.7510375976562,302.9498291015625,0.5550930500030518,0.050000000745058,0.0457762330770492,293.9468994140625,297.1499938964844,293.1499938964844,0.0019359340658411,-154.858154296875,293.8655700683594,0.5550930500030518,0.050000000745058,0.0482045784592628,293.2194519042969,297.1499938964844,293.1499938964844,0.1556943655014038,-2539.06787109375,304.1574401855469,0.9331059455871582,0.2297409921884536,0.1614177078008651,293.1890563964844,297.1499938964844,293.1499938964844,0.2040217667818069,-4264.42529296875,304.1557006835937,0.9990000128746032,0.3164708316326141,0.2711408734321594,293.2952880859375,297.1499938964844,293.1499938964844,0.009354249574244,-2953.444091796875,301.841796875,0.5550930500030518,0.050000000745058,0.2286617755889892,291.1617736816406,291.1499938964844,274.3507995605469,272.1551513671875,285.5118103027344,293.88934326171875,291.1618957519531,1.0,0.1757245659828186,0.9251051545143129,0.9251051545143129,1.0,1.0,-0.9063034057617188,0.3887063264846802,0.5175970792770386,0.1593209356069564,0.0,0.0,0.1937490701675415,26.48062515258789,25.0,1.27591073513031,-5164.642578125,83.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,304.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1129656583070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422725319862365,0.1422768235206604,-4.281496785552008e-06,0.0,0.0001146457798313,0.0,0.0,5.627246856689453,0.0,0.0,0.0,0.2765076458454132,4.0,0.0,1.0
817620,293.275146484375,297.1499938964844,293.1499938964844,0.0111393751576542,-650.3074951171875,302.9068603515625,0.5560416579246521,0.050000000745058,0.0457700118422508,293.9577331542969,297.1499938964844,293.1499938964844,0.0017119579715654,-136.9466094970703,293.5592956542969,0.5560416579246521,0.050000000745058,0.0481980256736278,293.2195739746094,297.1499938964844,293.1499938964844,0.1541931629180908,-2519.48828125,304.157470703125,0.9318274855613708,0.2279529273509979,0.1601670384407043,293.1900939941406,297.1499938964844,293.1499938964844,0.2028948068618774,-4245.708984375,304.1556701660156,0.9990000128746032,0.3152695596218109,0.2699423432350158,293.2968444824219,297.1499938964844,293.1499938964844,0.0092717614024877,-2937.999755859375,301.787109375,0.5560416579246521,0.050000000745058,0.2286306768655777,291.1614685058594,291.1499938964844,274.3805847167969,272.1775817871094,285.5267333984375,293.8964538574219,291.16131591796875,1.0,0.1751042753458023,0.9250490665435792,0.9250490665435792,1.0,1.0,-0.9033110737800598,0.3875151574611664,0.5157959461212158,0.1583284437656402,0.0,0.0,0.1922196447849273,26.276107788085938,25.0,-0.2747155725955963,-5131.85498046875,82.21178436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37066650390625,304.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.1124311164021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413764655590057,0.1413807570934295,-4.27986651629908e-06,0.0,0.0001141032917075,0.0,0.0,5.588461399078369,0.0,0.0,0.0,0.2763585150241852,4.0,0.0,1.0
817680,293.275146484375,297.1499938964844,293.1499938964844,0.0111393751576542,-650.3074951171875,302.9068603515625,0.5560416579246521,0.050000000745058,0.0457700118422508,293.9577331542969,297.1499938964844,293.1499938964844,0.0017119579715654,-136.9466094970703,293.5592956542969,0.5560416579246521,0.050000000745058,0.0481980256736278,293.2195739746094,297.1499938964844,293.1499938964844,0.1541931629180908,-2519.48828125,304.157470703125,0.9318274855613708,0.2279529273509979,0.1601670384407043,293.1900939941406,297.1499938964844,293.1499938964844,0.2028948068618774,-4245.708984375,304.1556701660156,0.9990000128746032,0.3152695596218109,0.2699423432350158,293.2968444824219,297.1499938964844,293.1499938964844,0.0092717614024877,-2937.999755859375,301.787109375,0.5560416579246521,0.050000000745058,0.2286306768655777,291.1614685058594,291.1499938964844,274.3805847167969,272.1775817871094,285.5267333984375,293.8964538574219,291.16131591796875,1.0,0.1751042753458023,0.9250490665435792,0.9250490665435792,1.0,1.0,-0.9033110737800598,0.3875151574611664,0.5157959461212158,0.1583284437656402,0.0,0.0,0.1922196447849273,26.276107788085938,25.0,-0.2747155725955963,-5131.85498046875,82.21178436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37066650390625,304.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.1124311164021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413764655590057,0.1413807570934295,-4.27986651629908e-06,0.0,0.0001141032917075,0.0,0.0,5.588461399078369,0.0,0.0,0.0,0.2763585150241852,4.0,0.0,1.0
817740,293.27490234375,297.1499938964844,293.1499938964844,0.0110580045729875,-647.9074096679688,302.8641052246094,0.5568112730979919,0.050000000745058,0.0457650087773799,293.9686279296875,297.1499938964844,293.1499938964844,0.0014850945444777,-118.8022689819336,293.2487487792969,0.5568112730979919,0.050000000745058,0.0481927581131458,293.2197265625,297.1499938964844,293.1499938964844,0.1526976972818374,-2499.947021484375,304.157470703125,0.930234432220459,0.2261632233858108,0.158916175365448,293.1914367675781,297.1499938964844,293.1499938964844,0.2019754499197006,-4230.51611328125,304.1553039550781,0.9990000128746032,0.3139801323413849,0.2689695656299591,293.29840087890625,297.1499938964844,293.1499938964844,0.0091899698600173,-2922.552734375,301.7318725585937,0.5568112730979919,0.050000000745058,0.2286057025194168,291.1607971191406,291.1499938964844,274.4086303710937,272.1984558105469,285.5408935546875,293.9039001464844,291.16070556640625,1.0,0.1745659410953521,0.9249930381774902,0.9249930381774902,1.0,1.0,-0.9005998373031616,0.3864538669586181,0.5141459107398987,0.1573852747678756,0.0,0.0,0.1908275038003921,26.10703659057617,25.0,-0.6503833532333374,-5102.86376953125,81.4561996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1120231002569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406046152114868,0.1406088918447494,-4.278413143765647e-06,0.0,0.0001136892096837,0.0,0.0,5.5550312995910645,0.0,0.0,0.0,0.2762278616428375,4.0,0.0,1.0
817800,293.27490234375,297.1499938964844,293.1499938964844,0.0110580045729875,-647.9074096679688,302.8641052246094,0.5568112730979919,0.050000000745058,0.0457650087773799,293.9686279296875,297.1499938964844,293.1499938964844,0.0014850945444777,-118.8022689819336,293.2487487792969,0.5568112730979919,0.050000000745058,0.0481927581131458,293.2197265625,297.1499938964844,293.1499938964844,0.1526976972818374,-2499.947021484375,304.157470703125,0.930234432220459,0.2261632233858108,0.158916175365448,293.1914367675781,297.1499938964844,293.1499938964844,0.2019754499197006,-4230.51611328125,304.1553039550781,0.9990000128746032,0.3139801323413849,0.2689695656299591,293.29840087890625,297.1499938964844,293.1499938964844,0.0091899698600173,-2922.552734375,301.7318725585937,0.5568112730979919,0.050000000745058,0.2286057025194168,291.1607971191406,291.1499938964844,274.4086303710937,272.1984558105469,285.5408935546875,293.9039001464844,291.16070556640625,1.0,0.1745659410953521,0.9249930381774902,0.9249930381774902,1.0,1.0,-0.9005998373031616,0.3864538669586181,0.5141459107398987,0.1573852747678756,0.0,0.0,0.1908275038003921,26.10703659057617,25.0,-0.6503833532333374,-5102.86376953125,81.4561996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1120231002569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406046152114868,0.1406088918447494,-4.278413143765647e-06,0.0,0.0001136892096837,0.0,0.0,5.5550312995910645,0.0,0.0,0.0,0.2762278616428375,4.0,0.0,1.0
817860,293.2746276855469,297.1499938964844,293.1499938964844,0.0109782358631491,-645.5309448242188,302.8215637207031,0.557432234287262,0.050000000745058,0.0457610040903091,293.9796142578125,297.1499938964844,293.1499938964844,0.0012556583387777,-100.4503173828125,292.93426513671875,0.557432234287262,0.050000000745058,0.0481885410845279,293.2198486328125,297.1499938964844,293.1499938964844,0.1512027382850647,-2480.369384765625,304.157470703125,0.9283761382102966,0.2243709117174148,0.1576643884181976,293.1932067871094,297.1499938964844,293.1499938964844,0.2012264728546142,-4218.1865234375,304.15478515625,0.9990000128746032,0.3125745356082916,0.2681841850280761,293.2999267578125,297.1499938964844,293.1499938964844,0.0091085648164153,-2907.006103515625,301.67608642578125,0.557432234287262,0.050000000745058,0.2285856902599334,291.1602478027344,291.1499938964844,274.43505859375,272.2179260253906,285.55450439453125,293.91180419921875,291.16015625,1.0,0.1740953773260116,0.924956440925598,0.924956440925598,1.0,1.0,-0.8981208205223083,0.3854967355728149,0.5126240849494934,0.156493067741394,0.0,0.0,0.1894987076520919,25.96710586547852,25.0,-0.7231661677360535,-5076.06298828125,80.79108428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,304.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1117157042026519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398712992668151,0.1398755759000778,-4.277071184333181e-06,0.0,0.0001133772384491,0.0,0.0,5.523355007171631,0.0,0.0,0.0,0.2761048674583435,4.0,0.0,1.0
817920,293.2746276855469,297.1499938964844,293.1499938964844,0.0109782358631491,-645.5309448242188,302.8215637207031,0.557432234287262,0.050000000745058,0.0457610040903091,293.9796142578125,297.1499938964844,293.1499938964844,0.0012556583387777,-100.4503173828125,292.93426513671875,0.557432234287262,0.050000000745058,0.0481885410845279,293.2198486328125,297.1499938964844,293.1499938964844,0.1512027382850647,-2480.369384765625,304.157470703125,0.9283761382102966,0.2243709117174148,0.1576643884181976,293.1932067871094,297.1499938964844,293.1499938964844,0.2012264728546142,-4218.1865234375,304.15478515625,0.9990000128746032,0.3125745356082916,0.2681841850280761,293.2999267578125,297.1499938964844,293.1499938964844,0.0091085648164153,-2907.006103515625,301.67608642578125,0.557432234287262,0.050000000745058,0.2285856902599334,291.1602478027344,291.1499938964844,274.43505859375,272.2179260253906,285.55450439453125,293.91180419921875,291.16015625,1.0,0.1740953773260116,0.924956440925598,0.924956440925598,1.0,1.0,-0.8981208205223083,0.3854967355728149,0.5126240849494934,0.156493067741394,0.0,0.0,0.1894987076520919,25.96710586547852,25.0,-0.7231661677360535,-5076.06298828125,80.79108428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,304.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1117157042026519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398712992668151,0.1398755759000778,-4.277071184333181e-06,0.0,0.0001133772384491,0.0,0.0,5.523355007171631,0.0,0.0,0.0,0.2761048674583435,4.0,0.0,1.0
817980,293.2742919921875,297.1499938964844,293.1499938964844,0.0108998622745275,-643.1708984375,302.779296875,0.5579285621643066,0.050000000745058,0.0457578226923942,293.9906311035156,297.1499938964844,293.1499938964844,0.0010233443463221,-81.8668212890625,292.6159362792969,0.5579285621643066,0.050000000745058,0.0481851920485496,293.219970703125,297.1499938964844,293.1499938964844,0.1497066766023636,-2460.732666015625,304.157470703125,0.9262923002243042,0.222575157880783,0.1564109176397323,293.19537353515625,297.1499938964844,293.1499938964844,0.2006213217973709,-4208.2578125,304.1542053222656,0.9990000128746032,0.311042845249176,0.2675561010837555,293.3014831542969,297.1499938964844,293.1499938964844,0.0090273823589086,-2891.319091796875,301.6197814941406,0.5579285621643066,0.050000000745058,0.2285698056221008,291.15985107421875,291.1499938964844,274.4599609375,272.2360534667969,285.5677185058594,293.9201965332031,291.1597900390625,1.0,0.1736815571784973,0.9249199032783508,0.9249199032783508,1.0,1.0,-0.8958355784416199,0.3846218287944793,0.5112137794494629,0.1556532382965088,0.0,0.0,0.18821781873703,25.851482391357425,25.0,-0.483345478773117,-5051.4208984375,80.2010269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1114817336201667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391733139753341,0.1391775906085968,-4.275805167708313e-06,0.0,0.0001131397875724,0.0,0.0,5.493252754211426,0.0,0.0,0.0,0.2759880721569061,4.0,0.0,1.0
818040,293.2742919921875,297.1499938964844,293.1499938964844,0.0108998622745275,-643.1708984375,302.779296875,0.5579285621643066,0.050000000745058,0.0457578226923942,293.9906311035156,297.1499938964844,293.1499938964844,0.0010233443463221,-81.8668212890625,292.6159362792969,0.5579285621643066,0.050000000745058,0.0481851920485496,293.219970703125,297.1499938964844,293.1499938964844,0.1497066766023636,-2460.732666015625,304.157470703125,0.9262923002243042,0.222575157880783,0.1564109176397323,293.19537353515625,297.1499938964844,293.1499938964844,0.2006213217973709,-4208.2578125,304.1542053222656,0.9990000128746032,0.311042845249176,0.2675561010837555,293.3014831542969,297.1499938964844,293.1499938964844,0.0090273823589086,-2891.319091796875,301.6197814941406,0.5579285621643066,0.050000000745058,0.2285698056221008,291.15985107421875,291.1499938964844,274.4599609375,272.2360534667969,285.5677185058594,293.9201965332031,291.1597900390625,1.0,0.1736815571784973,0.9249199032783508,0.9249199032783508,1.0,1.0,-0.8958355784416199,0.3846218287944793,0.5112137794494629,0.1556532382965088,0.0,0.0,0.18821781873703,25.851482391357425,25.0,-0.483345478773117,-5051.4208984375,80.2010269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1114817336201667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391733139753341,0.1391775906085968,-4.275805167708313e-06,0.0,0.0001131397875724,0.0,0.0,5.493252754211426,0.0,0.0,0.0,0.2759880721569061,4.0,0.0,1.0
818100,293.2740783691406,297.1499938964844,293.1499938964844,0.0108611108735203,-641.9930419921875,302.7582702636719,0.5581375956535339,0.050000000745058,0.0457564890384674,293.99615478515625,297.1499938964844,293.1499938964844,0.0009061286109499,-72.4898452758789,292.4554443359375,0.5581375956535339,0.050000000745058,0.0481837876141071,293.22003173828125,297.1499938964844,293.1499938964844,0.1489573419094085,-2450.879150390625,304.157470703125,0.9251789450645448,0.221675843000412,0.155783399939537,293.1965637207031,297.1499938964844,293.1499938964844,0.2003632485866546,-4204.03125,304.1539001464844,0.9990000128746032,0.3102297782897949,0.2672914564609527,293.30224609375,297.1499938964844,293.1499938964844,0.0089868232607841,-2883.405517578125,301.5914306640625,0.5581375956535339,0.050000000745058,0.228563129901886,291.1597595214844,291.1499938964844,274.47186279296875,272.24462890625,285.57421875,293.9245300292969,291.15972900390625,1.0,0.1734924614429474,0.9249016046524048,0.9249016046524048,1.0,1.0,-0.8947534561157227,0.3842086493968963,0.5105448365211487,0.1552532464265823,0.0,0.0,0.1875764280557632,25.80129814147949,25.0,-0.2928840219974518,-5039.72021484375,79.92945098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1113834008574485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388282477855682,0.1388325244188308,-4.275189894542564e-06,0.0,0.0001130399905377,0.0,0.0,5.478394985198975,0.0,0.0,0.0,0.2759305834770202,4.0,0.0,1.0
818160,293.2738952636719,297.1499938964844,293.1499938964844,0.0108226388692855,-640.8164672851562,302.7372741699219,0.5583231449127197,0.050000000745058,0.0457553081214427,294.0016784667969,297.1499938964844,293.1499938964844,0.0007882182253524,-63.05706405639648,292.2940368652344,0.5583231449127197,0.050000000745058,0.0481825433671474,293.2201232910156,297.1499938964844,293.1499938964844,0.1482070684432983,-2441.001220703125,304.157470703125,0.9240225553512572,0.2207754999399185,0.1551552563905716,293.1978759765625,297.1499938964844,293.1499938964844,0.2001321017742157,-4200.24951171875,304.15362548828125,0.9990000128746032,0.3093846440315246,0.2670565247535705,293.30303955078125,297.1499938964844,293.1499938964844,0.0089462809264659,-2875.444580078125,301.5629577636719,0.5583231449127197,0.050000000745058,0.2285572439432144,291.1597595214844,291.1499938964844,274.4834289550781,272.2528991699219,285.58062744140625,293.928955078125,291.1597595214844,1.0,0.1733140796422958,0.9248837828636168,0.9248837828636168,1.0,1.0,-0.8937075734138489,0.383809357881546,0.5098982453346252,0.154866874217987,0.0,0.0,0.1869277209043502,25.755704879760746,25.0,-0.0958937183022499,-5028.35107421875,79.67190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,304.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1112934127449989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384813636541366,0.1384856402873993,-4.274578259355621e-06,0.0,0.0001129486699937,0.0,0.0,5.463475227355957,0.0,0.0,0.0,0.2758729457855224,4.0,0.0,1.0
818220,293.27349853515625,297.1499938964844,293.1499938964844,0.0107465470209717,-638.46875,302.69549560546875,0.5586325526237488,0.050000000745058,0.0457533448934555,294.0127258300781,297.1499938964844,293.1499938964844,0.0005518670659512,-44.12507629394531,291.96844482421875,0.5586325526237488,0.050000000745058,0.0481804758310318,293.2202453613281,297.1499938964844,293.1499938964844,0.1467043310403823,-2421.18115234375,304.1575012207031,0.9215980172157288,0.2189717441797256,0.1538971364498138,293.20068359375,297.1499938964844,293.1499938964844,0.1997409164905548,-4193.85888671875,304.153076171875,0.9990000128746032,0.3075994849205017,0.26666459441185,293.3046264648437,297.1499938964844,293.1499938964844,0.0088652512058615,-2859.3837890625,301.5055847167969,0.5586325526237488,0.050000000745058,0.2285474240779876,291.159912109375,291.1499938964844,274.505615234375,272.26861572265625,285.59332275390625,293.93798828125,291.15997314453125,1.0,0.1729855090379715,0.9248480796813964,0.9248480796813964,1.0,1.0,-0.8917104601860046,0.3830448687076568,0.5086656212806702,0.1541350036859512,0.0,0.0,0.1855938881635666,25.676576614379883,25.0,0.2585082650184631,-5006.40771484375,79.19351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,304.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1111255660653114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377736330032348,0.1377778947353363,-4.273344529792666e-06,0.0,0.0001127783179981,0.0,0.0,5.433076858520508,0.0,0.0,0.0,0.2757557332515716,4.0,0.0,1.0
818280,293.27349853515625,297.1499938964844,293.1499938964844,0.0107465470209717,-638.46875,302.69549560546875,0.5586325526237488,0.050000000745058,0.0457533448934555,294.0127258300781,297.1499938964844,293.1499938964844,0.0005518670659512,-44.12507629394531,291.96844482421875,0.5586325526237488,0.050000000745058,0.0481804758310318,293.2202453613281,297.1499938964844,293.1499938964844,0.1467043310403823,-2421.18115234375,304.1575012207031,0.9215980172157288,0.2189717441797256,0.1538971364498138,293.20068359375,297.1499938964844,293.1499938964844,0.1997409164905548,-4193.85888671875,304.153076171875,0.9990000128746032,0.3075994849205017,0.26666459441185,293.3046264648437,297.1499938964844,293.1499938964844,0.0088652512058615,-2859.3837890625,301.5055847167969,0.5586325526237488,0.050000000745058,0.2285474240779876,291.159912109375,291.1499938964844,274.505615234375,272.26861572265625,285.59332275390625,293.93798828125,291.15997314453125,1.0,0.1729855090379715,0.9248480796813964,0.9248480796813964,1.0,1.0,-0.8917104601860046,0.3830448687076568,0.5086656212806702,0.1541350036859512,0.0,0.0,0.1855938881635666,25.676576614379883,25.0,0.2585082650184631,-5006.40771484375,79.19351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,304.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1111255660653114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377736330032348,0.1377778947353363,-4.273344529792666e-06,0.0,0.0001127783179981,0.0,0.0,5.433076858520508,0.0,0.0,0.0,0.2757557332515716,4.0,0.0,1.0
818340,293.2730407714844,297.1499938964844,293.1499938964844,0.0106716398149728,-636.1318359375,302.65399169921875,0.558873176574707,0.050000000745058,0.0457518249750137,294.0237731933594,297.1499938964844,293.1499938964844,0.0004395444120746,-24.686248779296875,291.6390686035156,0.558873176574707,0.050000000745058,0.0481788739562034,293.22039794921875,297.1499938964844,293.1499938964844,0.1451995968818664,-2401.2880859375,304.1575012207031,0.9190513491630554,0.2171639055013656,0.1526364386081695,293.2037658691406,297.1499938964844,293.1499938964844,0.1994303613901138,-4188.7958984375,304.1525573730469,0.9990000128746032,0.3056926727294922,0.2663596868515014,293.30621337890625,297.1499938964844,293.1499938964844,0.0087843490764498,-2843.15380859375,301.4476928710937,0.558873176574707,0.050000000745058,0.22853983938694,291.1602783203125,291.1499938964844,274.52655029296875,272.28326416015625,285.6058044433594,293.9472351074219,291.16033935546875,1.0,0.1726885139942169,0.924812376499176,0.924812376499176,1.0,1.0,-0.889818549156189,0.382315069437027,0.5075035095214844,0.1534567177295684,0.0,0.0,0.184198185801506,25.611003875732425,25.0,0.5108740329742432,-4985.259765625,78.75614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,304.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1109560132026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370388269424438,0.1370431035757064,-4.272076694178395e-06,0.0,0.0001126062488765,0.0,0.0,5.4015655517578125,0.0,0.0,0.0,0.2756344377994537,4.0,0.0,1.0
818400,293.2730407714844,297.1499938964844,293.1499938964844,0.0106716398149728,-636.1318359375,302.65399169921875,0.558873176574707,0.050000000745058,0.0457518249750137,294.0237731933594,297.1499938964844,293.1499938964844,0.0004395444120746,-24.686248779296875,291.6390686035156,0.558873176574707,0.050000000745058,0.0481788739562034,293.22039794921875,297.1499938964844,293.1499938964844,0.1451995968818664,-2401.2880859375,304.1575012207031,0.9190513491630554,0.2171639055013656,0.1526364386081695,293.2037658691406,297.1499938964844,293.1499938964844,0.1994303613901138,-4188.7958984375,304.1525573730469,0.9990000128746032,0.3056926727294922,0.2663596868515014,293.30621337890625,297.1499938964844,293.1499938964844,0.0087843490764498,-2843.15380859375,301.4476928710937,0.558873176574707,0.050000000745058,0.22853983938694,291.1602783203125,291.1499938964844,274.52655029296875,272.28326416015625,285.6058044433594,293.9472351074219,291.16033935546875,1.0,0.1726885139942169,0.924812376499176,0.924812376499176,1.0,1.0,-0.889818549156189,0.382315069437027,0.5075035095214844,0.1534567177295684,0.0,0.0,0.184198185801506,25.611003875732425,25.0,0.5108740329742432,-4985.259765625,78.75614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,304.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1109560132026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370388269424438,0.1370431035757064,-4.272076694178395e-06,0.0,0.0001126062488765,0.0,0.0,5.4015655517578125,0.0,0.0,0.0,0.2756344377994537,4.0,0.0,1.0
818460,293.2725830078125,297.1499938964844,293.1499938964844,0.0105980243533849,-633.8118896484375,302.6127624511719,0.5590558052062988,0.050000000745058,0.0457506738603115,294.0347900390625,297.1499938964844,293.1499938964844,0.0003156826714985,-5.189925193786621,291.3060302734375,0.5590558052062988,0.050000000745058,0.0481776632368564,293.22052001953125,297.1499938964844,293.1499938964844,0.1436941176652908,-2381.339111328125,304.1575012207031,0.9164080619812012,0.215352177619934,0.1513732075691223,293.20703125,297.1499938964844,293.1499938964844,0.1991893798112869,-4184.876953125,304.1521301269531,0.9990000128746032,0.3036642372608185,0.2661282420158386,293.30780029296875,297.1499938964844,293.1499938964844,0.0087035987526178,-2826.767333984375,301.38922119140625,0.5590558052062988,0.050000000745058,0.2285340875387191,291.1607360839844,291.1499938964844,274.54638671875,272.29693603515625,285.6181030273437,293.9565124511719,291.16082763671875,1.0,0.1724182963371276,0.924777626991272,0.924777626991272,1.0,1.0,-0.8880149126052856,0.3816114068031311,0.5064035058021545,0.1528309285640716,0.0,0.0,0.1827325671911239,25.55693244934082,25.0,0.6352867484092712,-4964.7001953125,78.35334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,304.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1107658147811889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362713128328323,0.1362755894660949,-4.270759291102877e-06,0.0,0.000112413217721,0.0,0.0,5.36869478225708,0.0,0.0,0.0,0.2755080163478851,4.0,0.0,1.0
