time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2725830078125,297.1499938964844,293.1499938964844,0.0105980243533849,-633.8118896484375,302.6127624511719,0.5590558052062988,0.050000000745058,0.0457506738603115,294.0347900390625,297.1499938964844,293.1499938964844,0.0003156826714985,-5.189925193786621,291.3060302734375,0.5590558052062988,0.050000000745058,0.0481776632368564,293.22052001953125,297.1499938964844,293.1499938964844,0.1436941176652908,-2381.339111328125,304.1575012207031,0.9164080619812012,0.215352177619934,0.1513732075691223,293.20703125,297.1499938964844,293.1499938964844,0.1991893798112869,-4184.876953125,304.1521301269531,0.9990000128746032,0.3036642372608185,0.2661282420158386,293.30780029296875,297.1499938964844,293.1499938964844,0.0087035987526178,-2826.767333984375,301.38922119140625,0.5590558052062988,0.050000000745058,0.2285340875387191,291.1607360839844,291.1499938964844,274.54638671875,272.29693603515625,285.6181030273437,293.9565124511719,291.16082763671875,1.0,0.1724182963371276,0.924777626991272,0.924777626991272,1.0,1.0,-0.8880149126052856,0.3816114068031311,0.5064035058021545,0.1528309285640716,0.0,0.0,0.1827325671911239,25.55693244934082,25.0,0.6352867484092712,-4964.7001953125,78.35334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,304.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1107658147811889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362713128328323,0.1362755894660949,-4.270759291102877e-06,0.0,0.000112413217721,0.0,0.0,5.36869478225708,0.0,0.0,0.0,0.2755080163478851,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105256410315632,-631.508544921875,302.5718078613281,0.5591928958892822,0.050000000745058,0.0457498133182525,294.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.5591928958892822,0.050000000745058,0.0481767579913139,293.2206726074219,297.1499938964844,293.1499938964844,0.1421881318092346,-2361.33740234375,304.15753173828125,0.9136974215507508,0.2135346233844757,0.1501071155071258,293.2104797363281,297.1499938964844,293.1499938964844,0.1990036964416504,-4181.86572265625,304.1517333984375,0.9990000128746032,0.3015223145484924,0.2659544348716736,293.3094177246094,297.1499938964844,293.1499938964844,0.0086230197921395,-2810.230712890625,301.3302307128906,0.5591928958892822,0.050000000745058,0.2285297960042953,291.1612548828125,291.1499938964844,274.565185546875,272.3096923828125,285.6311340332031,293.9673156738281,291.1613464355469,1.0,0.1721691340208053,0.9247428178787231,0.9247428178787231,1.0,1.0,-0.8862794041633606,0.3809249997138977,0.5053544044494629,0.1522531360387802,0.0,0.0,0.1812002956867218,25.511972427368164,25.0,0.8300491571426392,-4944.3662109375,77.97764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.110542744398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354737281799316,0.1354780048131942,-4.269392320566112e-06,0.0,0.0001121868335758,0.0,0.0,5.334576606750488,0.0,0.0,0.0,0.2753768563270569,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105256410315632,-631.508544921875,302.5718078613281,0.5591928958892822,0.050000000745058,0.0457498133182525,294.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.5591928958892822,0.050000000745058,0.0481767579913139,293.2206726074219,297.1499938964844,293.1499938964844,0.1421881318092346,-2361.33740234375,304.15753173828125,0.9136974215507508,0.2135346233844757,0.1501071155071258,293.2104797363281,297.1499938964844,293.1499938964844,0.1990036964416504,-4181.86572265625,304.1517333984375,0.9990000128746032,0.3015223145484924,0.2659544348716736,293.3094177246094,297.1499938964844,293.1499938964844,0.0086230197921395,-2810.230712890625,301.3302307128906,0.5591928958892822,0.050000000745058,0.2285297960042953,291.1612548828125,291.1499938964844,274.565185546875,272.3096923828125,285.6311340332031,293.9673156738281,291.1613464355469,1.0,0.1721691340208053,0.9247428178787231,0.9247428178787231,1.0,1.0,-0.8862794041633606,0.3809249997138977,0.5053544044494629,0.1522531360387802,0.0,0.0,0.1812002956867218,25.511972427368164,25.0,0.8300491571426392,-4944.3662109375,77.97764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.110542744398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354737281799316,0.1354780048131942,-4.269392320566112e-06,0.0,0.0001121868335758,0.0,0.0,5.334576606750488,0.0,0.0,0.0,0.2753768563270569,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104896808043122,-630.3516235351562,302.5514221191406,0.5592458844184875,0.050000000745058,0.045749481767416,294.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5592458844184875,0.050000000745058,0.0481764078140258,293.2207946777344,297.1499938964844,293.1499938964844,0.1414297372102737,-2351.243408203125,304.15753173828125,0.9123166799545288,0.2126191705465316,0.1494703292846679,293.2122497558594,297.1499938964844,293.1499938964844,0.198926642537117,-4180.6142578125,304.15155029296875,0.9990000128746032,0.3004066348075866,0.2658872902393341,293.31024169921875,297.1499938964844,293.1499938964844,0.0085826246067881,-2801.8515625,301.30047607421875,0.5592458844184875,0.050000000745058,0.2285281419754028,291.16168212890625,291.1499938964844,274.57427978515625,272.3157653808594,285.6381530761719,293.9737548828125,291.1618347167969,1.0,0.1720513999462127,0.9247254133224488,0.9247254133224488,1.0,1.0,-0.885431706905365,0.3805859684944153,0.5048457384109497,0.1519806832075119,0.0,0.0,0.1803797632455825,25.49258804321289,25.0,1.1356358528137207,-4934.11181640625,77.79845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095642089844,304.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1104154363274574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350564062595367,0.1350606828927993,-4.268688826414291e-06,0.0,0.0001120576343964,0.0,0.0,5.316754817962647,0.0,0.0,0.0,0.2753084003925323,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104538975283503,-629.1937866210938,302.53106689453125,0.5592893362045288,0.050000000745058,0.0457492135465145,294.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5592893362045288,0.050000000745058,0.0481761246919631,293.22088623046875,297.1499938964844,293.1499938964844,0.1406680643558502,-2341.0927734375,304.15753173828125,0.9109216332435608,0.21169975399971,0.1488305628299713,293.2140808105469,297.1499938964844,293.1499938964844,0.1988602429628372,-4179.53564453125,304.1513977050781,0.9990000128746032,0.299260526895523,0.2658321857452392,293.3110656738281,297.1499938964844,293.1499938964844,0.0085421772673726,-2793.408935546875,301.2705993652344,0.5592893362045288,0.050000000745058,0.2285267859697342,291.1622009277344,291.1499938964844,274.5831298828125,272.3216552734375,285.6453857421875,293.9805603027344,291.162353515625,1.0,0.1719377487897873,0.9247097373008728,0.9247097373008728,1.0,1.0,-0.8845954537391663,0.3802490830421448,0.5043463110923767,0.1517182290554046,0.0,0.0,0.1795146614313125,25.47507667541504,25.0,1.2852702140808103,-4923.54833984375,77.62435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,304.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1102757528424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346152126789093,0.1346194744110107,-4.267955773684662e-06,0.0,0.0001119158696383,0.0,0.0,5.297938346862793,0.0,0.0,0.0,0.2752363681793213,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103829884901642,-626.8846435546875,302.49041748046875,0.55935138463974,0.050000000745058,0.0457488298416137,294.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.55935138463974,0.050000000745058,0.0481757186353206,293.2211608886719,297.1499938964844,293.1499938964844,0.1391376852989196,-2320.66162109375,304.1575927734375,0.9081020951271056,0.2098474949598312,0.1475420594215393,293.21783447265625,297.1499938964844,293.1499938964844,0.1987589746713638,-4177.8994140625,304.1510925292969,0.9990000128746032,0.2968777418136596,0.2657535672187805,293.31280517578125,297.1499938964844,293.1499938964844,0.0084612537175416,-2776.382568359375,301.210205078125,0.55935138463974,0.050000000745058,0.2285248786211013,291.1631774902344,291.1499938964844,274.6002502441406,272.3329162597656,285.6603698730469,293.99530029296875,291.163330078125,1.0,0.1717209666967392,0.924678385257721,0.924678385257721,1.0,1.0,-0.8829513192176819,0.3795800507068634,0.5033712983131409,0.1512198597192764,0.0,0.0,0.1776889413595199,25.444963455200195,25.0,1.3529571294784546,-4901.8916015625,77.2893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,304.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1099551245570182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336823105812072,0.1336865723133087,-4.26639508077642e-06,0.0,0.0001115904742619,0.0,0.0,5.258175373077393,0.0,0.0,0.0,0.2750841379165649,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103829884901642,-626.8846435546875,302.49041748046875,0.55935138463974,0.050000000745058,0.0457488298416137,294.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.55935138463974,0.050000000745058,0.0481757186353206,293.2211608886719,297.1499938964844,293.1499938964844,0.1391376852989196,-2320.66162109375,304.1575927734375,0.9081020951271056,0.2098474949598312,0.1475420594215393,293.21783447265625,297.1499938964844,293.1499938964844,0.1987589746713638,-4177.8994140625,304.1510925292969,0.9990000128746032,0.2968777418136596,0.2657535672187805,293.31280517578125,297.1499938964844,293.1499938964844,0.0084612537175416,-2776.382568359375,301.210205078125,0.55935138463974,0.050000000745058,0.2285248786211013,291.1631774902344,291.1499938964844,274.6002502441406,272.3329162597656,285.6603698730469,293.99530029296875,291.163330078125,1.0,0.1717209666967392,0.924678385257721,0.924678385257721,1.0,1.0,-0.8829513192176819,0.3795800507068634,0.5033712983131409,0.1512198597192764,0.0,0.0,0.1776889413595199,25.444963455200195,25.0,1.3529571294784546,-4901.8916015625,77.2893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,304.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1099551245570182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336823105812072,0.1336865723133087,-4.26639508077642e-06,0.0,0.0001115904742619,0.0,0.0,5.258175373077393,0.0,0.0,0.0,0.2750841379165649,4.0,0.0,1.0
818940,293.2706298828125,297.1499938964844,293.1499938964844,0.0103129344061017,-624.585693359375,302.44976806640625,0.5593847632408142,0.050000000745058,0.0457486249506473,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5593847632408142,0.050000000745058,0.0481755062937736,293.22149658203125,297.1499938964844,293.1499938964844,0.1375989019870758,-2300.0703125,304.1576232910156,0.9052658677101136,0.2079787403345108,0.1462416797876358,293.2216796875,297.1499938964844,293.1499938964844,0.1986955553293228,-4176.88916015625,304.1508483886719,0.9990000128746032,0.2943757176399231,0.26571124792099,293.3146057128906,297.1499938964844,293.1499938964844,0.0083803506568074,-2759.185791015625,301.1490478515625,0.5593847632408142,0.050000000745058,0.2285238653421402,291.1640625,291.1499938964844,274.6166687011719,272.3435363769531,285.675537109375,294.0105895996094,291.1641540527344,1.0,0.1715160757303238,0.924647092819214,0.924647092819214,1.0,1.0,-0.8813381195068359,0.3789158165454864,0.5024222731590271,0.1507509797811508,0.0,0.0,0.1757538318634033,25.42046165466309,25.0,1.1478034257888794,-4879.7431640625,76.96910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.109575517475605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326950788497924,0.1326993554830551,-4.264731614966877e-06,0.0,0.0001112052195821,0.0,0.0,5.2161407470703125,0.0,0.0,0.0,0.274923026561737,4.0,0.0,1.0
819000,293.2706298828125,297.1499938964844,293.1499938964844,0.0103129344061017,-624.585693359375,302.44976806640625,0.5593847632408142,0.050000000745058,0.0457486249506473,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5593847632408142,0.050000000745058,0.0481755062937736,293.22149658203125,297.1499938964844,293.1499938964844,0.1375989019870758,-2300.0703125,304.1576232910156,0.9052658677101136,0.2079787403345108,0.1462416797876358,293.2216796875,297.1499938964844,293.1499938964844,0.1986955553293228,-4176.88916015625,304.1508483886719,0.9990000128746032,0.2943757176399231,0.26571124792099,293.3146057128906,297.1499938964844,293.1499938964844,0.0083803506568074,-2759.185791015625,301.1490478515625,0.5593847632408142,0.050000000745058,0.2285238653421402,291.1640625,291.1499938964844,274.6166687011719,272.3435363769531,285.675537109375,294.0105895996094,291.1641540527344,1.0,0.1715160757303238,0.924647092819214,0.924647092819214,1.0,1.0,-0.8813381195068359,0.3789158165454864,0.5024222731590271,0.1507509797811508,0.0,0.0,0.1757538318634033,25.42046165466309,25.0,1.1478034257888794,-4879.7431640625,76.96910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.109575517475605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326950788497924,0.1326993554830551,-4.264731614966877e-06,0.0,0.0001112052195821,0.0,0.0,5.2161407470703125,0.0,0.0,0.0,0.274923026561737,4.0,0.0,1.0
819060,293.270263671875,297.1499938964844,293.1499938964844,0.0102437734603881,-622.3019409179688,302.4090881347656,0.5593946576118469,0.050000000745058,0.0457485727965831,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5593946576118469,0.050000000745058,0.0481754504144191,293.22186279296875,297.1499938964844,293.1499938964844,0.1360556334257125,-2279.373291015625,304.1576538085937,0.9024455547332764,0.2060961723327636,0.1449313312768936,293.22564697265625,297.1499938964844,293.1499938964844,0.1986662894487381,-4176.4462890625,304.1506042480469,0.9990000128746032,0.291757196187973,0.2656987309455871,293.31646728515625,297.1499938964844,293.1499938964844,0.0082995863631367,-2741.855712890625,301.0870666503906,0.5593946576118469,0.050000000745058,0.2285235822200775,291.1646423339844,291.1499938964844,274.63250732421875,272.3536376953125,285.6907653808594,294.0262451171875,291.1647033691406,1.0,0.1713208854198455,0.924619436264038,0.924619436264038,1.0,1.0,-0.8797499537467957,0.378256231546402,0.5014936923980713,0.1503046303987503,0.0,0.0,0.1737584620714187,25.40052032470703,25.0,0.7991814017295837,-4857.3828125,76.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,304.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1091362386941909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316777020692825,0.1316819638013839,-4.263000391802052e-06,0.0,0.0001107594071072,0.0,0.0,5.172861576080322,0.0,0.0,0.0,0.2747569382190704,4.0,0.0,1.0
819120,293.270263671875,297.1499938964844,293.1499938964844,0.0102437734603881,-622.3019409179688,302.4090881347656,0.5593946576118469,0.050000000745058,0.0457485727965831,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5593946576118469,0.050000000745058,0.0481754504144191,293.22186279296875,297.1499938964844,293.1499938964844,0.1360556334257125,-2279.373291015625,304.1576538085937,0.9024455547332764,0.2060961723327636,0.1449313312768936,293.22564697265625,297.1499938964844,293.1499938964844,0.1986662894487381,-4176.4462890625,304.1506042480469,0.9990000128746032,0.291757196187973,0.2656987309455871,293.31646728515625,297.1499938964844,293.1499938964844,0.0082995863631367,-2741.855712890625,301.0870666503906,0.5593946576118469,0.050000000745058,0.2285235822200775,291.1646423339844,291.1499938964844,274.63250732421875,272.3536376953125,285.6907653808594,294.0262451171875,291.1647033691406,1.0,0.1713208854198455,0.924619436264038,0.924619436264038,1.0,1.0,-0.8797499537467957,0.378256231546402,0.5014936923980713,0.1503046303987503,0.0,0.0,0.1737584620714187,25.40052032470703,25.0,0.7991814017295837,-4857.3828125,76.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,304.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1091362386941909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316777020692825,0.1316819638013839,-4.263000391802052e-06,0.0,0.0001107594071072,0.0,0.0,5.172861576080322,0.0,0.0,0.0,0.2747569382190704,4.0,0.0,1.0
819180,293.2699584960937,297.1499938964844,293.1499938964844,0.0101753883063793,-620.0289306640625,302.36834716796875,0.5593852400779724,0.050000000745058,0.0457486398518085,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5593852400779724,0.050000000745058,0.0481755211949348,293.22222900390625,297.1499938964844,293.1499938964844,0.13450887799263,-2258.581787109375,304.1576843261719,0.8996016979217529,0.2042014449834823,0.1436122953891754,293.22967529296875,297.1499938964844,293.1499938964844,0.1986654847860336,-4176.4755859375,304.1504211425781,0.9990000128746032,0.2890253961086273,0.265710711479187,293.3183288574219,297.1499938964844,293.1499938964844,0.0082189785316586,-2724.389892578125,301.0243530273437,0.5593852400779724,0.050000000745058,0.2285239249467849,291.1650085449219,291.1499938964844,274.6478271484375,272.36328125,285.70611572265625,294.042236328125,291.1650390625,1.0,0.1711335778236389,0.9245917797088624,0.9245917797088624,1.0,1.0,-0.8781818151473999,0.3776010870933532,0.5005807280540466,0.1498742401599884,0.0,0.0,0.171733945608139,25.3842887878418,25.0,0.4704466760158539,-4834.98388671875,76.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.108641892671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306494176387787,0.1306536793708801,-4.261240519554121e-06,0.0,0.0001102577080018,0.0,0.0,5.129169940948486,0.0,0.0,0.0,0.2745890915393829,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101753883063793,-620.0289306640625,302.36834716796875,0.5593852400779724,0.050000000745058,0.0457486398518085,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5593852400779724,0.050000000745058,0.0481755211949348,293.22222900390625,297.1499938964844,293.1499938964844,0.13450887799263,-2258.581787109375,304.1576843261719,0.8996016979217529,0.2042014449834823,0.1436122953891754,293.22967529296875,297.1499938964844,293.1499938964844,0.1986654847860336,-4176.4755859375,304.1504211425781,0.9990000128746032,0.2890253961086273,0.265710711479187,293.3183288574219,297.1499938964844,293.1499938964844,0.0082189785316586,-2724.389892578125,301.0243530273437,0.5593852400779724,0.050000000745058,0.2285239249467849,291.1650085449219,291.1499938964844,274.6478271484375,272.36328125,285.70611572265625,294.042236328125,291.1650390625,1.0,0.1711335778236389,0.9245917797088624,0.9245917797088624,1.0,1.0,-0.8781818151473999,0.3776010870933532,0.5005807280540466,0.1498742401599884,0.0,0.0,0.171733945608139,25.3842887878418,25.0,0.4704466760158539,-4834.98388671875,76.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.108641892671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306494176387787,0.1306536793708801,-4.261240519554121e-06,0.0,0.0001102577080018,0.0,0.0,5.129169940948486,0.0,0.0,0.0,0.2745890915393829,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101414462551474,-618.894775390625,302.3479309082031,0.5593742728233337,0.050000000745058,0.0457487143576145,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5593742728233337,0.050000000745058,0.0481755994260311,293.222412109375,297.1499938964844,293.1499938964844,0.133734330534935,-2248.15185546875,304.1576843261719,0.8981582522392273,0.2032499313354492,0.1429498046636581,293.231689453125,297.1499938964844,293.1499938964844,0.198674201965332,-4176.6416015625,304.1503295898437,0.9990000128746032,0.2876178026199341,0.2657246589660644,293.3192749023437,297.1499938964844,293.1499938964844,0.008178730495274,-2715.60302734375,300.9927062988281,0.5593742728233337,0.050000000745058,0.2285242974758148,291.16510009765625,291.1499938964844,274.6553649902344,272.3679504394531,285.7138061523437,294.05035400390625,291.16510009765625,1.0,0.1710424125194549,0.9245780110359192,0.9245780110359192,1.0,1.0,-0.8774040341377258,0.3772753477096557,0.5001286864280701,0.1496629863977432,0.0,0.0,0.1707174181938171,25.377347946166992,25.0,0.3305051326751709,-4823.78759765625,76.21685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,304.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1083763614296913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301350444555282,0.1301393061876297,-4.260358309693402e-06,0.0,0.0001099882356356,0.0,0.0,5.107336521148682,0.0,0.0,0.0,0.2745051980018616,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101076439023017,-617.7611083984375,302.3274841308594,0.559359610080719,0.050000000745058,0.0457488112151622,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.559359610080719,0.050000000745058,0.0481757000088691,293.2225952148437,297.1499938964844,293.1499938964844,0.1329590529203415,-2237.699462890625,304.15771484375,0.8967015147209167,0.2022958844900131,0.1422854661941528,293.2337341308594,297.1499938964844,293.1499938964844,0.198688268661499,-4176.8955078125,304.1502380371094,0.9990000128746032,0.2861828207969665,0.2657432556152344,293.3201904296875,297.1499938964844,293.1499938964844,0.0081385225057601,-2706.780029296875,300.9608764648437,0.559359610080719,0.050000000745058,0.228524774312973,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7215270996094,294.05859375,291.1651611328125,1.0,0.1709526777267456,0.9245661497116088,0.9245661497116088,1.0,1.0,-0.8766298294067383,0.3769509792327881,0.4996788501739502,0.1494533270597458,0.0,0.0,0.16970095038414,25.3710880279541,25.0,0.2092410922050476,-4812.5966796875,76.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616271972656,304.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1081002056598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296221613883972,0.1296264082193374,-4.259478373569436e-06,0.0,0.0001097079657483,0.0,0.0,5.085579872131348,0.0,0.0,0.0,0.2744215726852417,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100404033437371,-615.4929809570312,302.2864685058594,0.5593205094337463,0.050000000745058,0.0457490645349025,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5593205094337463,0.050000000745058,0.0481759682297706,293.22296142578125,297.1499938964844,293.1499938964844,0.1314065754413604,-2216.73046875,304.15771484375,0.8937513828277588,0.200380653142929,0.1409517228603363,293.2378234863281,297.1499938964844,293.1499938964844,0.1987304389476776,-4177.63525390625,304.15008544921875,0.9990000128746032,0.2832318842411041,0.2657929360866546,293.32208251953125,297.1499938964844,293.1499938964844,0.0080582257360219,-2689.021240234375,300.896728515625,0.5593205094337463,0.050000000745058,0.2285260558128357,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,285.7370300292969,294.07537841796875,291.1651611328125,1.0,0.1707770079374313,0.9245425462722778,0.9245425462722778,1.0,1.0,-0.8750908970832825,0.376306802034378,0.4987840950489044,0.1490356624126434,0.0,0.0,0.1676741987466812,25.360334396362305,25.0,0.0221752449870109,-4790.2275390625,75.78939819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1075214594602584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286042481660843,0.1286085098981857,-4.2577312342473306e-06,0.0,0.0001091206140699,0.0,0.0,5.042448043823242,0.0,0.0,0.0,0.2742557823657989,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100404033437371,-615.4929809570312,302.2864685058594,0.5593205094337463,0.050000000745058,0.0457490645349025,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5593205094337463,0.050000000745058,0.0481759682297706,293.22296142578125,297.1499938964844,293.1499938964844,0.1314065754413604,-2216.73046875,304.15771484375,0.8937513828277588,0.200380653142929,0.1409517228603363,293.2378234863281,297.1499938964844,293.1499938964844,0.1987304389476776,-4177.63525390625,304.15008544921875,0.9990000128746032,0.2832318842411041,0.2657929360866546,293.32208251953125,297.1499938964844,293.1499938964844,0.0080582257360219,-2689.021240234375,300.896728515625,0.5593205094337463,0.050000000745058,0.2285260558128357,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,285.7370300292969,294.07537841796875,291.1651611328125,1.0,0.1707770079374313,0.9245425462722778,0.9245425462722778,1.0,1.0,-0.8750908970832825,0.376306802034378,0.4987840950489044,0.1490356624126434,0.0,0.0,0.1676741987466812,25.360334396362305,25.0,0.0221752449870109,-4790.2275390625,75.78939819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1075214594602584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286042481660843,0.1286085098981857,-4.2577312342473306e-06,0.0,0.0001091206140699,0.0,0.0,5.042448043823242,0.0,0.0,0.0,0.2742557823657989,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099736768752336,-613.2236938476562,302.24530029296875,0.5591762065887451,0.050000000745058,0.0457499884068965,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5591762065887451,0.050000000745058,0.0481769405305385,293.22332763671875,297.1499938964844,293.1499938964844,0.1298515349626541,-2195.67333984375,304.1577453613281,0.8906304240226746,0.1984570771455764,0.1396123170852661,293.2418212890625,297.1499938964844,293.1499938964844,0.1986031681299209,-4175.51123046875,304.1502990722656,0.9990000128746032,0.2801934778690338,0.265657901763916,293.323974609375,297.1499938964844,293.1499938964844,0.0079781850799918,-2671.1259765625,300.8319396972656,0.5591762065887451,0.050000000745058,0.2285306602716446,291.1651916503906,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.09234619140625,291.1651916503906,1.0,0.1706004440784454,0.924518883228302,0.924518883228302,1.0,1.0,-0.873317301273346,0.3755629956722259,0.4977543354034424,0.1485589146614074,0.0,0.0,0.1656514704227447,25.364809036254883,25.0,0.1055054813623428,-4767.453125,75.48985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,304.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1069164276123046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275981366634369,0.1276023983955383,-4.256009106029524e-06,0.0,0.0001085065887309,0.0,0.0,4.999881267547607,0.0,0.0,0.0,0.2740921974182129,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099736768752336,-613.2236938476562,302.24530029296875,0.5591762065887451,0.050000000745058,0.0457499884068965,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5591762065887451,0.050000000745058,0.0481769405305385,293.22332763671875,297.1499938964844,293.1499938964844,0.1298515349626541,-2195.67333984375,304.1577453613281,0.8906304240226746,0.1984570771455764,0.1396123170852661,293.2418212890625,297.1499938964844,293.1499938964844,0.1986031681299209,-4175.51123046875,304.1502990722656,0.9990000128746032,0.2801934778690338,0.265657901763916,293.323974609375,297.1499938964844,293.1499938964844,0.0079781850799918,-2671.1259765625,300.8319396972656,0.5591762065887451,0.050000000745058,0.2285306602716446,291.1651916503906,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.09234619140625,291.1651916503906,1.0,0.1706004440784454,0.924518883228302,0.924518883228302,1.0,1.0,-0.873317301273346,0.3755629956722259,0.4977543354034424,0.1485589146614074,0.0,0.0,0.1656514704227447,25.364809036254883,25.0,0.1055054813623428,-4767.453125,75.48985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,304.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1069164276123046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275981366634369,0.1276023983955383,-4.256009106029524e-06,0.0,0.0001085065887309,0.0,0.0,4.999881267547607,0.0,0.0,0.0,0.2740921974182129,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099079795181751,-610.9535522460938,302.2040710449219,0.5582334995269775,0.050000000745058,0.0457560084760189,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5582334995269775,0.050000000745058,0.0481832809746265,293.22369384765625,297.1499938964844,293.1499938964844,0.128286600112915,-2174.409423828125,304.15777587890625,0.8864158391952515,0.1965295225381851,0.138273149728775,293.2444152832031,297.1499938964844,293.1499938964844,0.1967932432889938,-4144.33740234375,304.1532897949219,0.9964988231658936,0.2773364782333374,0.263633519411087,293.3258056640625,297.1499938964844,293.1499938964844,0.0078989705070853,-2653.131103515625,300.7668762207031,0.5582334995269775,0.050000000745058,0.2285607457160949,291.1662902832031,291.1499938964844,274.7063903808594,272.399169921875,285.7656555175781,294.1053161621094,291.1667175292969,1.0,0.1703700572252273,0.924500584602356,0.924500584602356,1.0,1.0,-0.8693409562110901,0.3738732039928436,0.4954677820205688,0.1475519984960556,0.0,0.0,0.1634320765733719,25.48155403137207,25.0,2.4053704738616943,-4740.595703125,74.97627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,304.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1062909290194511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265480667352676,0.1265523135662078,-4.254286523064366e-06,0.0,0.0001078717832569,0.0,0.0,4.95560359954834,0.0,0.0,0.0,0.2739225924015045,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099079795181751,-610.9535522460938,302.2040710449219,0.5582334995269775,0.050000000745058,0.0457560084760189,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5582334995269775,0.050000000745058,0.0481832809746265,293.22369384765625,297.1499938964844,293.1499938964844,0.128286600112915,-2174.409423828125,304.15777587890625,0.8864158391952515,0.1965295225381851,0.138273149728775,293.2444152832031,297.1499938964844,293.1499938964844,0.1967932432889938,-4144.33740234375,304.1532897949219,0.9964988231658936,0.2773364782333374,0.263633519411087,293.3258056640625,297.1499938964844,293.1499938964844,0.0078989705070853,-2653.131103515625,300.7668762207031,0.5582334995269775,0.050000000745058,0.2285607457160949,291.1662902832031,291.1499938964844,274.7063903808594,272.399169921875,285.7656555175781,294.1053161621094,291.1667175292969,1.0,0.1703700572252273,0.924500584602356,0.924500584602356,1.0,1.0,-0.8693409562110901,0.3738732039928436,0.4954677820205688,0.1475519984960556,0.0,0.0,0.1634320765733719,25.48155403137207,25.0,2.4053704738616943,-4740.595703125,74.97627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,304.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1062909290194511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265480667352676,0.1265523135662078,-4.254286523064366e-06,0.0,0.0001078717832569,0.0,0.0,4.95560359954834,0.0,0.0,0.0,0.2739225924015045,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098412996158003,-608.594482421875,302.1628723144531,0.5573254227638245,0.050000000745058,0.0457618720829486,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5573254227638245,0.050000000745058,0.048189453780651,293.2239990234375,297.1499938964844,293.1499938964844,0.1267063170671463,-2152.860595703125,304.1578063964844,0.8822445869445801,0.1945983320474624,0.1369314491748809,293.2448425292969,297.1499938964844,293.1499938964844,0.1945831179618835,-4106.5517578125,304.15582275390625,0.993209719657898,0.2748564481735229,0.2612334191799164,293.3276062011719,297.1499938964844,293.1499938964844,0.0078192641958594,-2634.67529296875,300.7017822265625,0.5573254227638245,0.050000000745058,0.2285900264978408,291.16912841796875,291.1499938964844,274.7208557128906,272.40789794921875,285.77447509765625,294.1109924316406,291.1694030761719,1.0,0.1700808554887771,0.9244823455810548,0.9244823455810548,1.0,1.0,-0.864902675151825,0.3719897866249084,0.4929128885269165,0.1464260071516037,0.0,0.0,0.1606826782226562,25.58896827697754,25.0,2.918516159057617,-4709.3271484375,74.37367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1056344434618949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252604126930236,0.1252646595239639,-4.2523083720880095e-06,0.0,0.0001072055310942,0.0,0.0,4.901547908782959,0.0,0.0,0.0,0.2737181186676025,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098412996158003,-608.594482421875,302.1628723144531,0.5573254227638245,0.050000000745058,0.0457618720829486,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5573254227638245,0.050000000745058,0.048189453780651,293.2239990234375,297.1499938964844,293.1499938964844,0.1267063170671463,-2152.860595703125,304.1578063964844,0.8822445869445801,0.1945983320474624,0.1369314491748809,293.2448425292969,297.1499938964844,293.1499938964844,0.1945831179618835,-4106.5517578125,304.15582275390625,0.993209719657898,0.2748564481735229,0.2612334191799164,293.3276062011719,297.1499938964844,293.1499938964844,0.0078192641958594,-2634.67529296875,300.7017822265625,0.5573254227638245,0.050000000745058,0.2285900264978408,291.16912841796875,291.1499938964844,274.7208557128906,272.40789794921875,285.77447509765625,294.1109924316406,291.1694030761719,1.0,0.1700808554887771,0.9244823455810548,0.9244823455810548,1.0,1.0,-0.864902675151825,0.3719897866249084,0.4929128885269165,0.1464260071516037,0.0,0.0,0.1606826782226562,25.58896827697754,25.0,2.918516159057617,-4709.3271484375,74.37367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1056344434618949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252604126930236,0.1252646595239639,-4.2523083720880095e-06,0.0,0.0001072055310942,0.0,0.0,4.901547908782959,0.0,0.0,0.0,0.2737181186676025,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098084174096584,-607.4393920898438,302.14208984375,0.5569615960121155,0.050000000745058,0.0457642376422882,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5569615960121155,0.050000000745058,0.0481919459998607,293.2241516113281,297.1499938964844,293.1499938964844,0.1259251683950424,-2142.199462890625,304.1578063964844,0.880279541015625,0.1936324685811996,0.1362596005201339,293.2447814941406,297.1499938964844,293.1499938964844,0.1935439705848693,-4088.874267578125,304.1566467285156,0.9916810989379884,0.2736687362194061,0.2601045370101928,293.3284606933594,297.1499938964844,293.1499938964844,0.0077797933481633,-2625.532470703125,300.6689147949219,0.5569615960121155,0.050000000745058,0.2286018431186676,291.1697998046875,291.1499938964844,274.7281188964844,272.41229248046875,285.77850341796875,294.1130676269531,291.169921875,1.0,0.1699225306510925,0.9244731664657592,0.9244731664657592,1.0,1.0,-0.8627614974975586,0.3710823059082031,0.4916791915893554,0.1458815932273864,0.0,0.0,0.1592911779880523,25.62849998474121,25.0,2.0571653842926025,-4693.27734375,74.06654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,304.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.17578125,18000.0,0.0,0.0,0.105290800333023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245804280042648,0.124584674835205,-4.251197424309794e-06,0.0,0.0001068567726179,0.0,0.0,4.872962951660156,0.0,0.0,0.0,0.2736094295978546,4.0,0.0,1.0
819960,293.2697448730469,297.1499938964844,293.1499938964844,0.009775754995644,-606.29443359375,302.1211853027344,0.5566360950469971,0.050000000745058,0.0457663610577583,294.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5566360950469971,0.050000000745058,0.0481941811740398,293.2242736816406,297.1499938964844,293.1499938964844,0.1251488924026489,-2131.59619140625,304.1578063964844,0.8783662915229797,0.1926668882369995,0.1355876624584198,293.24462890625,297.1499938964844,293.1499938964844,0.1925237327814102,-4071.5478515625,304.15728759765625,0.9901837706565856,0.2724959552288055,0.2589943408966064,293.3293151855469,297.1499938964844,293.1499938964844,0.0077405110932886,-2616.416748046875,300.63580322265625,0.5566360950469971,0.050000000745058,0.2286124527454376,291.1700744628906,291.1499938964844,274.7354431152344,272.4167175292969,285.782470703125,294.1150817871094,291.17010498046875,1.0,0.1697569191455841,0.9244835376739502,0.9244835376739502,1.0,1.0,-0.8606405854225159,0.3701843619346618,0.4904561936855316,0.1453428417444229,0.0,0.0,0.1579229533672332,25.66187858581543,25.0,1.2708642482757568,-4677.5498046875,73.75489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,304.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.150390625,18000.0,0.0,0.0,0.1049369722604751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239140406250953,0.1239182949066162,-4.2500732888584025e-06,0.0,0.0001064976895577,0.0,0.0,4.844936370849609,0.0,0.0,0.0,0.2735021114349365,4.0,0.0,1.0
820020,293.2699890136719,297.1499938964844,293.1499938964844,0.009710656479001,-604.0045166015625,302.0791015625,0.5560718774795532,0.050000000745058,0.045770063996315,294.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5560718774795532,0.050000000745058,0.0481980815529823,293.2245178222656,297.1499938964844,293.1499938964844,0.123603954911232,-2110.45703125,304.15777587890625,0.8746582865715027,0.190736785531044,0.1342440396547317,293.2442321777344,297.1499938964844,293.1499938964844,0.1905099004507064,-4037.3876953125,304.158203125,0.9872355461120604,0.2701780796051025,0.2568050324916839,293.3309631347656,297.1499938964844,293.1499938964844,0.0076622744090855,-2598.145751953125,300.5692138671875,0.5560718774795532,0.050000000745058,0.2286309450864792,291.17022705078125,291.1499938964844,274.7502746582031,272.4257202148437,285.7906188964844,294.11932373046875,291.1701965332031,1.0,0.169407770037651,0.9245041608810424,0.9245041608810424,1.0,1.0,-0.8564316630363464,0.3684033751487732,0.4880282878875732,0.144274890422821,0.0,0.0,0.1552169173955917,25.71455383300781,25.0,0.3107027113437652,-4646.701171875,73.11988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1042039468884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12261264026165,0.1226168870925903,-4.247866399964551e-06,0.0,0.0001057537592714,0.0,0.0,4.790262222290039,0.0,0.0,0.0,0.2732922732830047,4.0,0.0,1.0
820080,293.2699890136719,297.1499938964844,293.1499938964844,0.009710656479001,-604.0045166015625,302.0791015625,0.5560718774795532,0.050000000745058,0.045770063996315,294.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5560718774795532,0.050000000745058,0.0481980815529823,293.2245178222656,297.1499938964844,293.1499938964844,0.123603954911232,-2110.45703125,304.15777587890625,0.8746582865715027,0.190736785531044,0.1342440396547317,293.2442321777344,297.1499938964844,293.1499938964844,0.1905099004507064,-4037.3876953125,304.158203125,0.9872355461120604,0.2701780796051025,0.2568050324916839,293.3309631347656,297.1499938964844,293.1499938964844,0.0076622744090855,-2598.145751953125,300.5692138671875,0.5560718774795532,0.050000000745058,0.2286309450864792,291.17022705078125,291.1499938964844,274.7502746582031,272.4257202148437,285.7906188964844,294.11932373046875,291.1701965332031,1.0,0.169407770037651,0.9245041608810424,0.9245041608810424,1.0,1.0,-0.8564316630363464,0.3684033751487732,0.4880282878875732,0.144274890422821,0.0,0.0,0.1552169173955917,25.71455383300781,25.0,0.3107027113437652,-4646.701171875,73.11988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1042039468884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12261264026165,0.1226168870925903,-4.247866399964551e-06,0.0,0.0001057537592714,0.0,0.0,4.790262222290039,0.0,0.0,0.0,0.2732922732830047,4.0,0.0,1.0
820140,293.2702941894531,297.1499938964844,293.1499938964844,0.0096456184983253,-601.69921875,302.03668212890625,0.5555954575538635,0.050000000745058,0.0457732118666172,294.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5555954575538635,0.050000000745058,0.0482013933360576,293.2247314453125,297.1499938964844,293.1499938964844,0.1220656558871269,-2089.35400390625,304.1577453613281,0.8710703253746033,0.1888077557086944,0.1329007446765899,293.2437744140625,297.1499938964844,293.1499938964844,0.1885175108909607,-4003.601806640625,304.1587829589844,0.984312117099762,0.2678867280483246,0.2546424865722656,293.33258056640625,297.1499938964844,293.1499938964844,0.007584358099848,-2579.764892578125,300.5021057128906,0.5555954575538635,0.050000000745058,0.2286466658115387,291.1701354980469,291.1499938964844,274.76544189453125,272.4349670410156,285.7991638183594,294.1239929199219,291.1700744628906,1.0,0.1690399944782257,0.9245248436927797,0.9245248436927797,1.0,1.0,-0.8522506356239319,0.3666344881057739,0.4856161773204803,0.1432173997163772,0.0,0.0,0.1525377631187439,25.752933502197266,25.0,-0.0879362225532531,-4616.2314453125,72.47321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,304.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.1034459769725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213386207818985,0.1213428676128387,-4.245718628226314e-06,0.0,0.0001049845159286,0.0,0.0,4.736846446990967,0.0,0.0,0.0,0.2730874121189117,4.0,0.0,1.0
820200,293.2702941894531,297.1499938964844,293.1499938964844,0.0096456184983253,-601.69921875,302.03668212890625,0.5555954575538635,0.050000000745058,0.0457732118666172,294.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5555954575538635,0.050000000745058,0.0482013933360576,293.2247314453125,297.1499938964844,293.1499938964844,0.1220656558871269,-2089.35400390625,304.1577453613281,0.8710703253746033,0.1888077557086944,0.1329007446765899,293.2437744140625,297.1499938964844,293.1499938964844,0.1885175108909607,-4003.601806640625,304.1587829589844,0.984312117099762,0.2678867280483246,0.2546424865722656,293.33258056640625,297.1499938964844,293.1499938964844,0.007584358099848,-2579.764892578125,300.5021057128906,0.5555954575538635,0.050000000745058,0.2286466658115387,291.1701354980469,291.1499938964844,274.76544189453125,272.4349670410156,285.7991638183594,294.1239929199219,291.1700744628906,1.0,0.1690399944782257,0.9245248436927797,0.9245248436927797,1.0,1.0,-0.8522506356239319,0.3666344881057739,0.4856161773204803,0.1432173997163772,0.0,0.0,0.1525377631187439,25.752933502197266,25.0,-0.0879362225532531,-4616.2314453125,72.47321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,304.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.1034459769725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213386207818985,0.1213428676128387,-4.245718628226314e-06,0.0,0.0001049845159286,0.0,0.0,4.736846446990967,0.0,0.0,0.0,0.2730874121189117,4.0,0.0,1.0
820260,293.27069091796875,297.1499938964844,293.1499938964844,0.0095804696902632,-599.3683471679688,301.993896484375,0.5551840662956238,0.050000000745058,0.0457759425044059,294.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5551840662956238,0.050000000745058,0.0482042729854583,293.2248840332031,297.1499938964844,293.1499938964844,0.1205318421125412,-2068.2548828125,304.15771484375,0.8675718307495117,0.1868793368339538,0.1315575689077377,293.2432556152344,297.1499938964844,293.1499938964844,0.1865418553352356,-3970.076416015625,304.1591491699219,0.9813889861106871,0.2656171917915344,0.2525006830692291,293.3341369628906,297.1499938964844,293.1499938964844,0.0075066643767058,-2561.23486328125,300.4345703125,0.5551840662956238,0.050000000745058,0.2286603152751922,291.1700134277344,291.1499938964844,274.7810363769531,272.4445495605469,285.80816650390625,294.1291809082031,291.16998291015625,1.0,0.1686588674783706,0.9245553612709044,0.9245553612709044,1.0,1.0,-0.8480911254882812,0.3648744225502014,0.4832167029380798,0.1421710103750229,0.0,0.0,0.1498755067586898,25.780750274658203,25.0,-0.1446297466754913,-4585.94873046875,71.81940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,304.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1026734411716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200872734189033,0.120091512799263,-4.243621788191376e-06,0.0,0.0001042004951159,0.0,0.0,4.684484481811523,0.0,0.0,0.0,0.2728867530822754,4.0,0.0,1.0
