time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.27069091796875,297.1499938964844,293.1499938964844,0.0095804696902632,-599.3683471679688,301.993896484375,0.5551840662956238,0.050000000745058,0.0457759425044059,294.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5551840662956238,0.050000000745058,0.0482042729854583,293.2248840332031,297.1499938964844,293.1499938964844,0.1205318421125412,-2068.2548828125,304.15771484375,0.8675718307495117,0.1868793368339538,0.1315575689077377,293.2432556152344,297.1499938964844,293.1499938964844,0.1865418553352356,-3970.076416015625,304.1591491699219,0.9813889861106871,0.2656171917915344,0.2525006830692291,293.3341369628906,297.1499938964844,293.1499938964844,0.0075066643767058,-2561.23486328125,300.4345703125,0.5551840662956238,0.050000000745058,0.2286603152751922,291.1700134277344,291.1499938964844,274.7810363769531,272.4445495605469,285.80816650390625,294.1291809082031,291.16998291015625,1.0,0.1686588674783706,0.9245553612709044,0.9245553612709044,1.0,1.0,-0.8480911254882812,0.3648744225502014,0.4832167029380798,0.1421710103750229,0.0,0.0,0.1498755067586898,25.780750274658203,25.0,-0.1446297466754913,-4585.94873046875,71.81940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,304.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1026734411716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200872734189033,0.120091512799263,-4.243621788191376e-06,0.0,0.0001042004951159,0.0,0.0,4.684484481811523,0.0,0.0,0.0,0.2728867530822754,4.0,0.0,1.0
820380,293.2712097167969,297.1499938964844,293.1499938964844,0.0095151225104928,-597.00634765625,301.95074462890625,0.5548233389854431,0.050000000745058,0.0457783490419387,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5548233389854431,0.050000000745058,0.0482068061828613,293.2250366210937,297.1499938964844,293.1499938964844,0.1190011873841285,-2047.139892578125,304.1576843261719,0.864143431186676,0.1849511712789535,0.1302143186330795,293.24267578125,297.1499938964844,293.1499938964844,0.1845818608999252,-3936.7734375,304.15936279296875,0.9784536361694336,0.2633678317070007,0.2503777742385864,293.3356628417969,297.1499938964844,293.1499938964844,0.007429173681885,-2542.541259765625,300.3665771484375,0.5548233389854431,0.050000000745058,0.2286723405122757,291.1700134277344,291.1499938964844,274.7972106933594,272.45458984375,285.8177490234375,294.1348876953125,291.16998291015625,1.0,0.1682682186365127,0.9245859384536744,0.9245859384536744,1.0,1.0,-0.8439514636993408,0.3631214201450348,0.480830043554306,0.1411369740962982,0.0,0.0,0.1472094804048538,25.800403594970703,25.0,-0.0234810542315244,-4555.6376953125,71.16175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,304.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1018952280282974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188496723771095,0.1188539117574691,-4.241564511175966e-06,0.0,0.0001034107044688,0.0,0.0,4.63280200958252,0.0,0.0,0.0,0.2726888656616211,4.0,0.0,1.0
820440,293.2712097167969,297.1499938964844,293.1499938964844,0.0095151225104928,-597.00634765625,301.95074462890625,0.5548233389854431,0.050000000745058,0.0457783490419387,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5548233389854431,0.050000000745058,0.0482068061828613,293.2250366210937,297.1499938964844,293.1499938964844,0.1190011873841285,-2047.139892578125,304.1576843261719,0.864143431186676,0.1849511712789535,0.1302143186330795,293.24267578125,297.1499938964844,293.1499938964844,0.1845818608999252,-3936.7734375,304.15936279296875,0.9784536361694336,0.2633678317070007,0.2503777742385864,293.3356628417969,297.1499938964844,293.1499938964844,0.007429173681885,-2542.541259765625,300.3665771484375,0.5548233389854431,0.050000000745058,0.2286723405122757,291.1700134277344,291.1499938964844,274.7972106933594,272.45458984375,285.8177490234375,294.1348876953125,291.16998291015625,1.0,0.1682682186365127,0.9245859384536744,0.9245859384536744,1.0,1.0,-0.8439514636993408,0.3631214201450348,0.480830043554306,0.1411369740962982,0.0,0.0,0.1472094804048538,25.800403594970703,25.0,-0.0234810542315244,-4555.6376953125,71.16175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,304.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1018952280282974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188496723771095,0.1188539117574691,-4.241564511175966e-06,0.0,0.0001034107044688,0.0,0.0,4.63280200958252,0.0,0.0,0.0,0.2726888656616211,4.0,0.0,1.0
820500,293.271484375,297.1499938964844,293.1499938964844,0.0094823744148015,-595.8133544921875,301.92901611328125,0.5546583533287048,0.050000000745058,0.0457794554531574,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5546583533287048,0.050000000745058,0.0482079684734344,293.2251281738281,297.1499938964844,293.1499938964844,0.1182369217276573,-2036.57421875,304.1576843261719,0.8624507188796997,0.1839871108531952,0.1295426338911056,293.2424011230469,297.1499938964844,293.1499938964844,0.1836078017950058,-3920.20263671875,304.159423828125,0.9769781827926636,0.2622504234313965,0.2493230998516082,293.33642578125,297.1499938964844,293.1499938964844,0.0073905186727643,-2533.135986328125,300.3324279785156,0.5546583533287048,0.050000000745058,0.2286778539419174,291.1700439453125,291.1499938964844,274.8055114746094,272.4598083496094,285.82275390625,294.1379089355469,291.1700439453125,1.0,0.1680702567100525,0.9246011972427368,0.9246011972427368,1.0,1.0,-0.8418889045715332,0.3622472584247589,0.4796416163444519,0.1406250745058059,0.0,0.0,0.1458693295717239,25.80779266357422,25.0,0.060890644788742,-4540.4140625,70.83238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,304.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1015062853693962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182331442832946,0.1182373836636543,-4.240545422362629e-06,0.0,0.0001030159764923,0.0,0.0,4.6070942878723145,0.0,0.0,0.0,0.2725905179977417,4.0,0.0,1.0
820560,293.27178955078125,297.1499938964844,293.1499938964844,0.0094495629891753,-594.6119384765625,301.9071960449219,0.5545018911361694,0.050000000745058,0.0457805059850215,294.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5545018911361694,0.050000000745058,0.048209074884653,293.2251892089844,297.1499938964844,293.1499938964844,0.1174733787775039,-2026.00341796875,304.1576843261719,0.8607699871063232,0.1830230951309204,0.128870889544487,293.2420959472656,297.1499938964844,293.1499938964844,0.1826378256082534,-3903.68603515625,304.15948486328125,0.975495994091034,0.2611377239227295,0.2482728213071823,293.337158203125,297.1499938964844,293.1499938964844,0.0073519013822078,-2523.686767578125,300.2981872558594,0.5545018911361694,0.050000000745058,0.2286830991506576,291.17010498046875,291.1499938964844,274.8139953613281,272.46514892578125,285.827880859375,294.1410522460937,291.1701354980469,1.0,0.1678709834814071,0.9246241450309752,0.9246241450309752,1.0,1.0,-0.8398309946060181,0.3613746464252472,0.4784563481807709,0.1401171088218689,0.0,0.0,0.1445217877626419,25.813859939575195,25.0,0.1453961879014969,-4525.125,70.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379211425781,304.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1011185571551323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176168248057365,0.1176210641860961,-4.239530881022802e-06,0.0,0.0001026224781526,0.0,0.0,4.581419944763184,0.0,0.0,0.0,0.2724923491477966,4.0,0.0,1.0
820620,293.2724609375,297.1499938964844,293.1499938964844,0.0093837920576334,-592.185302734375,301.8631896972656,0.5542108416557312,0.050000000745058,0.0457824617624282,294.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5542108416557312,0.050000000745058,0.0482111386954784,293.22528076171875,297.1499938964844,293.1499938964844,0.1159487888216972,-2004.85107421875,304.1576538085937,0.8574404120445251,0.1810953021049499,0.1275274008512497,293.24151611328125,297.1499938964844,293.1499938964844,0.1807108968496322,-3870.826904296875,304.1595153808594,0.972509264945984,0.2589266002178192,0.2461855411529541,293.3386535644531,297.1499938964844,293.1499938964844,0.0072748255915939,-2504.66796875,300.2293701171875,0.5542108416557312,0.050000000745058,0.228692889213562,291.1703186035156,291.1499938964844,274.8315734863281,272.476318359375,285.8386535644531,294.1476745605469,291.1703491210937,1.0,0.1674694865942001,0.9246700406074524,0.9246700406074524,1.0,1.0,-0.8357300162315369,0.3596335053443908,0.4760965406894684,0.1391133219003677,0.0,0.0,0.1417987197637558,25.822641372680664,25.0,0.2919011116027832,-4494.31396484375,69.84553527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33935546875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1003491282463073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163819283246994,0.116386167705059,-4.237507710058708e-06,0.0,0.0001018416078295,0.0,0.0,4.530051231384277,0.0,0.0,0.0,0.2722960710525512,4.0,0.0,1.0
820680,293.2724609375,297.1499938964844,293.1499938964844,0.0093837920576334,-592.185302734375,301.8631896972656,0.5542108416557312,0.050000000745058,0.0457824617624282,294.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5542108416557312,0.050000000745058,0.0482111386954784,293.22528076171875,297.1499938964844,293.1499938964844,0.1159487888216972,-2004.85107421875,304.1576538085937,0.8574404120445251,0.1810953021049499,0.1275274008512497,293.24151611328125,297.1499938964844,293.1499938964844,0.1807108968496322,-3870.826904296875,304.1595153808594,0.972509264945984,0.2589266002178192,0.2461855411529541,293.3386535644531,297.1499938964844,293.1499938964844,0.0072748255915939,-2504.66796875,300.2293701171875,0.5542108416557312,0.050000000745058,0.228692889213562,291.1703186035156,291.1499938964844,274.8315734863281,272.476318359375,285.8386535644531,294.1476745605469,291.1703491210937,1.0,0.1674694865942001,0.9246700406074524,0.9246700406074524,1.0,1.0,-0.8357300162315369,0.3596335053443908,0.4760965406894684,0.1391133219003677,0.0,0.0,0.1417987197637558,25.822641372680664,25.0,0.2919011116027832,-4494.31396484375,69.84553527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33935546875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1003491282463073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163819283246994,0.116386167705059,-4.237507710058708e-06,0.0,0.0001018416078295,0.0,0.0,4.530051231384277,0.0,0.0,0.0,0.2722960710525512,4.0,0.0,1.0
820740,293.2732238769531,297.1499938964844,293.1499938964844,0.0093178739771246,-589.7290649414062,301.8187866210937,0.5539436340332031,0.050000000745058,0.045784268528223,294.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5539436340332031,0.050000000745058,0.0482130385935306,293.22540283203125,297.1499938964844,293.1499938964844,0.1144280284643173,-1983.69091796875,304.1576538085937,0.8541469573974609,0.1791680455207824,0.1261841207742691,293.2408752441406,297.1499938964844,293.1499938964844,0.1788016110658645,-3838.200927734375,304.1595458984375,0.969488263130188,0.2567338049411773,0.2441153526306152,293.340087890625,297.1499938964844,293.1499938964844,0.0071979877538979,-2485.498291015625,300.1600952148437,0.5539436340332031,0.050000000745058,0.2287019044160843,291.1706237792969,291.1499938964844,274.8500061035156,272.4881591796875,285.8500671386719,294.15460205078125,291.170654296875,1.0,0.1670655012130737,0.9247159361839294,0.9247159361839294,1.0,1.0,-0.831648588180542,0.357897013425827,0.4737515449523926,0.1381269991397857,0.0,0.0,0.1390319019556045,25.8279037475586,25.0,0.4107958972454071,-4463.1875,69.19084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0995900407433509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115141287446022,0.1151455268263816,-4.235486812831368e-06,0.0,0.0001010712367133,0.0,0.0,4.478538513183594,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
820800,293.2732238769531,297.1499938964844,293.1499938964844,0.0093178739771246,-589.7290649414062,301.8187866210937,0.5539436340332031,0.050000000745058,0.045784268528223,294.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5539436340332031,0.050000000745058,0.0482130385935306,293.22540283203125,297.1499938964844,293.1499938964844,0.1144280284643173,-1983.69091796875,304.1576538085937,0.8541469573974609,0.1791680455207824,0.1261841207742691,293.2408752441406,297.1499938964844,293.1499938964844,0.1788016110658645,-3838.200927734375,304.1595458984375,0.969488263130188,0.2567338049411773,0.2441153526306152,293.340087890625,297.1499938964844,293.1499938964844,0.0071979877538979,-2485.498291015625,300.1600952148437,0.5539436340332031,0.050000000745058,0.2287019044160843,291.1706237792969,291.1499938964844,274.8500061035156,272.4881591796875,285.8500671386719,294.15460205078125,291.170654296875,1.0,0.1670655012130737,0.9247159361839294,0.9247159361839294,1.0,1.0,-0.831648588180542,0.357897013425827,0.4737515449523926,0.1381269991397857,0.0,0.0,0.1390319019556045,25.8279037475586,25.0,0.4107958972454071,-4463.1875,69.19084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0995900407433509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115141287446022,0.1151455268263816,-4.235486812831368e-06,0.0,0.0001010712367133,0.0,0.0,4.478538513183594,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
820860,293.26806640625,297.1499938964844,293.1499938964844,0.0092793079093098,-588.294189453125,301.79034423828125,0.554237961769104,0.050000000745058,0.0457823164761066,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.554237961769104,0.050000000745058,0.0482109822332859,293.22027587890625,297.1499938964844,293.1499938964844,0.1135573238134384,-1971.694091796875,304.1565246582031,0.8528410792350769,0.1783041954040527,0.1254251301288604,293.23504638671875,297.1499938964844,293.1499938964844,0.1776144802570343,-3818.193115234375,304.1582946777344,0.9682598114013672,0.2556232213973999,0.2428526729345321,293.33544921875,297.1499938964844,293.1499938964844,0.0071422704495489,-2471.53662109375,300.1070251464844,0.554237961769104,0.050000000745058,0.2286921441555023,291.1700744628906,291.1499938964844,274.8689270019531,272.500244140625,285.8627319335937,294.1630554199219,291.1697082519531,1.0,0.1666972190141677,0.9247722029685974,0.9247722029685974,1.0,1.0,-0.8292051553726196,0.3568630814552307,0.4723421037197113,0.1375273466110229,0.0,0.0,0.1363632529973983,25.74998664855957,25.0,-1.571284294128418,-4434.56982421875,68.68683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,304.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.0988452732563018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139216795563697,0.1139259114861488,-4.233468189340783e-06,0.0,0.0001003153884084,0.0,0.0,4.427947044372559,0.0,0.0,0.0,0.2719061076641083,4.0,0.0,1.0
820920,293.26806640625,297.1499938964844,293.1499938964844,0.0092793079093098,-588.294189453125,301.79034423828125,0.554237961769104,0.050000000745058,0.0457823164761066,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.554237961769104,0.050000000745058,0.0482109822332859,293.22027587890625,297.1499938964844,293.1499938964844,0.1135573238134384,-1971.694091796875,304.1565246582031,0.8528410792350769,0.1783041954040527,0.1254251301288604,293.23504638671875,297.1499938964844,293.1499938964844,0.1776144802570343,-3818.193115234375,304.1582946777344,0.9682598114013672,0.2556232213973999,0.2428526729345321,293.33544921875,297.1499938964844,293.1499938964844,0.0071422704495489,-2471.53662109375,300.1070251464844,0.554237961769104,0.050000000745058,0.2286921441555023,291.1700744628906,291.1499938964844,274.8689270019531,272.500244140625,285.8627319335937,294.1630554199219,291.1697082519531,1.0,0.1666972190141677,0.9247722029685974,0.9247722029685974,1.0,1.0,-0.8292051553726196,0.3568630814552307,0.4723421037197113,0.1375273466110229,0.0,0.0,0.1363632529973983,25.74998664855957,25.0,-1.571284294128418,-4434.56982421875,68.68683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,304.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.0988452732563018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139216795563697,0.1139259114861488,-4.233468189340783e-06,0.0,0.0001003153884084,0.0,0.0,4.427947044372559,0.0,0.0,0.0,0.2719061076641083,4.0,0.0,1.0
820980,293.2648620605469,297.1499938964844,293.1499938964844,0.0092321811243891,-586.5433349609375,301.758056640625,0.5543450713157654,0.050000000745058,0.0457816123962402,294.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5543450713157654,0.050000000745058,0.0482102409005165,293.2177734375,297.1499938964844,293.1499938964844,0.1126150265336036,-1958.6103515625,304.15594482421875,0.8511218428611755,0.1770311594009399,0.1245855391025543,293.23193359375,297.1499938964844,293.1499938964844,0.1763623207807541,-3796.8974609375,304.1576538085937,0.9666024446487428,0.2541019916534424,0.2414855808019638,293.33270263671875,297.1499938964844,293.1499938964844,0.0070804632268846,-2455.9775390625,300.0500793457031,0.5543450713157654,0.050000000745058,0.2286886274814605,291.16864013671875,291.1499938964844,274.8879089355469,272.51202392578125,285.880615234375,294.1806030273437,291.1686096191406,1.0,0.1663556843996048,0.9248284697532654,0.9248284697532654,1.0,1.0,-0.8265510201454163,0.3557356894016266,0.4708153009414673,0.1368874460458755,0.0,0.0,0.1339917480945587,25.703533172607425,25.0,-0.9252974390983582,-4407.49951171875,68.19561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,304.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.0981278046965599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128602102398872,0.1128644421696662,-4.231633738527307e-06,0.0,9.958724695025012e-05,0.0,0.0,4.383902072906494,0.0,0.0,0.0,0.2717359960079193,4.0,0.0,1.0
821040,293.2648620605469,297.1499938964844,293.1499938964844,0.0092321811243891,-586.5433349609375,301.758056640625,0.5543450713157654,0.050000000745058,0.0457816123962402,294.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5543450713157654,0.050000000745058,0.0482102409005165,293.2177734375,297.1499938964844,293.1499938964844,0.1126150265336036,-1958.6103515625,304.15594482421875,0.8511218428611755,0.1770311594009399,0.1245855391025543,293.23193359375,297.1499938964844,293.1499938964844,0.1763623207807541,-3796.8974609375,304.1576538085937,0.9666024446487428,0.2541019916534424,0.2414855808019638,293.33270263671875,297.1499938964844,293.1499938964844,0.0070804632268846,-2455.9775390625,300.0500793457031,0.5543450713157654,0.050000000745058,0.2286886274814605,291.16864013671875,291.1499938964844,274.8879089355469,272.51202392578125,285.880615234375,294.1806030273437,291.1686096191406,1.0,0.1663556843996048,0.9248284697532654,0.9248284697532654,1.0,1.0,-0.8265510201454163,0.3557356894016266,0.4708153009414673,0.1368874460458755,0.0,0.0,0.1339917480945587,25.703533172607425,25.0,-0.9252974390983582,-4407.49951171875,68.19561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,304.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.0981278046965599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128602102398872,0.1128644421696662,-4.231633738527307e-06,0.0,9.958724695025012e-05,0.0,0.0,4.383902072906494,0.0,0.0,0.0,0.2717359960079193,4.0,0.0,1.0
821100,293.2638244628906,297.1499938964844,293.1499938964844,0.009206891991198,-585.5806274414062,301.74102783203125,0.5543223023414612,0.050000000745058,0.0457817688584327,294.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5543223023414612,0.050000000745058,0.0482104085385799,293.21697998046875,297.1499938964844,293.1499938964844,0.1120756119489669,-1951.0718994140625,304.1558532714844,0.8500417470932007,0.176329493522644,0.1241087242960929,293.2308654785156,297.1499938964844,293.1499938964844,0.1756588220596313,-3784.841552734375,304.15753173828125,0.965547263622284,0.2532777190208435,0.2407243251800537,293.33184814453125,297.1499938964844,293.1499938964844,0.0070484052412211,-2447.7783203125,300.0207824707031,0.5543223023414612,0.050000000745058,0.2286894172430038,291.1687927246094,291.1499938964844,274.8973999023437,272.5177917480469,285.8895874023437,294.1894836425781,291.1689147949219,1.0,0.1661883294582367,0.9248566031455994,0.9248566031455994,1.0,1.0,-0.8250664472579956,0.3551043272018432,0.4699621200561523,0.1365318596363067,0.0,0.0,0.1327258944511413,25.69231605529785,25.0,0.0086382525041699,-4393.50146484375,67.94264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.0977817922830581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123217418789863,0.1123259738087654,-4.230774266034132e-06,0.0,9.92360946838744e-05,0.0,0.0,4.361654758453369,0.0,0.0,0.0,0.2716509401798248,4.0,0.0,1.0
821160,293.2630615234375,297.1499938964844,293.1499938964844,0.0091807981953024,-584.5792846679688,301.72344970703125,0.5542718172073364,0.050000000745058,0.0457821153104305,294.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5542718172073364,0.050000000745058,0.0482107698917388,293.2164001464844,297.1499938964844,293.1499938964844,0.1115098744630813,-1943.146728515625,304.15582275390625,0.8488770127296448,0.1755989640951156,0.1236089095473289,293.2299499511719,297.1499938964844,293.1499938964844,0.1749292761087417,-3772.3076171875,304.1575012207031,0.9644039869308472,0.2524300217628479,0.2399357110261917,293.3312683105469,297.1499938964844,293.1499938964844,0.007015835493803,-2439.392333984375,299.9909973144531,0.5542718172073364,0.050000000745058,0.2286911457777023,291.1692199707031,291.1499938964844,274.9068908691406,272.52349853515625,285.8983459472656,294.197998046875,291.1693725585937,1.0,0.1660221517086029,0.9248812198638916,0.9248812198638916,1.0,1.0,-0.8235230445861816,0.3544475138187408,0.4690755605697632,0.1361633092164993,0.0,0.0,0.1314013451337814,25.68546867370605,25.0,0.6280931234359741,-4378.9365234375,67.68709564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,303.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.09744393825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117565780878067,0.1117608100175857,-4.229893420415465e-06,0.0,9.88932079053484e-05,0.0,0.0,4.338342666625977,0.0,0.0,0.0,0.2715624272823334,4.0,0.0,1.0
821220,293.2621459960937,297.1499938964844,293.1499938964844,0.0091271009296178,-582.508056640625,301.68701171875,0.5541228652000427,0.050000000745058,0.0457831248641014,294.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5541228652000427,0.050000000745058,0.0482118353247642,293.2156066894531,297.1499938964844,293.1499938964844,0.1103283315896987,-1926.5560302734373,304.1558532714844,0.8463846445083618,0.1740752756595611,0.122561477124691,293.2285461425781,297.1499938964844,293.1499938964844,0.1734313666820526,-3746.516357421875,304.1575012207031,0.9619463682174684,0.2506923377513885,0.2383114099502563,293.3307189941406,297.1499938964844,293.1499938964844,0.0069497511722147,-2422.263427734375,299.9301147460937,0.5541228652000427,0.050000000745058,0.2286961823701858,291.1701354980469,291.1499938964844,274.9259033203125,272.53466796875,285.9152526855469,294.21392822265625,291.1702575683594,1.0,0.1656910926103592,0.9249305129051208,0.9249305129051208,1.0,1.0,-0.8203251361846924,0.3530857563018799,0.4672393500804901,0.1354030519723892,0.0,0.0,0.1286547631025314,25.679319381713867,25.0,1.1108182668685913,-4348.9794921875,67.17105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,303.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.0967857241630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105830818414688,0.1105873063206672,-4.228055786370533e-06,0.0,9.822520951274782e-05,0.0,0.0,4.289981365203857,0.0,0.0,0.0,0.271378755569458,4.0,0.0,1.0
821280,293.2621459960937,297.1499938964844,293.1499938964844,0.0091271009296178,-582.508056640625,301.68701171875,0.5541228652000427,0.050000000745058,0.0457831248641014,294.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5541228652000427,0.050000000745058,0.0482118353247642,293.2156066894531,297.1499938964844,293.1499938964844,0.1103283315896987,-1926.5560302734373,304.1558532714844,0.8463846445083618,0.1740752756595611,0.122561477124691,293.2285461425781,297.1499938964844,293.1499938964844,0.1734313666820526,-3746.516357421875,304.1575012207031,0.9619463682174684,0.2506923377513885,0.2383114099502563,293.3307189941406,297.1499938964844,293.1499938964844,0.0069497511722147,-2422.263427734375,299.9301147460937,0.5541228652000427,0.050000000745058,0.2286961823701858,291.1701354980469,291.1499938964844,274.9259033203125,272.53466796875,285.9152526855469,294.21392822265625,291.1702575683594,1.0,0.1656910926103592,0.9249305129051208,0.9249305129051208,1.0,1.0,-0.8203251361846924,0.3530857563018799,0.4672393500804901,0.1354030519723892,0.0,0.0,0.1286547631025314,25.679319381713867,25.0,1.1108182668685913,-4348.9794921875,67.17105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,303.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.0967857241630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105830818414688,0.1105873063206672,-4.228055786370533e-06,0.0,9.822520951274782e-05,0.0,0.0,4.289981365203857,0.0,0.0,0.0,0.271378755569458,4.0,0.0,1.0
821340,293.26190185546875,297.1499938964844,293.1499938964844,0.0090719684958457,-580.3692626953125,301.64910888671875,0.5539340376853943,0.050000000745058,0.0457844026386737,294.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5539340376853943,0.050000000745058,0.0482131801545619,293.2152709960937,297.1499938964844,293.1499938964844,0.109095275402069,-1909.1956787109373,304.15594482421875,0.8437339067459106,0.1724835485219955,0.1214631721377372,293.2274780273437,297.1499938964844,293.1499938964844,0.1719026863574981,-3720.135498046875,304.15753173828125,0.9593210220336914,0.2489171773195266,0.2366463541984558,293.33074951171875,297.1499938964844,293.1499938964844,0.0068828682415187,-2404.785400390625,299.8677062988281,0.5539340376853943,0.050000000745058,0.2287025600671768,291.1709289550781,291.1499938964844,274.9449157714844,272.5455322265625,285.9315795898437,294.22882080078125,291.1710205078125,1.0,0.1653598248958587,0.9249797463417052,0.9249797463417052,1.0,1.0,-0.8170194625854492,0.3516773283481598,0.4653421342372894,0.1346214115619659,0.0,0.0,0.1258104592561721,25.679386138916016,25.0,1.08734929561615,-4318.486328125,66.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,303.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.0961443930864334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093757227063179,0.1093799471855163,-4.226149940222967e-06,0.0,9.757433144841345e-05,0.0,0.0,4.240283966064453,0.0,0.0,0.0,0.2711897194385528,4.0,0.0,1.0
821400,293.26190185546875,297.1499938964844,293.1499938964844,0.0090719684958457,-580.3692626953125,301.64910888671875,0.5539340376853943,0.050000000745058,0.0457844026386737,294.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5539340376853943,0.050000000745058,0.0482131801545619,293.2152709960937,297.1499938964844,293.1499938964844,0.109095275402069,-1909.1956787109373,304.15594482421875,0.8437339067459106,0.1724835485219955,0.1214631721377372,293.2274780273437,297.1499938964844,293.1499938964844,0.1719026863574981,-3720.135498046875,304.15753173828125,0.9593210220336914,0.2489171773195266,0.2366463541984558,293.33074951171875,297.1499938964844,293.1499938964844,0.0068828682415187,-2404.785400390625,299.8677062988281,0.5539340376853943,0.050000000745058,0.2287025600671768,291.1709289550781,291.1499938964844,274.9449157714844,272.5455322265625,285.9315795898437,294.22882080078125,291.1710205078125,1.0,0.1653598248958587,0.9249797463417052,0.9249797463417052,1.0,1.0,-0.8170194625854492,0.3516773283481598,0.4653421342372894,0.1346214115619659,0.0,0.0,0.1258104592561721,25.679386138916016,25.0,1.08734929561615,-4318.486328125,66.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,303.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.0961443930864334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093757227063179,0.1093799471855163,-4.226149940222967e-06,0.0,9.757433144841345e-05,0.0,0.0,4.240283966064453,0.0,0.0,0.0,0.2711897194385528,4.0,0.0,1.0
821460,293.2620849609375,297.1499938964844,293.1499938964844,0.0090158060193061,-578.1777954101562,301.6100158691406,0.5537235736846924,0.050000000745058,0.0457858256995677,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5537235736846924,0.050000000745058,0.0482146814465522,293.2152404785156,297.1499938964844,293.1499938964844,0.1078215688467025,-1891.218505859375,304.1560974121094,0.8409686088562012,0.1708359271287918,0.1203237995505333,293.2266845703125,297.1499938964844,293.1499938964844,0.1703574955463409,-3693.418212890625,304.1575927734375,0.9565743803977966,0.2471192926168441,0.2349566966295242,293.3312072753906,297.1499938964844,293.1499938964844,0.0068154688924551,-2387.02880859375,299.8041076660156,0.5537235736846924,0.050000000745058,0.2287096828222274,291.17156982421875,291.1499938964844,274.9638671875,272.5561218261719,285.9474792480469,294.2430114746094,291.171630859375,1.0,0.1650267988443374,0.9250438213348388,0.9250438213348388,1.0,1.0,-0.8136361837387085,0.3502355813980102,0.4634006321430206,0.1338258236646652,0.0,0.0,0.1228899806737899,25.682758331298828,25.0,0.896997332572937,-4287.76806640625,66.12370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,303.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.09551303088665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081467494368553,0.1081509739160537,-4.224205895297928e-06,0.0,9.69335887930356e-05,0.0,0.0,4.189769744873047,0.0,0.0,0.0,0.270997405052185,4.0,0.0,1.0
821520,293.2620849609375,297.1499938964844,293.1499938964844,0.0090158060193061,-578.1777954101562,301.6100158691406,0.5537235736846924,0.050000000745058,0.0457858256995677,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5537235736846924,0.050000000745058,0.0482146814465522,293.2152404785156,297.1499938964844,293.1499938964844,0.1078215688467025,-1891.218505859375,304.1560974121094,0.8409686088562012,0.1708359271287918,0.1203237995505333,293.2266845703125,297.1499938964844,293.1499938964844,0.1703574955463409,-3693.418212890625,304.1575927734375,0.9565743803977966,0.2471192926168441,0.2349566966295242,293.3312072753906,297.1499938964844,293.1499938964844,0.0068154688924551,-2387.02880859375,299.8041076660156,0.5537235736846924,0.050000000745058,0.2287096828222274,291.17156982421875,291.1499938964844,274.9638671875,272.5561218261719,285.9474792480469,294.2430114746094,291.171630859375,1.0,0.1650267988443374,0.9250438213348388,0.9250438213348388,1.0,1.0,-0.8136361837387085,0.3502355813980102,0.4634006321430206,0.1338258236646652,0.0,0.0,0.1228899806737899,25.682758331298828,25.0,0.896997332572937,-4287.76806640625,66.12370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,303.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.09551303088665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081467494368553,0.1081509739160537,-4.224205895297928e-06,0.0,9.69335887930356e-05,0.0,0.0,4.189769744873047,0.0,0.0,0.0,0.270997405052185,4.0,0.0,1.0
821580,293.2625427246094,297.1499938964844,293.1499938964844,0.0089589534327387,-575.945068359375,301.57000732421875,0.5535029768943787,0.050000000745058,0.0457873232662677,294.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5535029768943787,0.050000000745058,0.0482162572443485,293.2154541015625,297.1499938964844,293.1499938964844,0.1065150424838066,-1872.732421875,304.15625,0.8381177186965942,0.1691416800022125,0.119150772690773,293.2260437011719,297.1499938964844,293.1499938964844,0.1688046604394912,-3666.51904296875,304.1576538085937,0.9537380933761596,0.2453088462352752,0.2332532703876495,293.3319396972656,297.1499938964844,293.1499938964844,0.0067478166893124,-2369.0556640625,299.7395324707031,0.5535029768943787,0.050000000745058,0.2287171632051468,291.17205810546875,291.1499938964844,274.9827575683594,272.56640625,285.9631652832031,294.2568359375,291.172119140625,1.0,0.1646913588047027,0.9251078963279724,0.9251078963279724,1.0,1.0,-0.8101966977119446,0.348769336938858,0.4614273309707641,0.1330207288265228,0.0,0.0,0.1199113428592681,25.68763732910156,25.0,0.7299945950508118,-4257.03125,65.59422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,303.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0948851704597473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069058701395988,0.1069100946187973,-4.222242750984151e-06,0.0,9.629638225305824e-05,0.0,0.0,4.138844966888428,0.0,0.0,0.0,0.2708034515380859,4.0,0.0,1.0
821640,293.2625427246094,297.1499938964844,293.1499938964844,0.0089589534327387,-575.945068359375,301.57000732421875,0.5535029768943787,0.050000000745058,0.0457873232662677,294.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5535029768943787,0.050000000745058,0.0482162572443485,293.2154541015625,297.1499938964844,293.1499938964844,0.1065150424838066,-1872.732421875,304.15625,0.8381177186965942,0.1691416800022125,0.119150772690773,293.2260437011719,297.1499938964844,293.1499938964844,0.1688046604394912,-3666.51904296875,304.1576538085937,0.9537380933761596,0.2453088462352752,0.2332532703876495,293.3319396972656,297.1499938964844,293.1499938964844,0.0067478166893124,-2369.0556640625,299.7395324707031,0.5535029768943787,0.050000000745058,0.2287171632051468,291.17205810546875,291.1499938964844,274.9827575683594,272.56640625,285.9631652832031,294.2568359375,291.172119140625,1.0,0.1646913588047027,0.9251078963279724,0.9251078963279724,1.0,1.0,-0.8101966977119446,0.348769336938858,0.4614273309707641,0.1330207288265228,0.0,0.0,0.1199113428592681,25.68763732910156,25.0,0.7299945950508118,-4257.03125,65.59422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,303.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0948851704597473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069058701395988,0.1069100946187973,-4.222242750984151e-06,0.0,9.629638225305824e-05,0.0,0.0,4.138844966888428,0.0,0.0,0.0,0.2708034515380859,4.0,0.0,1.0
821700,293.26287841796875,297.1499938964844,293.1499938964844,0.008930298499763,-574.8136596679688,301.5497131347656,0.5533905625343323,0.050000000745058,0.0457880906760692,294.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5533905625343323,0.050000000745058,0.0482170619070529,293.21563720703125,297.1499938964844,293.1499938964844,0.1058499664068222,-1863.3043212890625,304.15631103515625,0.836663007736206,0.1682776361703872,0.1185522377490997,293.2257385253906,297.1499938964844,293.1499938964844,0.168026715517044,-3653.02392578125,304.1576843261719,0.9522919058799744,0.2444007396697998,0.2323982864618301,293.3323974609375,297.1499938964844,293.1499938964844,0.0067139118909835,-2359.989013671875,299.7069396972656,0.5533905625343323,0.050000000745058,0.2287209928035736,291.1723022460937,291.1499938964844,274.9921875,272.57147216796875,285.9709777832031,294.26373291015625,291.17236328125,1.0,0.1645225882530212,0.9251399636268616,0.9251399636268616,1.0,1.0,-0.808458685874939,0.3480282723903656,0.4604304134845733,0.1326152682304382,0.0,0.0,0.1184003576636314,25.690364837646484,25.0,0.6799930334091187,-4241.671875,65.32825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31207275390625,303.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.0945709943771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062817424535751,0.106285959482193,-4.22125731347478e-06,0.0,9.597753523848952e-05,0.0,0.0,4.11326265335083,0.0,0.0,0.0,0.2707060277462005,4.0,0.0,1.0
821760,293.26324462890625,297.1499938964844,293.1499938964844,0.0089015355333685,-573.6735229492188,301.5292358398437,0.5532774925231934,0.050000000745058,0.0457888580858707,294.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5532774925231934,0.050000000745058,0.048217874020338,293.2158508300781,297.1499938964844,293.1499938964844,0.1051776409149169,-1853.7606201171875,304.1563720703125,0.8351904153823853,0.1674032062292099,0.1179463118314743,293.2254943847656,297.1499938964844,293.1499938964844,0.1672484427690506,-3639.510009765625,304.1576843261719,0.950829803943634,0.2434916496276855,0.2315420806407928,293.3328552246094,297.1499938964844,293.1499938964844,0.0066799912601709,-2350.877685546875,299.6741638183594,0.5532774925231934,0.050000000745058,0.2287248373031616,291.1725158691406,291.1499938964844,275.0015869140625,272.5764465332031,285.9787902832031,294.2705993652344,291.1725769042969,1.0,0.1643531173467636,0.9251781105995178,0.9251781105995178,1.0,1.0,-0.806710422039032,0.3472828865051269,0.4594275057315826,0.1322084367275238,0.0,0.0,0.1168749630451202,25.69316864013672,25.0,0.651416540145874,-4226.32177734375,65.0616226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.0942559093236923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056553795933723,0.1056595966219902,-4.220270056976005e-06,0.0,9.565776417730376e-05,0.0,0.0,4.087610244750977,0.0,0.0,0.0,0.2706083357334137,4.0,0.0,1.0
821820,293.2640686035156,297.1499938964844,293.1499938964844,0.0088437097147107,-571.3674926757812,301.4878234863281,0.5530504584312439,0.050000000745058,0.0457904078066349,294.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5530504584312439,0.050000000745058,0.0482195019721984,293.2164001464844,297.1499938964844,293.1499938964844,0.1038115844130516,-1834.3302001953125,304.1565246582031,0.8321920037269592,0.1656231433153152,0.1167126819491386,293.2250366210937,297.1499938964844,293.1499938964844,0.1656922399997711,-3612.448974609375,304.15771484375,0.947863519191742,0.2416720986366272,0.2298277914524078,293.3339233398437,297.1499938964844,293.1499938964844,0.0066121174022555,-2332.522216796875,299.6081237792969,0.5530504584312439,0.050000000745058,0.2287325710058212,291.1729736328125,291.1499938964844,275.0202941894531,272.5861511230469,285.994384765625,294.2843933105469,291.17303466796875,1.0,0.1640121042728424,0.9252544045448304,0.9252544045448304,1.0,1.0,-0.8031855225563049,0.3457798063755035,0.457405686378479,0.1313907653093338,0.0,0.0,0.1137780845165252,25.69883918762207,25.0,0.6464737057685852,-4195.62158203125,64.52655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,303.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.0936212167143821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043953001499176,0.1043995171785354,-4.218290087010246e-06,0.0,9.501363820163532e-05,0.0,0.0,4.036069393157959,0.0,0.0,0.0,0.2704120576381683,4.0,0.0,1.0
821880,293.2640686035156,297.1499938964844,293.1499938964844,0.0088437097147107,-571.3674926757812,301.4878234863281,0.5530504584312439,0.050000000745058,0.0457904078066349,294.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5530504584312439,0.050000000745058,0.0482195019721984,293.2164001464844,297.1499938964844,293.1499938964844,0.1038115844130516,-1834.3302001953125,304.1565246582031,0.8321920037269592,0.1656231433153152,0.1167126819491386,293.2250366210937,297.1499938964844,293.1499938964844,0.1656922399997711,-3612.448974609375,304.15771484375,0.947863519191742,0.2416720986366272,0.2298277914524078,293.3339233398437,297.1499938964844,293.1499938964844,0.0066121174022555,-2332.522216796875,299.6081237792969,0.5530504584312439,0.050000000745058,0.2287325710058212,291.1729736328125,291.1499938964844,275.0202941894531,272.5861511230469,285.994384765625,294.2843933105469,291.17303466796875,1.0,0.1640121042728424,0.9252544045448304,0.9252544045448304,1.0,1.0,-0.8031855225563049,0.3457798063755035,0.457405686378479,0.1313907653093338,0.0,0.0,0.1137780845165252,25.69883918762207,25.0,0.6464737057685852,-4195.62158203125,64.52655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,303.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.0936212167143821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043953001499176,0.1043995171785354,-4.218290087010246e-06,0.0,9.501363820163532e-05,0.0,0.0,4.036069393157959,0.0,0.0,0.0,0.2704120576381683,4.0,0.0,1.0
821940,293.2650146484375,297.1499938964844,293.1499938964844,0.008785561658442,-569.029296875,301.44586181640625,0.5528231263160706,0.050000000745058,0.0457919612526893,294.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5528231263160706,0.050000000745058,0.0482211410999298,293.2170715332031,297.1499938964844,293.1499938964844,0.1024173200130462,-1814.4425048828125,304.1566772460937,0.8291192650794983,0.1638016253709793,0.115450233221054,293.2246398925781,297.1499938964844,293.1499938964844,0.1641378998756408,-3585.3662109375,304.1577453613281,0.944847583770752,0.2398525029420852,0.2281128764152526,293.3350524902344,297.1499938964844,293.1499938964844,0.0065442430786788,-2313.998046875,299.54150390625,0.5528231263160706,0.050000000745058,0.2287403345108032,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0100402832031,294.29840087890625,291.1735534667969,1.0,0.1636683940887451,0.9253306984901428,0.9253306984901428,1.0,1.0,-0.7996253371238708,0.3442614376544952,0.4553638994693756,0.130568191409111,0.0,0.0,0.1106149554252624,25.7044734954834,25.0,0.6919251680374146,-4164.8798828125,63.989383697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,303.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929784700274467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031243056058883,0.1031285226345062,-4.216301476844819e-06,0.0,9.436132677365094e-05,0.0,0.0,3.984171152114868,0.0,0.0,0.0,0.2702145278453827,4.0,0.0,1.0
822000,293.2650146484375,297.1499938964844,293.1499938964844,0.008785561658442,-569.029296875,301.44586181640625,0.5528231263160706,0.050000000745058,0.0457919612526893,294.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5528231263160706,0.050000000745058,0.0482211410999298,293.2170715332031,297.1499938964844,293.1499938964844,0.1024173200130462,-1814.4425048828125,304.1566772460937,0.8291192650794983,0.1638016253709793,0.115450233221054,293.2246398925781,297.1499938964844,293.1499938964844,0.1641378998756408,-3585.3662109375,304.1577453613281,0.944847583770752,0.2398525029420852,0.2281128764152526,293.3350524902344,297.1499938964844,293.1499938964844,0.0065442430786788,-2313.998046875,299.54150390625,0.5528231263160706,0.050000000745058,0.2287403345108032,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0100402832031,294.29840087890625,291.1735534667969,1.0,0.1636683940887451,0.9253306984901428,0.9253306984901428,1.0,1.0,-0.7996253371238708,0.3442614376544952,0.4553638994693756,0.130568191409111,0.0,0.0,0.1106149554252624,25.7044734954834,25.0,0.6919251680374146,-4164.8798828125,63.989383697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,303.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929784700274467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031243056058883,0.1031285226345062,-4.216301476844819e-06,0.0,9.436132677365094e-05,0.0,0.0,3.984171152114868,0.0,0.0,0.0,0.2702145278453827,4.0,0.0,1.0
822060,293.2660217285156,297.1499938964844,293.1499938964844,0.0087271435186266,-566.6602783203125,301.40338134765625,0.5525957942008972,0.050000000745058,0.0457935184240341,294.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5525957942008972,0.050000000745058,0.0482227802276611,293.2178955078125,297.1499938964844,293.1499938964844,0.1009934619069099,-1794.073486328125,304.1568298339844,0.8259617686271667,0.1619363725185394,0.1141574829816818,293.2242736816406,297.1499938964844,293.1499938964844,0.162586972117424,-3558.2880859375,304.1577453613281,0.9417888522148132,0.2380346059799194,0.2263990938663482,293.33624267578125,297.1499938964844,293.1499938964844,0.0064764022827148,-2295.31396484375,299.474365234375,0.5525957942008972,0.050000000745058,0.2287481129169464,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0258178710937,294.3127136230469,291.174072265625,1.0,0.1633219569921493,0.9254193305969238,0.9254193305969238,1.0,1.0,-0.7960302233695984,0.3427282571792602,0.4533019363880157,0.1297410577535629,0.0,0.0,0.1073770746588707,25.710023880004883,25.0,0.7498003244400024,-4134.02392578125,63.45017623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,303.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.0923252925276756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018396317958831,0.101843848824501,-4.214300588500919e-06,0.0,9.369843610329552e-05,0.0,0.0,3.931804180145264,0.0,0.0,0.0,0.2700155079364776,4.0,0.0,1.0
