time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2660217285156,297.1499938964844,293.1499938964844,0.0087271435186266,-566.6602783203125,301.40338134765625,0.5525957942008972,0.050000000745058,0.0457935184240341,294.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5525957942008972,0.050000000745058,0.0482227802276611,293.2178955078125,297.1499938964844,293.1499938964844,0.1009934619069099,-1794.073486328125,304.1568298339844,0.8259617686271667,0.1619363725185394,0.1141574829816818,293.2242736816406,297.1499938964844,293.1499938964844,0.162586972117424,-3558.2880859375,304.1577453613281,0.9417888522148132,0.2380346059799194,0.2263990938663482,293.33624267578125,297.1499938964844,293.1499938964844,0.0064764022827148,-2295.31396484375,299.474365234375,0.5525957942008972,0.050000000745058,0.2287481129169464,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0258178710937,294.3127136230469,291.174072265625,1.0,0.1633219569921493,0.9254193305969238,0.9254193305969238,1.0,1.0,-0.7960302233695984,0.3427282571792602,0.4533019363880157,0.1297410577535629,0.0,0.0,0.1073770746588707,25.710023880004883,25.0,0.7498003244400024,-4134.02392578125,63.45017623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,303.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.0923252925276756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018396317958831,0.101843848824501,-4.214300588500919e-06,0.0,9.369843610329552e-05,0.0,0.0,3.931804180145264,0.0,0.0,0.0,0.2700155079364776,4.0,0.0,1.0
822180,293.26708984375,297.1499938964844,293.1499938964844,0.0086685121059417,-564.2625732421875,301.36041259765625,0.5523684024810791,0.050000000745058,0.0457950830459594,294.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5523684024810791,0.050000000745058,0.048224426805973,293.2188415527344,297.1499938964844,293.1499938964844,0.0995390117168426,-1773.203857421875,304.156982421875,0.8227059841156006,0.1600253582000732,0.1128330826759338,293.22393798828125,297.1499938964844,293.1499938964844,0.1610408574342727,-3531.238525390625,304.1577453613281,0.9386935234069824,0.2362196594476699,0.2246877700090408,293.33746337890625,297.1499938964844,293.1499938964844,0.0064086248166859,-2276.478759765625,299.4067077636719,0.5523684024810791,0.050000000745058,0.228755921125412,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.04168701171875,294.32733154296875,291.1746520996094,1.0,0.1629728525876999,0.9255079627037048,0.9255079627037048,1.0,1.0,-0.792400062084198,0.3411800265312195,0.4512200653553009,0.1289089322090149,0.0,0.0,0.104060098528862,25.715490341186523,25.0,0.7969159483909607,-4103.00439453125,62.90901947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,303.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.091660052537918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005401760339737,0.1005443856120109,-4.212284693494439e-06,0.0,9.302329999627544e-05,0.0,0.0,3.878924369812012,0.0,0.0,0.0,0.2698148787021637,4.0,0.0,1.0
822240,293.26708984375,297.1499938964844,293.1499938964844,0.0086685121059417,-564.2625732421875,301.36041259765625,0.5523684024810791,0.050000000745058,0.0457950830459594,294.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5523684024810791,0.050000000745058,0.048224426805973,293.2188415527344,297.1499938964844,293.1499938964844,0.0995390117168426,-1773.203857421875,304.156982421875,0.8227059841156006,0.1600253582000732,0.1128330826759338,293.22393798828125,297.1499938964844,293.1499938964844,0.1610408574342727,-3531.238525390625,304.1577453613281,0.9386935234069824,0.2362196594476699,0.2246877700090408,293.33746337890625,297.1499938964844,293.1499938964844,0.0064086248166859,-2276.478759765625,299.4067077636719,0.5523684024810791,0.050000000745058,0.228755921125412,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.04168701171875,294.32733154296875,291.1746520996094,1.0,0.1629728525876999,0.9255079627037048,0.9255079627037048,1.0,1.0,-0.792400062084198,0.3411800265312195,0.4512200653553009,0.1289089322090149,0.0,0.0,0.104060098528862,25.715490341186523,25.0,0.7969159483909607,-4103.00439453125,62.90901947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,303.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.091660052537918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005401760339737,0.1005443856120109,-4.212284693494439e-06,0.0,9.302329999627544e-05,0.0,0.0,3.878924369812012,0.0,0.0,0.0,0.2698148787021637,4.0,0.0,1.0
822300,293.2676086425781,297.1499938964844,293.1499938964844,0.0086391298100352,-563.0535278320312,301.3387756347656,0.5522545576095581,0.050000000745058,0.0457958653569221,294.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5522545576095581,0.050000000745058,0.048225250095129,293.2193603515625,297.1499938964844,293.1499938964844,0.0987998098134994,-1762.5733642578125,304.15704345703125,0.8210355639457703,0.1590518355369568,0.1121584773063659,293.2237854003906,297.1499938964844,293.1499938964844,0.1602699309587478,-3517.730224609375,304.1577453613281,0.9371339678764344,0.2353135049343109,0.223833292722702,293.3381042480469,297.1499938964844,293.1499938964844,0.0063747684471309,-2267.0068359375,299.3726806640625,0.5522545576095581,0.050000000745058,0.2287598252296447,291.17486572265625,291.1499938964844,275.08465576171875,272.6181030273437,286.0496826171875,294.3348083496094,291.1749572753906,1.0,0.1627972871065139,0.9255523085594176,0.9255523085594176,1.0,1.0,-0.7905715703964233,0.3404001593589782,0.4501714408397674,0.1284908950328827,0.0,0.0,0.102370984852314,25.71820831298828,25.0,0.8141059279441833,-4087.420654296875,62.63771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,303.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.0913225784897804,0.0,0.0,0.0,0.0,1.0,2.0210776710882783e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998847037553787,0.0998931750655174,-8.47152386995731e-06,0.0,9.268081339541824e-05,0.0,0.0,3.852446794509888,0.0,0.0,0.0,0.2697144150733948,4.0,0.0,1.0
822360,293.2681579589844,297.1499938964844,293.1499938964844,0.0086097242310643,-561.8385620117188,301.3170166015625,0.5521407127380371,0.050000000745058,0.0457966513931751,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5521407127380371,0.050000000745058,0.0482260771095752,293.2198791503906,297.1499938964844,293.1499938964844,0.0980531200766563,-1751.82080078125,304.1571350097656,0.8193349838256836,0.1580671817064285,0.1114760860800743,293.2236328125,297.1499938964844,293.1499938964844,0.1595004647970199,-3504.2333984375,304.15771484375,0.9355674982070924,0.234408289194107,0.2229796051979065,293.3387145996094,297.1499938964844,293.1499938964844,0.0063409432768821,-2257.50244140625,299.33856201171875,0.5521407127380371,0.050000000745058,0.2287637591361999,291.1751708984375,291.1499938964844,275.0936889648437,272.6224060058594,286.05767822265625,294.34234619140625,291.1752624511719,1.0,0.1626211106777191,0.9256024360656738,0.9256024360656738,1.0,1.0,-0.7887346744537354,0.3396168351173401,0.4491178691387176,0.1280718147754669,0.0,0.0,0.1006631627678871,25.72091293334961,25.0,0.8258363604545593,-4071.79345703125,62.36601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,303.5163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0909820944070816,0.0,0.0,0.0,0.0,1.0,0.0001243296283064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992258712649345,0.0992796346545219,-5.375985710998066e-05,0.0,9.23352563404478e-05,0.0,0.0,3.827435970306397,0.0,0.0,0.0,0.2696174085140228,4.0,0.0,1.0
822420,293.269287109375,297.1499938964844,293.1499938964844,0.0085508283227682,-559.3901977539062,301.2731628417969,0.5519126057624817,0.050000000745058,0.0457982271909713,294.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5519126057624817,0.050000000745058,0.0482277385890483,293.2210693359375,297.1499938964844,293.1499938964844,0.0965344384312629,-1729.912109375,304.15728759765625,0.8158265352249146,0.1560604870319366,0.110085517168045,293.2233581542969,297.1499938964844,293.1499938964844,0.1579665690660476,-3477.286376953125,304.15771484375,0.9324169754981996,0.2326009720563888,0.2212751060724258,293.3399963378906,297.1499938964844,293.1499938964844,0.0062733809463679,-2238.39404296875,299.2699279785156,0.5519126057624817,0.050000000745058,0.2287716269493103,291.1757507324219,291.1499938964844,275.1115417480469,272.6307983398437,286.0738220214844,294.3577575683594,291.17584228515625,1.0,0.1622667759656906,0.925702691078186,0.925702691078186,1.0,1.0,-0.7850334644317627,0.3380384743213653,0.4469949603080749,0.1272295266389846,0.0,0.0,0.0971881598234176,25.726322174072266,25.0,0.8237971663475037,-4040.361083984375,61.821197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,303.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.090291254222393,0.0,0.0,0.0,0.0,1.0,0.0004606722504831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978964045643806,0.0983634144067764,-0.0004670055350288,0.0,9.16341450647451e-05,0.0,0.0,3.789501190185547,0.0,0.0,0.0,0.2694537341594696,4.0,0.0,1.0
822480,293.269287109375,297.1499938964844,293.1499938964844,0.0085508283227682,-559.3901977539062,301.2731628417969,0.5519126057624817,0.050000000745058,0.0457982271909713,294.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5519126057624817,0.050000000745058,0.0482277385890483,293.2210693359375,297.1499938964844,293.1499938964844,0.0965344384312629,-1729.912109375,304.15728759765625,0.8158265352249146,0.1560604870319366,0.110085517168045,293.2233581542969,297.1499938964844,293.1499938964844,0.1579665690660476,-3477.286376953125,304.15771484375,0.9324169754981996,0.2326009720563888,0.2212751060724258,293.3399963378906,297.1499938964844,293.1499938964844,0.0062733809463679,-2238.39404296875,299.2699279785156,0.5519126057624817,0.050000000745058,0.2287716269493103,291.1757507324219,291.1499938964844,275.1115417480469,272.6307983398437,286.0738220214844,294.3577575683594,291.17584228515625,1.0,0.1622667759656906,0.925702691078186,0.925702691078186,1.0,1.0,-0.7850334644317627,0.3380384743213653,0.4469949603080749,0.1272295266389846,0.0,0.0,0.0971881598234176,25.726322174072266,25.0,0.8237971663475037,-4040.361083984375,61.821197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,303.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.090291254222393,0.0,0.0,0.0,0.0,1.0,0.0004606722504831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978964045643806,0.0983634144067764,-0.0004670055350288,0.0,9.16341450647451e-05,0.0,0.0,3.789501190185547,0.0,0.0,0.0,0.2694537341594696,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084918467327952,-556.9185791015625,301.2288513183594,0.5516837239265442,0.050000000745058,0.0457998104393482,294.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5516837239265442,0.050000000745058,0.0482294075191021,293.2223205566406,297.1499938964844,293.1499938964844,0.0949805751442909,-1707.4521484375,304.1574401855469,0.8121491074562073,0.1540028154850006,0.1086595803499221,293.2230834960937,297.1499938964844,293.1499938964844,0.1564397662878036,-3450.407958984375,304.1576843261719,0.9292486310005188,0.2307981103658676,0.2195746451616287,293.34130859375,297.1499938964844,293.1499938964844,0.0062059448100626,-2219.157470703125,299.2008361816406,0.5516837239265442,0.050000000745058,0.2287795394659042,291.17633056640625,291.1499938964844,275.1291809082031,272.63897705078125,286.090087890625,294.37359619140625,291.1764221191406,1.0,0.1619098037481308,0.925803005695343,0.925803005695343,1.0,1.0,-0.7812947034835815,0.3364441692829132,0.4448505342006683,0.1263814717531204,0.0,0.0,0.0936373174190521,25.731765747070312,25.0,0.8059542179107666,-4008.731201171875,61.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895875468850135,0.0,0.0,0.0,0.0,1.0,0.0008609237847849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965544059872627,0.0980434194207191,-0.0014890171587467,0.0,9.091996616916732e-05,0.0,0.0,3.7748422622680655,0.0,0.0,0.0,0.2693500220775604,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084918467327952,-556.9185791015625,301.2288513183594,0.5516837239265442,0.050000000745058,0.0457998104393482,294.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5516837239265442,0.050000000745058,0.0482294075191021,293.2223205566406,297.1499938964844,293.1499938964844,0.0949805751442909,-1707.4521484375,304.1574401855469,0.8121491074562073,0.1540028154850006,0.1086595803499221,293.2230834960937,297.1499938964844,293.1499938964844,0.1564397662878036,-3450.407958984375,304.1576843261719,0.9292486310005188,0.2307981103658676,0.2195746451616287,293.34130859375,297.1499938964844,293.1499938964844,0.0062059448100626,-2219.157470703125,299.2008361816406,0.5516837239265442,0.050000000745058,0.2287795394659042,291.17633056640625,291.1499938964844,275.1291809082031,272.63897705078125,286.090087890625,294.37359619140625,291.1764221191406,1.0,0.1619098037481308,0.925803005695343,0.925803005695343,1.0,1.0,-0.7812947034835815,0.3364441692829132,0.4448505342006683,0.1263814717531204,0.0,0.0,0.0936373174190521,25.731765747070312,25.0,0.8059542179107666,-4008.731201171875,61.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895875468850135,0.0,0.0,0.0,0.0,1.0,0.0008609237847849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965544059872627,0.0980434194207191,-0.0014890171587467,0.0,9.091996616916732e-05,0.0,0.0,3.7748422622680655,0.0,0.0,0.0,0.2693500220775604,4.0,0.0,1.0
822660,293.2715759277344,297.1499938964844,293.1499938964844,0.0084327878430485,-554.423583984375,301.18414306640625,0.5514539480209351,0.050000000745058,0.0458014048635959,294.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5514539480209351,0.050000000745058,0.0482310838997364,293.22369384765625,297.1499938964844,293.1499938964844,0.0933894515037536,-1684.420166015625,304.1576232910156,0.8082631826400757,0.1518925726413726,0.107197031378746,293.2228088378906,297.1499938964844,293.1499938964844,0.154920294880867,-3423.60205078125,304.1576538085937,0.9260703921318054,0.2290000319480896,0.2178785800933838,293.34259033203125,297.1499938964844,293.1499938964844,0.006138629745692,-2199.791015625,299.1312866210937,0.5514539480209351,0.050000000745058,0.2287874966859817,291.1769104003906,291.1499938964844,275.14654541015625,272.6468811035156,286.1064453125,294.3898620605469,291.177001953125,1.0,0.1615501195192337,0.9259134531021118,0.9259134531021118,1.0,1.0,-0.7775173783302307,0.3348337411880493,0.4426836669445038,0.1255275905132293,0.0,0.0,0.0900106653571128,25.737247467041016,25.0,0.797856867313385,-3976.950439453125,60.72580337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888717472553253,0.0,0.0,0.0,0.0,1.0,0.0012335070641711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952036753296852,0.0981588065624237,-0.0029551284387707,0.0,9.019352728500962e-05,0.0,0.0,3.777308940887451,0.0,0.0,0.0,0.2692938446998596,4.0,0.0,1.0
822720,293.2715759277344,297.1499938964844,293.1499938964844,0.0084327878430485,-554.423583984375,301.18414306640625,0.5514539480209351,0.050000000745058,0.0458014048635959,294.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5514539480209351,0.050000000745058,0.0482310838997364,293.22369384765625,297.1499938964844,293.1499938964844,0.0933894515037536,-1684.420166015625,304.1576232910156,0.8082631826400757,0.1518925726413726,0.107197031378746,293.2228088378906,297.1499938964844,293.1499938964844,0.154920294880867,-3423.60205078125,304.1576538085937,0.9260703921318054,0.2290000319480896,0.2178785800933838,293.34259033203125,297.1499938964844,293.1499938964844,0.006138629745692,-2199.791015625,299.1312866210937,0.5514539480209351,0.050000000745058,0.2287874966859817,291.1769104003906,291.1499938964844,275.14654541015625,272.6468811035156,286.1064453125,294.3898620605469,291.177001953125,1.0,0.1615501195192337,0.9259134531021118,0.9259134531021118,1.0,1.0,-0.7775173783302307,0.3348337411880493,0.4426836669445038,0.1255275905132293,0.0,0.0,0.0900106653571128,25.737247467041016,25.0,0.797856867313385,-3976.950439453125,60.72580337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888717472553253,0.0,0.0,0.0,0.0,1.0,0.0012335070641711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952036753296852,0.0981588065624237,-0.0029551284387707,0.0,9.019352728500962e-05,0.0,0.0,3.777308940887451,0.0,0.0,0.0,0.2692938446998596,4.0,0.0,1.0
822780,293.2727355957031,297.1499938964844,293.1499938964844,0.0083736842498183,-551.9060668945312,301.1390075683594,0.5512235164642334,0.050000000745058,0.0458030067384243,294.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5512235164642334,0.050000000745058,0.0482327751815319,293.22515869140625,297.1499938964844,293.1499938964844,0.0917605832219123,-1660.820556640625,304.15777587890625,0.8041300177574158,0.1497303545475006,0.1056982427835464,293.2225646972656,297.1499938964844,293.1499938964844,0.1534081250429153,-3396.86767578125,304.1576232910156,0.9228912591934204,0.2272068411111831,0.2161870300769806,293.3439025878906,297.1499938964844,293.1499938964844,0.006071456708014,-2180.30126953125,299.0612487792969,0.5512235164642334,0.050000000745058,0.228795513510704,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1229248046875,294.4065246582031,291.17755126953125,1.0,0.1611877828836441,0.9260239601135254,0.9260239601135254,1.0,1.0,-0.773702085018158,0.3332072496414184,0.4404948055744171,0.1246677115559578,0.0,0.0,0.0863087251782417,25.74275016784668,25.0,0.7977997064590454,-3945.030029296875,60.1753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.0881456956267356,0.0,0.0,0.0,0.0,1.0,0.0015489939833059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938459634780883,0.0984247401356697,-0.0045787743292748,0.0,8.945667650550604e-05,0.0,0.0,3.785787582397461,0.0,0.0,0.0,0.2692562639713287,4.0,0.0,1.0
822840,293.2727355957031,297.1499938964844,293.1499938964844,0.0083736842498183,-551.9060668945312,301.1390075683594,0.5512235164642334,0.050000000745058,0.0458030067384243,294.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5512235164642334,0.050000000745058,0.0482327751815319,293.22515869140625,297.1499938964844,293.1499938964844,0.0917605832219123,-1660.820556640625,304.15777587890625,0.8041300177574158,0.1497303545475006,0.1056982427835464,293.2225646972656,297.1499938964844,293.1499938964844,0.1534081250429153,-3396.86767578125,304.1576232910156,0.9228912591934204,0.2272068411111831,0.2161870300769806,293.3439025878906,297.1499938964844,293.1499938964844,0.006071456708014,-2180.30126953125,299.0612487792969,0.5512235164642334,0.050000000745058,0.228795513510704,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1229248046875,294.4065246582031,291.17755126953125,1.0,0.1611877828836441,0.9260239601135254,0.9260239601135254,1.0,1.0,-0.773702085018158,0.3332072496414184,0.4404948055744171,0.1246677115559578,0.0,0.0,0.0863087251782417,25.74275016784668,25.0,0.7977997064590454,-3945.030029296875,60.1753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.0881456956267356,0.0,0.0,0.0,0.0,1.0,0.0015489939833059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938459634780883,0.0984247401356697,-0.0045787743292748,0.0,8.945667650550604e-05,0.0,0.0,3.785787582397461,0.0,0.0,0.0,0.2692562639713287,4.0,0.0,1.0
822900,293.2733154296875,297.1499938964844,293.1499938964844,0.0083441128954291,-550.6387939453125,301.11627197265625,0.5511080026626587,0.050000000745058,0.045803815126419,294.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5511080026626587,0.050000000745058,0.0482336208224296,293.2259216308594,297.1499938964844,293.1499938964844,0.0909313857555389,-1648.802978515625,304.1578674316406,0.8019940853118896,0.148629292845726,0.1049349308013916,293.2224426269531,297.1499938964844,293.1499938964844,0.1526548713445663,-3383.529296875,304.1575927734375,0.9213044047355652,0.2263121306896209,0.215343028306961,293.34454345703125,297.1499938964844,293.1499938964844,0.0060379179194569,-2170.508544921875,299.0260925292969,0.5511080026626587,0.050000000745058,0.2287995368242263,291.1777648925781,291.1499938964844,275.17205810546875,272.6582946777344,286.13116455078125,294.4149780273437,291.1778564453125,1.0,0.1610056012868881,0.9260791540145874,0.9260791540145874,1.0,1.0,-0.7717798352241516,0.3323878645896911,0.4393919706344604,0.1242354363203048,0.0,0.0,0.084428995847702,25.74550437927246,25.0,0.7942032217979431,-3929.009033203125,59.899375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,303.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0877793058753013,0.0,0.0,0.0,0.0,1.0,0.001686324365437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931643173098564,0.0985569134354591,-0.0053925961256027,0.0,8.90848386916332e-05,0.0,0.0,3.7900278568267822,0.0,0.0,0.0,0.269238144159317,4.0,0.0,1.0
822960,293.2738952636719,297.1499938964844,293.1499938964844,0.0083145322278141,-549.365966796875,301.0934753417969,0.5509923696517944,0.050000000745058,0.0458046197891235,294.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5509923696517944,0.050000000745058,0.0482344701886177,293.2266845703125,297.1499938964844,293.1499938964844,0.0900917947292327,-1636.634521484375,304.157958984375,0.7998211979866028,0.1475146561861038,0.1041619554162025,293.2223205566406,297.1499938964844,293.1499938964844,0.1519036144018173,-3370.2119140625,304.1575927734375,0.9197211265563964,0.2254188358783722,0.2145002782344818,293.34521484375,297.1499938964844,293.1499938964844,0.006004408467561,-2160.68408203125,298.99078369140625,0.5509923696517944,0.050000000745058,0.2288035601377487,291.17803955078125,291.1499938964844,275.1803894042969,272.6620178222656,286.1394348144531,294.4235534667969,291.1781311035156,1.0,0.1608227044343948,0.9261414408683776,0.9261414408683776,1.0,1.0,-0.769847571849823,0.3315644264221191,0.4382831156253814,0.1238016784191131,0.0,0.0,0.0825298801064491,25.748260498046875,25.0,0.7840786576271057,-3912.942626953125,59.6229362487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,303.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874109268188476,0.0,0.0,0.0,0.0,1.0,0.0018120813183486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924806296825409,0.0986740142107009,-0.0061933808028697,0.0,8.871097816154361e-05,0.0,0.0,3.7936859130859375,0.0,0.0,0.0,0.269218772649765,4.0,0.0,1.0
823020,293.2750549316406,297.1499938964844,293.1499938964844,0.0082553764805197,-546.8052368164062,301.0475158691406,0.5507611036300659,0.050000000745058,0.0458062402904033,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5507611036300659,0.050000000745058,0.0482361763715744,293.228271484375,297.1499938964844,293.1499938964844,0.0883840471506118,-1611.8905029296875,304.1581726074219,0.7953732013702393,0.1452480107545852,0.1025898158550262,293.2220764160156,297.1499938964844,293.1499938964844,0.1504071801900863,-3343.642333984375,304.1575622558594,0.9165717363357544,0.2236361503601074,0.2128184139728546,293.34649658203125,297.1499938964844,293.1499938964844,0.0059375097043812,-2140.94970703125,298.9198608398437,0.5507611036300659,0.050000000745058,0.2288116514682769,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.156005859375,294.4408874511719,291.1786499023437,1.0,0.1604550033807754,0.9262658953666688,0.9262658953666688,1.0,1.0,-0.765955924987793,0.3299062550067901,0.4360496997833252,0.1229299381375312,0.0,0.0,0.0786812603473663,25.75369644165039,25.0,0.7452924251556396,-3880.724853515625,59.068946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,303.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0866695940494537,0.0,0.0,0.0,0.0,1.0,0.0020373533479869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911098942160606,0.0988666042685508,-0.0077567095868289,0.0,8.79586223163642e-05,0.0,0.0,3.7993788719177246,0.0,0.0,0.0,0.2691758275032043,4.0,0.0,1.0
823080,293.2750549316406,297.1499938964844,293.1499938964844,0.0082553764805197,-546.8052368164062,301.0475158691406,0.5507611036300659,0.050000000745058,0.0458062402904033,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5507611036300659,0.050000000745058,0.0482361763715744,293.228271484375,297.1499938964844,293.1499938964844,0.0883840471506118,-1611.8905029296875,304.1581726074219,0.7953732013702393,0.1452480107545852,0.1025898158550262,293.2220764160156,297.1499938964844,293.1499938964844,0.1504071801900863,-3343.642333984375,304.1575622558594,0.9165717363357544,0.2236361503601074,0.2128184139728546,293.34649658203125,297.1499938964844,293.1499938964844,0.0059375097043812,-2140.94970703125,298.9198608398437,0.5507611036300659,0.050000000745058,0.2288116514682769,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.156005859375,294.4408874511719,291.1786499023437,1.0,0.1604550033807754,0.9262658953666688,0.9262658953666688,1.0,1.0,-0.765955924987793,0.3299062550067901,0.4360496997833252,0.1229299381375312,0.0,0.0,0.0786812603473663,25.75369644165039,25.0,0.7452924251556396,-3880.724853515625,59.068946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,303.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0866695940494537,0.0,0.0,0.0,0.0,1.0,0.0020373533479869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911098942160606,0.0988666042685508,-0.0077567095868289,0.0,8.79586223163642e-05,0.0,0.0,3.7993788719177246,0.0,0.0,0.0,0.2691758275032043,4.0,0.0,1.0
823140,293.2762145996094,297.1499938964844,293.1499938964844,0.0081962291151285,-544.224609375,301.0011901855469,0.5505301356315613,0.050000000745058,0.0458078570663929,294.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5505301356315613,0.050000000745058,0.0482378788292408,293.2299194335937,297.1499938964844,293.1499938964844,0.086636982858181,-1586.5994873046875,304.1583557128906,0.7907900214195251,0.142931580543518,0.1009824648499488,293.2218322753906,297.1499938964844,293.1499938964844,0.1489190608263015,-3317.163330078125,304.15753173828125,0.9134559035301208,0.221858948469162,0.2111416161060333,293.3478088378906,297.1499938964844,293.1499938964844,0.0058707590214908,-2121.099609375,298.8484802246094,0.5505301356315613,0.050000000745058,0.2288197427988052,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.17254638671875,294.4585266113281,291.1791687011719,1.0,0.1600846946239471,0.9263904094696044,0.9263904094696044,1.0,1.0,-0.7620282173156738,0.3282329440116882,0.4337952435016632,0.1220524311065673,0.0,0.0,0.0747677758336067,25.75900077819824,25.0,0.6933993697166443,-3848.416259765625,58.51350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.0859235599637031,0.0,0.0,0.0,0.0,1.0,0.0022358647547662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089736171066761,0.0990015938878059,-0.0092654256150126,0.0,8.720148616703227e-05,0.0,0.0,3.802820444107056,0.0,0.0,0.0,0.2691269218921661,4.0,0.0,1.0
823200,293.2762145996094,297.1499938964844,293.1499938964844,0.0081962291151285,-544.224609375,301.0011901855469,0.5505301356315613,0.050000000745058,0.0458078570663929,294.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5505301356315613,0.050000000745058,0.0482378788292408,293.2299194335937,297.1499938964844,293.1499938964844,0.086636982858181,-1586.5994873046875,304.1583557128906,0.7907900214195251,0.142931580543518,0.1009824648499488,293.2218322753906,297.1499938964844,293.1499938964844,0.1489190608263015,-3317.163330078125,304.15753173828125,0.9134559035301208,0.221858948469162,0.2111416161060333,293.3478088378906,297.1499938964844,293.1499938964844,0.0058707590214908,-2121.099609375,298.8484802246094,0.5505301356315613,0.050000000745058,0.2288197427988052,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.17254638671875,294.4585266113281,291.1791687011719,1.0,0.1600846946239471,0.9263904094696044,0.9263904094696044,1.0,1.0,-0.7620282173156738,0.3282329440116882,0.4337952435016632,0.1220524311065673,0.0,0.0,0.0747677758336067,25.75900077819824,25.0,0.6933993697166443,-3848.416259765625,58.51350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.0859235599637031,0.0,0.0,0.0,0.0,1.0,0.0022358647547662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089736171066761,0.0990015938878059,-0.0092654256150126,0.0,8.720148616703227e-05,0.0,0.0,3.802820444107056,0.0,0.0,0.0,0.2691269218921661,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081371115520596,-541.6248779296875,300.9544677734375,0.5503000020980835,0.050000000745058,0.0458094775676727,294.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5503000020980835,0.050000000745058,0.0482395850121974,293.2315979003906,297.1499938964844,293.1499938964844,0.0848513916134834,-1560.7904052734375,304.1585388183594,0.7860803008079529,0.1405682414770126,0.0993417203426361,293.2215881347656,297.1499938964844,293.1499938964844,0.1474395245313644,-3290.78076171875,304.157470703125,0.9103880524635316,0.2200874835252761,0.2094700932502746,293.3490905761719,297.1499938964844,293.1499938964844,0.0058041652664542,-2101.138427734375,298.77667236328125,0.5503000020980835,0.050000000745058,0.2288278192281723,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1889953613281,294.476318359375,291.1795959472656,1.0,0.1597118973731994,0.9265262484550476,0.9265262484550476,1.0,1.0,-0.7580666542053223,0.3265458941459656,0.4315207898616791,0.1211699396371841,0.0,0.0,0.0707959085702896,25.76408195495605,25.0,0.6277080774307251,-3816.0693359375,57.9569206237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,303.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0851748287677764,0.0,0.0,0.0,0.0,1.0,0.0024158945307135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883621796965599,0.0990953370928764,-0.0107331583276391,0.0,8.644162153359503e-05,0.0,0.0,3.804645299911499,0.0,0.0,0.0,0.2690737247467041,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081371115520596,-541.6248779296875,300.9544677734375,0.5503000020980835,0.050000000745058,0.0458094775676727,294.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5503000020980835,0.050000000745058,0.0482395850121974,293.2315979003906,297.1499938964844,293.1499938964844,0.0848513916134834,-1560.7904052734375,304.1585388183594,0.7860803008079529,0.1405682414770126,0.0993417203426361,293.2215881347656,297.1499938964844,293.1499938964844,0.1474395245313644,-3290.78076171875,304.157470703125,0.9103880524635316,0.2200874835252761,0.2094700932502746,293.3490905761719,297.1499938964844,293.1499938964844,0.0058041652664542,-2101.138427734375,298.77667236328125,0.5503000020980835,0.050000000745058,0.2288278192281723,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1889953613281,294.476318359375,291.1795959472656,1.0,0.1597118973731994,0.9265262484550476,0.9265262484550476,1.0,1.0,-0.7580666542053223,0.3265458941459656,0.4315207898616791,0.1211699396371841,0.0,0.0,0.0707959085702896,25.76408195495605,25.0,0.6277080774307251,-3816.0693359375,57.9569206237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,303.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0851748287677764,0.0,0.0,0.0,0.0,1.0,0.0024158945307135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883621796965599,0.0990953370928764,-0.0107331583276391,0.0,8.644162153359503e-05,0.0,0.0,3.804645299911499,0.0,0.0,0.0,0.2690737247467041,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080780377611517,-539.0067749023438,300.9073791503906,0.5500715374946594,0.050000000745058,0.0458110868930816,294.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5500715374946594,0.050000000745058,0.0482412800192832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830285474658012,-1534.5008544921875,304.1587219238281,0.7812556028366089,0.1381615400314331,0.0976699292659759,293.22137451171875,297.1499938964844,293.1499938964844,0.145968958735466,-3264.50146484375,304.1574401855469,0.90738445520401,0.2183221131563186,0.207804188132286,293.3503723144531,297.1499938964844,293.1499938964844,0.005737726110965,-2081.0673828125,298.7044372558594,0.5500715374946594,0.050000000745058,0.2288358658552169,291.1799621582031,291.1499938964844,275.2440490722656,272.6895751953125,286.205322265625,294.4942321777344,291.17999267578125,1.0,0.1593367457389831,0.926662027835846,0.926662027835846,1.0,1.0,-0.7540745735168457,0.3248462080955505,0.4292283654212951,0.1202828213572502,0.0,0.0,0.0667733699083328,25.768823623657227,25.0,0.550675094127655,-3783.7470703125,57.39958572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,302.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0844254866242408,0.0,0.0,0.0,0.0,1.0,0.0025827107019722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869911015033721,0.0991623252630233,-0.0121712246909737,0.0,8.568113844376057e-05,0.0,0.0,3.8054258823394775,0.0,0.0,0.0,0.2690178751945495,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080780377611517,-539.0067749023438,300.9073791503906,0.5500715374946594,0.050000000745058,0.0458110868930816,294.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5500715374946594,0.050000000745058,0.0482412800192832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830285474658012,-1534.5008544921875,304.1587219238281,0.7812556028366089,0.1381615400314331,0.0976699292659759,293.22137451171875,297.1499938964844,293.1499938964844,0.145968958735466,-3264.50146484375,304.1574401855469,0.90738445520401,0.2183221131563186,0.207804188132286,293.3503723144531,297.1499938964844,293.1499938964844,0.005737726110965,-2081.0673828125,298.7044372558594,0.5500715374946594,0.050000000745058,0.2288358658552169,291.1799621582031,291.1499938964844,275.2440490722656,272.6895751953125,286.205322265625,294.4942321777344,291.17999267578125,1.0,0.1593367457389831,0.926662027835846,0.926662027835846,1.0,1.0,-0.7540745735168457,0.3248462080955505,0.4292283654212951,0.1202828213572502,0.0,0.0,0.0667733699083328,25.768823623657227,25.0,0.550675094127655,-3783.7470703125,57.39958572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,302.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0844254866242408,0.0,0.0,0.0,0.0,1.0,0.0025827107019722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869911015033721,0.0991623252630233,-0.0121712246909737,0.0,8.568113844376057e-05,0.0,0.0,3.8054258823394775,0.0,0.0,0.0,0.2690178751945495,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080485185608267,-537.6908569335938,300.8836669921875,0.5499581098556519,0.050000000745058,0.0458118878304958,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5499581098556519,0.050000000745058,0.048242125660181,293.2341003417969,297.1499938964844,293.1499938964844,0.0821031257510185,-1521.181884765625,304.1588134765625,0.7788029909133911,0.1369422525167465,0.0968227684497833,293.22125244140625,297.1499938964844,293.1499938964844,0.1452372074127197,-3251.403564453125,304.15740966796875,0.9059120416641236,0.2174418568611145,0.2069734930992126,293.3510131835937,297.1499938964844,293.1499938964844,0.0057045635767281,-2070.9912109375,298.6681213378906,0.5499581098556519,0.050000000745058,0.2288398742675781,291.1801147460937,291.1499938964844,275.2515563964844,272.6927795410156,286.21343994140625,294.503173828125,291.18017578125,1.0,0.1591483354568481,0.9267299175262452,0.9267299175262452,1.0,1.0,-0.7520677447319031,0.3239919543266296,0.428075760602951,0.119837649166584,0.0,0.0,0.0647451803088188,25.771045684814453,25.0,0.5106992721557617,-3767.610595703125,57.12071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,302.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0840512439608573,0.0,0.0,0.0,0.0,1.0,0.0026621816214174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863075256347656,0.0991882607340812,-0.0128807369619607,0.0,8.530132618034258e-05,0.0,0.0,3.805524349212648,0.0,0.0,0.0,0.268989235162735,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080190254375338,-536.3709106445312,300.8598937988281,0.5498451590538025,0.050000000745058,0.0458126850426197,294.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5498451590538025,0.050000000745058,0.0482429638504982,293.23492431640625,297.1499938964844,293.1499938964844,0.0811687633395195,-1507.7554931640625,304.1589050292969,0.7763261198997498,0.1357133239507675,0.0959686711430549,293.2211303710937,297.1499938964844,293.1499938964844,0.1445077359676361,-3238.33251953125,304.1573791503906,0.9044621586799622,0.2165632843971252,0.2061442732810974,293.3516540527344,297.1499938964844,293.1499938964844,0.0056714485399425,-2060.890625,298.6317138671875,0.5498451590538025,0.050000000745058,0.2288438528776168,291.1802978515625,291.1499938964844,275.25897216796875,272.6959228515625,286.2214660644531,294.5121459960937,291.1803283691406,1.0,0.1589594334363937,0.9268054366111756,0.9268054366111756,1.0,1.0,-0.7500542402267456,0.3231351673603058,0.4269191026687622,0.1193917170166969,0.0,0.0,0.0627075508236885,25.773168563842773,25.0,0.4708148241043091,-3751.50634765625,56.84182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836776196956634,0.0,0.0,0.0,0.0,1.0,0.0027395351789891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856259688735008,0.0992113947868347,-0.0135854259133338,0.0,8.492214692523703e-05,0.0,0.0,3.8055150508880615,0.0,0.0,0.0,0.2689604759216308,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079600783064961,-533.7173461914062,300.8120422363281,0.5496209859848022,0.050000000745058,0.0458142757415771,294.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5496209859848022,0.050000000745058,0.0482446365058422,293.236572265625,297.1499938964844,293.1499938964844,0.0792717337608337,-1480.5718994140625,304.1590881347656,0.7713019251823425,0.1332249045372009,0.094239167869091,293.22088623046875,297.1499938964844,293.1499938964844,0.1430560648441314,-3212.278076171875,304.1573486328125,0.9016299843788148,0.2148113399744033,0.2044907063245773,293.3529052734375,297.1499938964844,293.1499938964844,0.0056053162552416,-2040.603759765625,298.55859375,0.5496209859848022,0.050000000745058,0.2288517951965332,291.1805725097656,291.1499938964844,275.2734680175781,272.7020874023437,286.2374267578125,294.5301208496094,291.1806030273437,1.0,0.1585801541805267,0.9269564747810364,0.9269564747810364,1.0,1.0,-0.7460078597068787,0.3214137554168701,0.4245941340923309,0.1184970214962959,0.0,0.0,0.0586061291396617,25.777114868164062,25.0,0.4022837281227112,-3719.405029296875,56.28398513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0829333066940307,0.0,0.0,0.0,0.0,1.0,0.0028886457439512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842698737978935,0.099249817430973,-0.0149799492210149,0.0,8.416676428169012e-05,0.0,0.0,3.805203676223755,0.0,0.0,0.0,0.2689024209976196,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079600783064961,-533.7173461914062,300.8120422363281,0.5496209859848022,0.050000000745058,0.0458142757415771,294.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5496209859848022,0.050000000745058,0.0482446365058422,293.236572265625,297.1499938964844,293.1499938964844,0.0792717337608337,-1480.5718994140625,304.1590881347656,0.7713019251823425,0.1332249045372009,0.094239167869091,293.22088623046875,297.1499938964844,293.1499938964844,0.1430560648441314,-3212.278076171875,304.1573486328125,0.9016299843788148,0.2148113399744033,0.2044907063245773,293.3529052734375,297.1499938964844,293.1499938964844,0.0056053162552416,-2040.603759765625,298.55859375,0.5496209859848022,0.050000000745058,0.2288517951965332,291.1805725097656,291.1499938964844,275.2734680175781,272.7020874023437,286.2374267578125,294.5301208496094,291.1806030273437,1.0,0.1585801541805267,0.9269564747810364,0.9269564747810364,1.0,1.0,-0.7460078597068787,0.3214137554168701,0.4245941340923309,0.1184970214962959,0.0,0.0,0.0586061291396617,25.777114868164062,25.0,0.4022837281227112,-3719.405029296875,56.28398513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0829333066940307,0.0,0.0,0.0,0.0,1.0,0.0028886457439512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842698737978935,0.099249817430973,-0.0149799492210149,0.0,8.416676428169012e-05,0.0,0.0,3.805203676223755,0.0,0.0,0.0,0.2689024209976196,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079012652859091,-531.0485229492188,300.7638854980469,0.5493987202644348,0.050000000745058,0.0458158552646636,294.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5493987202644348,0.050000000745058,0.0482463017106056,293.2381896972656,297.1499938964844,293.1499938964844,0.0773389935493469,-1452.9910888671875,304.1592712402344,0.7661968469619751,0.1306999027729034,0.0924839749932289,293.2206420898437,297.1499938964844,293.1499938964844,0.1416131556034088,-3186.324462890625,304.1573181152344,0.8988155722618103,0.213065817952156,0.2028431147336959,293.3541259765625,297.1499938964844,293.1499938964844,0.0055394107475876,-2020.232177734375,298.485107421875,0.5493987202644348,0.050000000745058,0.2288596779108047,291.18084716796875,291.1499938964844,275.2875061035156,272.70806884765625,286.253173828125,294.5481262207031,291.1808776855469,1.0,0.1581992208957672,0.9271075129508972,0.9271075129508972,1.0,1.0,-0.7419370412826538,0.3196824193000793,0.4222545921802521,0.1175989732146263,0.0,0.0,0.0544749572873115,25.780738830566406,25.0,0.3607347905635834,-3687.489501953125,55.72653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,302.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0821937918663024,0.0,0.0,0.0,0.0,1.0,0.0030317322816699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082925260066986,0.0992830619215965,-0.0163577999919652,0.0,8.34162492537871e-05,0.0,0.0,3.804703712463379,0.0,0.0,0.0,0.2688446342945099,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079012652859091,-531.0485229492188,300.7638854980469,0.5493987202644348,0.050000000745058,0.0458158552646636,294.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5493987202644348,0.050000000745058,0.0482463017106056,293.2381896972656,297.1499938964844,293.1499938964844,0.0773389935493469,-1452.9910888671875,304.1592712402344,0.7661968469619751,0.1306999027729034,0.0924839749932289,293.2206420898437,297.1499938964844,293.1499938964844,0.1416131556034088,-3186.324462890625,304.1573181152344,0.8988155722618103,0.213065817952156,0.2028431147336959,293.3541259765625,297.1499938964844,293.1499938964844,0.0055394107475876,-2020.232177734375,298.485107421875,0.5493987202644348,0.050000000745058,0.2288596779108047,291.18084716796875,291.1499938964844,275.2875061035156,272.70806884765625,286.253173828125,294.5481262207031,291.1808776855469,1.0,0.1581992208957672,0.9271075129508972,0.9271075129508972,1.0,1.0,-0.7419370412826538,0.3196824193000793,0.4222545921802521,0.1175989732146263,0.0,0.0,0.0544749572873115,25.780738830566406,25.0,0.3607347905635834,-3687.489501953125,55.72653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,302.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0821937918663024,0.0,0.0,0.0,0.0,1.0,0.0030317322816699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082925260066986,0.0992830619215965,-0.0163577999919652,0.0,8.34162492537871e-05,0.0,0.0,3.804703712463379,0.0,0.0,0.0,0.2688446342945099,4.0,0.0,1.0
