time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078425351530313,-528.3617553710938,300.7154235839844,0.5491781830787659,0.050000000745058,0.0458174273371696,294.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5491781830787659,0.050000000745058,0.0482479557394981,293.23980712890625,297.1499938964844,293.1499938964844,0.0753667950630188,-1424.9857177734375,304.15948486328125,0.7610145807266235,0.1281364411115646,0.0907017365097999,293.2203674316406,297.1499938964844,293.1499938964844,0.1401793360710144,-3160.47705078125,304.1572570800781,0.8960020542144775,0.2113273441791534,0.2012020200490951,293.3553466796875,297.1499938964844,293.1499938964844,0.0054736477322876,-1999.75,298.4112243652344,0.5491781830787659,0.050000000745058,0.2288675308227539,291.1810913085937,291.1499938964844,275.3010559082031,272.7138671875,286.2687072753906,294.5661926269531,291.1811218261719,1.0,0.1578166931867599,0.9272664189338684,0.9272664189338684,1.0,1.0,-0.7378418445587158,0.3179415464401245,0.4199002683162689,0.1166975572705268,0.0,0.0,0.0503113269805908,25.784046173095703,25.0,0.3453631401062011,-3655.751953125,55.169464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,302.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0814608633518219,0.0,0.0,0.0,0.0,1.0,0.0031697056256234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815917775034904,0.0993089973926544,-0.0177172180265188,0.0,8.267242083093151e-05,0.0,0.0,3.803941488265991,0.0,0.0,0.0,0.2687866985797882,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078425351530313,-528.3617553710938,300.7154235839844,0.5491781830787659,0.050000000745058,0.0458174273371696,294.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5491781830787659,0.050000000745058,0.0482479557394981,293.23980712890625,297.1499938964844,293.1499938964844,0.0753667950630188,-1424.9857177734375,304.15948486328125,0.7610145807266235,0.1281364411115646,0.0907017365097999,293.2203674316406,297.1499938964844,293.1499938964844,0.1401793360710144,-3160.47705078125,304.1572570800781,0.8960020542144775,0.2113273441791534,0.2012020200490951,293.3553466796875,297.1499938964844,293.1499938964844,0.0054736477322876,-1999.75,298.4112243652344,0.5491781830787659,0.050000000745058,0.2288675308227539,291.1810913085937,291.1499938964844,275.3010559082031,272.7138671875,286.2687072753906,294.5661926269531,291.1811218261719,1.0,0.1578166931867599,0.9272664189338684,0.9272664189338684,1.0,1.0,-0.7378418445587158,0.3179415464401245,0.4199002683162689,0.1166975572705268,0.0,0.0,0.0503113269805908,25.784046173095703,25.0,0.3453631401062011,-3655.751953125,55.169464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,302.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0814608633518219,0.0,0.0,0.0,0.0,1.0,0.0031697056256234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815917775034904,0.0993089973926544,-0.0177172180265188,0.0,8.267242083093151e-05,0.0,0.0,3.803941488265991,0.0,0.0,0.0,0.2687866985797882,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.007783911190927,-525.657958984375,300.6666259765625,0.5489593744277954,0.050000000745058,0.0458189882338047,294.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5489593744277954,0.050000000745058,0.04824960231781,293.2414245605469,297.1499938964844,293.1499938964844,0.0733539909124374,-1396.5635986328125,304.15966796875,0.755763053894043,0.1255351901054382,0.0888929143548011,293.2201232910156,297.1499938964844,293.1499938964844,0.1387547701597213,-3134.73876953125,304.1572265625,0.8931908011436462,0.2095962613821029,0.1995677500963211,293.3565368652344,297.1499938964844,293.1499938964844,0.0054080481640994,-1979.1654052734373,298.3370056152344,0.5489593744277954,0.050000000745058,0.2288753390312194,291.18133544921875,291.1499938964844,275.3140869140625,272.7195129394531,286.2840270996094,294.58428955078125,291.1813659667969,1.0,0.1574327051639557,0.9274253249168396,0.9274253249168396,1.0,1.0,-0.7337228655815125,0.3161912262439728,0.417531669139862,0.1157927140593528,0.0,0.0,0.04611536860466,25.78706932067871,25.0,0.3392962515354156,-3624.197265625,54.61298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,302.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0807356759905815,0.0,0.0,0.0,0.0,1.0,0.0033036596141755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802694633603096,0.0993294417858123,-0.0190599802881479,0.0,8.193645044229925e-05,0.0,0.0,3.802984952926636,0.0,0.0,0.0,0.2687288820743561,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.007783911190927,-525.657958984375,300.6666259765625,0.5489593744277954,0.050000000745058,0.0458189882338047,294.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5489593744277954,0.050000000745058,0.04824960231781,293.2414245605469,297.1499938964844,293.1499938964844,0.0733539909124374,-1396.5635986328125,304.15966796875,0.755763053894043,0.1255351901054382,0.0888929143548011,293.2201232910156,297.1499938964844,293.1499938964844,0.1387547701597213,-3134.73876953125,304.1572265625,0.8931908011436462,0.2095962613821029,0.1995677500963211,293.3565368652344,297.1499938964844,293.1499938964844,0.0054080481640994,-1979.1654052734373,298.3370056152344,0.5489593744277954,0.050000000745058,0.2288753390312194,291.18133544921875,291.1499938964844,275.3140869140625,272.7195129394531,286.2840270996094,294.58428955078125,291.1813659667969,1.0,0.1574327051639557,0.9274253249168396,0.9274253249168396,1.0,1.0,-0.7337228655815125,0.3161912262439728,0.417531669139862,0.1157927140593528,0.0,0.0,0.04611536860466,25.78706932067871,25.0,0.3392962515354156,-3624.197265625,54.61298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,302.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0807356759905815,0.0,0.0,0.0,0.0,1.0,0.0033036596141755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802694633603096,0.0993294417858123,-0.0190599802881479,0.0,8.193645044229925e-05,0.0,0.0,3.802984952926636,0.0,0.0,0.0,0.2687288820743561,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077546373941004,-524.299560546875,300.6421203613281,0.5488505363464355,0.050000000745058,0.045819766819477,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5488505363464355,0.050000000745058,0.0482504218816757,293.2422180175781,297.1499938964844,293.1499938964844,0.0723315253853797,-1382.1922607421875,304.1597595214844,0.7531121969223022,0.124219924211502,0.0879782661795616,293.2200012207031,297.1499938964844,293.1499938964844,0.1380460858345031,-3121.9130859375,304.1571960449219,0.8917865753173828,0.2087336480617523,0.1987533420324325,293.3571472167969,297.1499938964844,293.1499938964844,0.0053753070533275,-1968.83447265625,298.2997436523437,0.5488505363464355,0.050000000745058,0.228879228234291,291.18145751953125,291.1499938964844,275.3204345703125,272.7222595214844,286.2916259765625,294.5933532714844,291.1814880371094,1.0,0.1572401821613311,0.9275047779083252,0.9275047779083252,1.0,1.0,-0.7316543459892273,0.3153124451637268,0.4163419008255005,0.115338958799839,0.0,0.0,0.0440048314630985,25.788488388061523,25.0,0.3387679159641266,-3608.488037109375,54.3349838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,302.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0803763419389724,0.0,0.0,0.0,0.0,1.0,0.0033693872392177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796124339103698,0.0993376523256301,-0.0197252184152603,0.0,8.157177217071876e-05,0.0,0.0,3.8024356365203857,0.0,0.0,0.0,0.2687000036239624,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.0077253971248865,-522.9371948242188,300.6175231933594,0.5487419962882996,0.050000000745058,0.0458205454051494,294.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5487419962882996,0.050000000745058,0.0482512414455413,293.2430114746094,297.1499938964844,293.1499938964844,0.0712981224060058,-1367.7156982421875,304.1598815917969,0.750445544719696,0.1228953227400779,0.0870569199323654,293.2198791503906,297.1499938964844,293.1499938964844,0.1373398154973983,-3109.1171875,304.1571655273437,0.8903835415840149,0.2078731060028076,0.1979407966136932,293.35772705078125,297.1499938964844,293.1499938964844,0.0053426045924425,-1958.47802734375,298.26239013671875,0.5487419962882996,0.050000000745058,0.2288831174373626,291.1815795898437,291.1499938964844,275.3266296386719,272.7249450683594,286.2991027832031,294.6024169921875,291.1816101074219,1.0,0.1570473313331604,0.9275928139686584,0.9275928139686584,1.0,1.0,-0.7295800447463989,0.3144316077232361,0.4151484370231628,0.1148845478892326,0.0,0.0,0.0418859757483005,25.789844512939453,25.0,0.3374604880809784,-3592.828369140625,54.05717849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321228027344,302.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0800192430615425,0.0,0.0,0.0,0.0,1.0,0.0034344329033046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789581835269928,0.099344864487648,-0.0203866828233003,0.0,8.120935672195628e-05,0.0,0.0,3.8018524646759033,0.0,0.0,0.0,0.2686711847782135,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076670157723128,-520.2005004882812,300.5681457519531,0.5485262274742126,0.050000000745058,0.0458220951259136,294.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5485262274742126,0.050000000745058,0.0482528731226921,293.2445678710937,297.1499938964844,293.1499938964844,0.0691986232995987,-1338.4608154296875,304.1600646972656,0.7450666427612305,0.1202185004949569,0.0851949304342269,293.2196044921875,297.1499938964844,293.1499938964844,0.1359346359968185,-3083.615478515625,304.1571350097656,0.8875819444656372,0.2061580717563629,0.1963213831186294,293.35888671875,297.1499938964844,293.1499938964844,0.0052773263305425,-1937.69287109375,298.1874084472656,0.5485262274742126,0.050000000745058,0.2288908511400222,291.18182373046875,291.1499938964844,275.3385925292969,272.730224609375,286.3139343261719,294.6205749511719,291.1818542480469,1.0,0.156660720705986,0.9277689456939696,0.9277689456939696,1.0,1.0,-0.7254149317741394,0.3126634955406189,0.4127514362335205,0.1139733716845512,0.0,0.0,0.0376246348023414,25.792360305786133,25.0,0.3335488438606262,-3561.664794921875,53.50230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304138183594,302.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0793116614222526,0.0,0.0,0.0,0.0,1.0,0.003562832949683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776584520936012,0.0993569791316986,-0.0216985270380973,0.0,8.049125608522445e-05,0.0,0.0,3.800610303878784,0.0,0.0,0.0,0.2686138451099396,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076670157723128,-520.2005004882812,300.5681457519531,0.5485262274742126,0.050000000745058,0.0458220951259136,294.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5485262274742126,0.050000000745058,0.0482528731226921,293.2445678710937,297.1499938964844,293.1499938964844,0.0691986232995987,-1338.4608154296875,304.1600646972656,0.7450666427612305,0.1202185004949569,0.0851949304342269,293.2196044921875,297.1499938964844,293.1499938964844,0.1359346359968185,-3083.615478515625,304.1571350097656,0.8875819444656372,0.2061580717563629,0.1963213831186294,293.35888671875,297.1499938964844,293.1499938964844,0.0052773263305425,-1937.69287109375,298.1874084472656,0.5485262274742126,0.050000000745058,0.2288908511400222,291.18182373046875,291.1499938964844,275.3385925292969,272.730224609375,286.3139343261719,294.6205749511719,291.1818542480469,1.0,0.156660720705986,0.9277689456939696,0.9277689456939696,1.0,1.0,-0.7254149317741394,0.3126634955406189,0.4127514362335205,0.1139733716845512,0.0,0.0,0.0376246348023414,25.792360305786133,25.0,0.3335488438606262,-3561.664794921875,53.50230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304138183594,302.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0793116614222526,0.0,0.0,0.0,0.0,1.0,0.003562832949683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776584520936012,0.0993569791316986,-0.0216985270380973,0.0,8.049125608522445e-05,0.0,0.0,3.800610303878784,0.0,0.0,0.0,0.2686138451099396,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076087936758995,-517.4490966796875,300.5185241699219,0.5483121275901794,0.050000000745058,0.0458236336708068,294.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5483121275901794,0.050000000745058,0.0482544936239719,293.2461242675781,297.1499938964844,293.1499938964844,0.067055307328701,-1308.8236083984375,304.1602783203125,0.7396247982978821,0.117507018148899,0.0833085477352142,293.2193298339844,297.1499938964844,293.1499938964844,0.134538933634758,-3058.228759765625,304.1570739746094,0.8847869038581848,0.2044508159160614,0.1947092115879058,293.36004638671875,297.1499938964844,293.1499938964844,0.0052122268825769,-1916.81640625,298.11212158203125,0.5483121275901794,0.050000000745058,0.2288985401391983,291.1820678710937,291.1499938964844,275.3500061035156,272.7353820800781,286.3284912109375,294.6387634277344,291.1820983886719,1.0,0.156273066997528,0.927945077419281,0.927945077419281,1.0,1.0,-0.7212291955947876,0.3108873963356018,0.4103418290615082,0.1130592375993728,0.0,0.0,0.0333327949047088,25.794620513916016,25.0,0.3373968303203583,-3530.72412109375,52.94863510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,302.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0786124989390373,0.0,0.0,0.0,0.0,1.0,0.0036894790828227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763709843158721,0.0993663594126701,-0.0229953788220882,0.0,7.978169742273167e-05,0.0,0.0,3.799282789230346,0.0,0.0,0.0,0.2685569226741791,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076087936758995,-517.4490966796875,300.5185241699219,0.5483121275901794,0.050000000745058,0.0458236336708068,294.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5483121275901794,0.050000000745058,0.0482544936239719,293.2461242675781,297.1499938964844,293.1499938964844,0.067055307328701,-1308.8236083984375,304.1602783203125,0.7396247982978821,0.117507018148899,0.0833085477352142,293.2193298339844,297.1499938964844,293.1499938964844,0.134538933634758,-3058.228759765625,304.1570739746094,0.8847869038581848,0.2044508159160614,0.1947092115879058,293.36004638671875,297.1499938964844,293.1499938964844,0.0052122268825769,-1916.81640625,298.11212158203125,0.5483121275901794,0.050000000745058,0.2288985401391983,291.1820678710937,291.1499938964844,275.3500061035156,272.7353820800781,286.3284912109375,294.6387634277344,291.1820983886719,1.0,0.156273066997528,0.927945077419281,0.927945077419281,1.0,1.0,-0.7212291955947876,0.3108873963356018,0.4103418290615082,0.1130592375993728,0.0,0.0,0.0333327949047088,25.794620513916016,25.0,0.3373968303203583,-3530.72412109375,52.94863510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,302.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0786124989390373,0.0,0.0,0.0,0.0,1.0,0.0036894790828227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763709843158721,0.0993663594126701,-0.0229953788220882,0.0,7.978169742273167e-05,0.0,0.0,3.799282789230346,0.0,0.0,0.0,0.2685569226741791,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075075160712003,-512.58935546875,300.43585205078125,0.5472005605697632,0.050000000745058,0.0458316355943679,294.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5472005605697632,0.050000000745058,0.0482629165053367,293.2583312988281,297.1499938964844,293.1499938964844,0.0635143220424652,-1260.215087890625,304.1628112792969,0.7298599481582642,0.1125803962349891,0.0802093967795372,293.2296142578125,297.1499938964844,293.1499938964844,0.1318167746067047,-3008.08642578125,304.1593017578125,0.8782906532287598,0.2005937248468399,0.1915099024772644,293.37335205078125,297.1499938964844,293.1499938964844,0.0051146624609827,-1885.1593017578125,298.0032958984375,0.5472005605697632,0.050000000745058,0.2289385050535202,291.1836242675781,291.1499938964844,275.3590393066406,272.7395324707031,286.3382873535156,294.6513366699219,291.18438720703125,1.0,0.1558190882205963,0.9281317591667176,0.9281317591667176,1.0,1.0,-0.7137387990951538,0.3076989352703094,0.4060398936271667,0.1114449352025985,0.0,0.0,0.028787164017558,25.939170837402344,25.0,3.764707803726196,-3496.15576171875,52.13898086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,302.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0779183954000473,0.0,0.0,0.0,0.0,1.0,0.0038166705053299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750656500458717,0.0993602126836776,-0.0242945663630962,0.0,7.907726831035689e-05,0.0,0.0,3.797355175018311,0.0,0.0,0.0,0.2684979438781738,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075075160712003,-512.58935546875,300.43585205078125,0.5472005605697632,0.050000000745058,0.0458316355943679,294.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5472005605697632,0.050000000745058,0.0482629165053367,293.2583312988281,297.1499938964844,293.1499938964844,0.0635143220424652,-1260.215087890625,304.1628112792969,0.7298599481582642,0.1125803962349891,0.0802093967795372,293.2296142578125,297.1499938964844,293.1499938964844,0.1318167746067047,-3008.08642578125,304.1593017578125,0.8782906532287598,0.2005937248468399,0.1915099024772644,293.37335205078125,297.1499938964844,293.1499938964844,0.0051146624609827,-1885.1593017578125,298.0032958984375,0.5472005605697632,0.050000000745058,0.2289385050535202,291.1836242675781,291.1499938964844,275.3590393066406,272.7395324707031,286.3382873535156,294.6513366699219,291.18438720703125,1.0,0.1558190882205963,0.9281317591667176,0.9281317591667176,1.0,1.0,-0.7137387990951538,0.3076989352703094,0.4060398936271667,0.1114449352025985,0.0,0.0,0.028787164017558,25.939170837402344,25.0,3.764707803726196,-3496.15576171875,52.13898086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,302.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0779183954000473,0.0,0.0,0.0,0.0,1.0,0.0038166705053299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750656500458717,0.0993602126836776,-0.0242945663630962,0.0,7.907726831035689e-05,0.0,0.0,3.797355175018311,0.0,0.0,0.0,0.2684979438781738,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074199894443154,-508.30511474609375,300.35986328125,0.5463928580284119,0.050000000745058,0.0458375215530395,294.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5463928580284119,0.050000000745058,0.0482691153883934,293.2655334472656,297.1499938964844,293.1499938964844,0.0599849857389926,-1212.5391845703125,304.16436767578125,0.7203786373138428,0.1083716452121734,0.0771844014525413,293.2344970703125,297.1499938964844,293.1499938964844,0.1292417347431183,-2960.63720703125,304.16046142578125,0.8725348711013794,0.1975785493850708,0.1885178685188293,293.3828430175781,297.1499938964844,293.1499938964844,0.0050273202359676,-1856.4443359375,297.9013061523437,0.5463928580284119,0.050000000745058,0.2289679050445556,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.3343811035156,294.64276123046875,291.1871337890625,1.0,0.1553132385015487,0.928318440914154,0.928318440914154,1.0,1.0,-0.7065669894218445,0.3046533763408661,0.4019136130809784,0.1098931431770324,0.0,0.0,0.0236136261373758,26.030502319335938,25.0,2.7488903999328613,-3460.781982421875,51.31660079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772140324115753,0.0,0.0,0.0,0.0,1.0,0.0039562536403536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073593758046627,0.099302589893341,-0.0257088299840688,0.0,7.83624273026362e-05,0.0,0.0,3.793246269226074,0.0,0.0,0.0,0.268427312374115,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074199894443154,-508.30511474609375,300.35986328125,0.5463928580284119,0.050000000745058,0.0458375215530395,294.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5463928580284119,0.050000000745058,0.0482691153883934,293.2655334472656,297.1499938964844,293.1499938964844,0.0599849857389926,-1212.5391845703125,304.16436767578125,0.7203786373138428,0.1083716452121734,0.0771844014525413,293.2344970703125,297.1499938964844,293.1499938964844,0.1292417347431183,-2960.63720703125,304.16046142578125,0.8725348711013794,0.1975785493850708,0.1885178685188293,293.3828430175781,297.1499938964844,293.1499938964844,0.0050273202359676,-1856.4443359375,297.9013061523437,0.5463928580284119,0.050000000745058,0.2289679050445556,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.3343811035156,294.64276123046875,291.1871337890625,1.0,0.1553132385015487,0.928318440914154,0.928318440914154,1.0,1.0,-0.7065669894218445,0.3046533763408661,0.4019136130809784,0.1098931431770324,0.0,0.0,0.0236136261373758,26.030502319335938,25.0,2.7488903999328613,-3460.781982421875,51.31660079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772140324115753,0.0,0.0,0.0,0.0,1.0,0.0039562536403536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073593758046627,0.099302589893341,-0.0257088299840688,0.0,7.83624273026362e-05,0.0,0.0,3.793246269226074,0.0,0.0,0.0,0.268427312374115,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073788221925497,-506.2974853515625,300.3231201171875,0.5461230278015137,0.050000000745058,0.0458395034074783,294.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5461230278015137,0.050000000745058,0.0482712052762508,293.2682189941406,297.1499938964844,293.1499938964844,0.0583241991698741,-1190.3834228515625,304.164794921875,0.7158631086349487,0.1063784658908844,0.0757722407579422,293.2359924316406,297.1499938964844,293.1499938964844,0.1281150728464126,-2939.897216796875,304.1605834960937,0.8701114058494568,0.1962160617113113,0.1871962249279022,293.3865051269531,297.1499938964844,293.1499938964844,0.004985534120351,-1842.7122802734373,297.8513488769531,0.5461230278015137,0.050000000745058,0.2289778143167495,291.1871337890625,291.1499938964844,275.3651733398437,272.7425231933594,286.332275390625,294.6390991210937,291.18701171875,1.0,0.1550530195236206,0.9284117817878724,0.9284117817878724,1.0,1.0,-0.703302800655365,0.3032684922218323,0.4000343382358551,0.1091880202293396,0.0,0.0,0.021110538393259,26.05361557006836,25.0,0.9512159824371338,-3443.660400390625,50.92358016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,302.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.0768554359674453,0.0,0.0,0.0,0.0,1.0,0.0040278816595673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728640407323837,0.0992912799119949,-0.0264272410422563,0.0,7.799849117873237e-05,0.0,0.0,3.791843891143799,0.0,0.0,0.0,0.2683934569358825,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073389406315982,-504.3525085449219,300.2869873046875,0.5459019541740417,0.050000000745058,0.045841135084629,294.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5459019541740417,0.050000000745058,0.0482729226350784,293.2705078125,297.1499938964844,293.1499938964844,0.0566974096000194,-1168.842529296875,304.1650390625,0.7112992405891418,0.1044308096170425,0.0743965432047844,293.2370910644531,297.1499938964844,293.1499938964844,0.1270484179258346,-2920.257080078125,304.1606140136719,0.8678527474403381,0.1949105560779571,0.1859378218650818,293.3896179199219,297.1499938964844,293.1499938964844,0.0049446760676801,-1829.2689208984373,297.8018798828125,0.5459019541740417,0.050000000745058,0.2289859503507614,291.18670654296875,291.1499938964844,275.3653564453125,272.7427062988281,286.3305358886719,294.6368103027344,291.1864013671875,1.0,0.154790312051773,0.92853045463562,0.92853045463562,1.0,1.0,-0.7001553177833557,0.3019343316555023,0.398220956325531,0.1085092648863792,0.0,0.0,0.0187081452459096,26.068506240844727,25.0,-0.5519105195999146,-3427.28955078125,50.53797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,302.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.0764931589365005,0.0,0.0,0.0,0.0,1.0,0.0040981867350637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721692964434623,0.0992955118417739,-0.0271262153983116,0.0,7.763082976453006e-05,0.0,0.0,3.791081666946411,0.0,0.0,0.0,0.2683624923229217,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072619835846126,-500.58203125,300.21636962890625,0.5455561876296997,0.050000000745058,0.0458436980843544,294.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.5455561876296997,0.050000000745058,0.0482756197452545,293.274169921875,297.1499938964844,293.1499938964844,0.0535060949623584,-1127.015380859375,304.16534423828125,0.7018654346466064,0.1006340682506561,0.0717226862907409,293.23846435546875,297.1499938964844,293.1499938964844,0.1250355541706085,-2883.14404296875,304.1604309082031,0.8636704683303833,0.1924223005771637,0.1835518330335617,293.3945617675781,297.1499938964844,293.1499938964844,0.0048650549724698,-1802.9605712890625,297.7044372558594,0.5455561876296997,0.050000000745058,0.2289987653493881,291.1849670410156,291.1499938964844,275.3631286621094,272.7419128417969,286.3279113769531,294.6357727050781,291.1845397949219,1.0,0.1542617976665496,0.9287678003311156,0.9287678003311156,1.0,1.0,-0.6941043734550476,0.2993715703487396,0.394732803106308,0.1072060391306877,0.0,0.0,0.014154739677906,26.08208656311035,25.0,-2.3435218334198,-3396.411376953125,49.78507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,301.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0757635533809661,0.0,0.0,0.0,0.0,1.0,0.00423353491351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708734169602394,0.0993242338299751,-0.0284508187323808,0.0,7.689037738600746e-05,0.0,0.0,3.7904765605926514,0.0,0.0,0.0,0.2683070600032806,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072619835846126,-500.58203125,300.21636962890625,0.5455561876296997,0.050000000745058,0.0458436980843544,294.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.5455561876296997,0.050000000745058,0.0482756197452545,293.274169921875,297.1499938964844,293.1499938964844,0.0535060949623584,-1127.015380859375,304.16534423828125,0.7018654346466064,0.1006340682506561,0.0717226862907409,293.23846435546875,297.1499938964844,293.1499938964844,0.1250355541706085,-2883.14404296875,304.1604309082031,0.8636704683303833,0.1924223005771637,0.1835518330335617,293.3945617675781,297.1499938964844,293.1499938964844,0.0048650549724698,-1802.9605712890625,297.7044372558594,0.5455561876296997,0.050000000745058,0.2289987653493881,291.1849670410156,291.1499938964844,275.3631286621094,272.7419128417969,286.3279113769531,294.6357727050781,291.1845397949219,1.0,0.1542617976665496,0.9287678003311156,0.9287678003311156,1.0,1.0,-0.6941043734550476,0.2993715703487396,0.394732803106308,0.1072060391306877,0.0,0.0,0.014154739677906,26.08208656311035,25.0,-2.3435218334198,-3396.411376953125,49.78507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,301.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0757635533809661,0.0,0.0,0.0,0.0,1.0,0.00423353491351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708734169602394,0.0993242338299751,-0.0284508187323808,0.0,7.689037738600746e-05,0.0,0.0,3.7904765605926514,0.0,0.0,0.0,0.2683070600032806,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071899369359016,-497.1595458984375,300.1457824707031,0.545295000076294,0.050000000745058,0.0458456464111804,294.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.545295000076294,0.050000000745058,0.0482776723802089,293.2768859863281,297.1499938964844,293.1499938964844,0.0504070445895195,-1086.964111328125,304.1653747558594,0.692428469657898,0.0969320014119148,0.0691228210926055,293.2390441894531,297.1499938964844,293.1499938964844,0.12321737408638,-2849.69091796875,304.15997314453125,0.8598051071166992,0.190059095621109,0.1812950670719146,293.39825439453125,297.1499938964844,293.1499938964844,0.0047880462370812,-1777.8297119140625,297.6058349609375,0.545295000076294,0.050000000745058,0.2290084958076477,291.1773376464844,291.1499938964844,275.35760498046875,272.7396850585937,286.3260192871094,294.6385803222656,291.1714782714844,1.0,0.1537337601184845,0.9290050864219666,0.9290050864219666,1.0,1.0,-0.6882922649383545,0.2969123125076294,0.3913799524307251,0.1059560999274253,0.0,0.0,0.0107927499338984,26.0816707611084,25.0,-28.92463493347168,-3285.49365234375,49.05400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,301.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.671875,18000.0,0.0,0.0,0.0749887228012085,0.0,0.0,0.0,0.0,1.0,0.0046620625071227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652725771069526,0.0976638495922088,-0.0323912724852561,0.0,7.610402099089697e-05,0.0,0.0,3.720855474472046,0.0,0.0,0.0,0.2679261863231659,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071899369359016,-497.1595458984375,300.1457824707031,0.545295000076294,0.050000000745058,0.0458456464111804,294.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.545295000076294,0.050000000745058,0.0482776723802089,293.2768859863281,297.1499938964844,293.1499938964844,0.0504070445895195,-1086.964111328125,304.1653747558594,0.692428469657898,0.0969320014119148,0.0691228210926055,293.2390441894531,297.1499938964844,293.1499938964844,0.12321737408638,-2849.69091796875,304.15997314453125,0.8598051071166992,0.190059095621109,0.1812950670719146,293.39825439453125,297.1499938964844,293.1499938964844,0.0047880462370812,-1777.8297119140625,297.6058349609375,0.545295000076294,0.050000000745058,0.2290084958076477,291.1773376464844,291.1499938964844,275.35760498046875,272.7396850585937,286.3260192871094,294.6385803222656,291.1714782714844,1.0,0.1537337601184845,0.9290050864219666,0.9290050864219666,1.0,1.0,-0.6882922649383545,0.2969123125076294,0.3913799524307251,0.1059560999274253,0.0,0.0,0.0107927499338984,26.0816707611084,25.0,-28.92463493347168,-3285.49365234375,49.05400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,301.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.671875,18000.0,0.0,0.0,0.0749887228012085,0.0,0.0,0.0,0.0,1.0,0.0046620625071227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652725771069526,0.0976638495922088,-0.0323912724852561,0.0,7.610402099089697e-05,0.0,0.0,3.720855474472046,0.0,0.0,0.0,0.2679261863231659,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071307956241071,-494.7946472167969,300.0678405761719,0.5450835227966309,0.050000000745058,0.0458472296595573,294.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5450835227966309,0.050000000745058,0.0482793413102626,293.2789611816406,297.1499938964844,293.1499938964844,0.0474639385938644,-1049.5501708984375,304.1651611328125,0.682977557182312,0.0932954102754592,0.0665717050433158,293.2391052246094,297.1499938964844,293.1499938964844,0.1217360943555831,-2822.843505859375,304.1591491699219,0.8561556339263916,0.1877915859222412,0.1791328489780426,293.4009094238281,297.1499938964844,293.1499938964844,0.0047193155623972,-1756.859375,297.4942626953125,0.5450835227966309,0.050000000745058,0.2290164083242416,291.1417236328125,291.1499938964844,275.3490600585937,272.7361145019531,286.324462890625,294.6444396972656,291.1429138183594,1.0,0.1532099246978759,0.9292501211166382,0.9292501211166382,1.0,1.0,-0.6826490163803101,0.2945268154144287,0.3881222009658813,0.1047443822026252,0.0,0.0,0.0144913354888558,26.07335662841797,25.0,-8.693829536437988,-3363.750244140625,48.342567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,301.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.822265625,18000.0,0.0,0.0,0.0739600509405136,0.0,0.0,0.0,0.0,1.0,0.0045436955988407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696497559547424,0.1009937226772308,-0.0313439629971981,0.0,7.506004476454109e-05,0.0,0.0,3.850700855255127,0.0,0.0,0.0,0.2683642506599426,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071307956241071,-494.7946472167969,300.0678405761719,0.5450835227966309,0.050000000745058,0.0458472296595573,294.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5450835227966309,0.050000000745058,0.0482793413102626,293.2789611816406,297.1499938964844,293.1499938964844,0.0474639385938644,-1049.5501708984375,304.1651611328125,0.682977557182312,0.0932954102754592,0.0665717050433158,293.2391052246094,297.1499938964844,293.1499938964844,0.1217360943555831,-2822.843505859375,304.1591491699219,0.8561556339263916,0.1877915859222412,0.1791328489780426,293.4009094238281,297.1499938964844,293.1499938964844,0.0047193155623972,-1756.859375,297.4942626953125,0.5450835227966309,0.050000000745058,0.2290164083242416,291.1417236328125,291.1499938964844,275.3490600585937,272.7361145019531,286.324462890625,294.6444396972656,291.1429138183594,1.0,0.1532099246978759,0.9292501211166382,0.9292501211166382,1.0,1.0,-0.6826490163803101,0.2945268154144287,0.3881222009658813,0.1047443822026252,0.0,0.0,0.0144913354888558,26.07335662841797,25.0,-8.693829536437988,-3363.750244140625,48.342567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,301.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.822265625,18000.0,0.0,0.0,0.0739600509405136,0.0,0.0,0.0,0.0,1.0,0.0045436955988407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696497559547424,0.1009937226772308,-0.0313439629971981,0.0,7.506004476454109e-05,0.0,0.0,3.850700855255127,0.0,0.0,0.0,0.2683642506599426,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070470706559717,-489.9343872070313,300.0114440917969,0.5449004769325256,0.050000000745058,0.0458486080169677,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5449004769325256,0.050000000745058,0.048280794173479,293.2806091308594,297.1499938964844,293.1499938964844,0.044170755892992,-1007.343994140625,304.16558837890625,0.6735007166862488,0.0896941125392913,0.0640526413917541,293.23883056640625,297.1499938964844,293.1499938964844,0.1196341887116432,-2783.044921875,304.1595764160156,0.8526610732078552,0.1855930685997009,0.1770439445972442,293.4031066894531,297.1499938964844,293.1499938964844,0.0046376972459256,-1727.04296875,297.41729736328125,0.5449004769325256,0.050000000745058,0.2290232926607132,291.1727600097656,291.1499938964844,275.3376770019531,272.73126220703125,286.3221435546875,294.6512451171875,291.1751708984375,1.0,0.15269236266613,0.9294951558113098,0.9294951558113098,1.0,1.0,-0.6771305203437805,0.292195975780487,0.384934514760971,0.1035612300038337,0.0,0.0,0.0095626339316368,26.060840606689453,25.0,10.61392307281494,-3267.272216796875,47.649112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,301.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.0733044669032096,0.0,0.0,0.0,0.0,1.0,0.0047537782229483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649652779102325,0.0981510952115058,-0.0331858210265636,0.0,7.439470937242731e-05,0.0,0.0,3.7408740520477295,0.0,0.0,0.0,0.2679576277732849,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070470706559717,-489.9343872070313,300.0114440917969,0.5449004769325256,0.050000000745058,0.0458486080169677,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5449004769325256,0.050000000745058,0.048280794173479,293.2806091308594,297.1499938964844,293.1499938964844,0.044170755892992,-1007.343994140625,304.16558837890625,0.6735007166862488,0.0896941125392913,0.0640526413917541,293.23883056640625,297.1499938964844,293.1499938964844,0.1196341887116432,-2783.044921875,304.1595764160156,0.8526610732078552,0.1855930685997009,0.1770439445972442,293.4031066894531,297.1499938964844,293.1499938964844,0.0046376972459256,-1727.04296875,297.41729736328125,0.5449004769325256,0.050000000745058,0.2290232926607132,291.1727600097656,291.1499938964844,275.3376770019531,272.73126220703125,286.3221435546875,294.6512451171875,291.1751708984375,1.0,0.15269236266613,0.9294951558113098,0.9294951558113098,1.0,1.0,-0.6771305203437805,0.292195975780487,0.384934514760971,0.1035612300038337,0.0,0.0,0.0095626339316368,26.060840606689453,25.0,10.61392307281494,-3267.272216796875,47.649112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,301.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.0733044669032096,0.0,0.0,0.0,0.0,1.0,0.0047537782229483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649652779102325,0.0981510952115058,-0.0331858210265636,0.0,7.439470937242731e-05,0.0,0.0,3.7408740520477295,0.0,0.0,0.0,0.2679576277732849,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070160417817533,-488.65814208984375,299.97509765625,0.5448125004768372,0.050000000745058,0.0458492711186409,294.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5448125004768372,0.050000000745058,0.0482814908027648,293.2813415527344,297.1499938964844,293.1499938964844,0.0426982678472995,-988.8877563476562,304.1654357910156,0.6687336564064026,0.0878958627581596,0.0627957805991172,293.23858642578125,297.1499938964844,293.1499938964844,0.1189436540007591,-2770.516845703125,304.1590881347656,0.8509482741355896,0.184512659907341,0.1760178357362747,293.404052734375,297.1499938964844,293.1499938964844,0.0046009444631636,-1715.613037109375,297.3654479980469,0.5448125004768372,0.050000000745058,0.2290266156196594,291.1622009277344,291.1499938964844,275.3310241699219,272.7283935546875,286.3207702636719,294.6550598144531,291.1465759277344,1.0,0.1524360477924347,0.9296176433563232,0.9296176433563232,1.0,1.0,-0.674396276473999,0.2910417914390564,0.3833544850349426,0.1029757112264633,0.0,0.0,0.0095781218260526,26.054218292236328,25.0,-59.22456741333008,-3125.266357421875,47.307735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451843261719,300.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.0728979185223579,0.0,0.0,0.0,0.0,1.0,0.0053661540150642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0578325204551219,0.0956190526485443,-0.0377865321934223,0.0,7.398211891995743e-05,0.0,0.0,3.634115695953369,0.0,0.0,0.0,0.2674648463726043,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069972914643585,-488.47119140625,299.9284973144531,0.5447275042533875,0.050000000745058,0.0458499155938625,294.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5447275042533875,0.050000000745058,0.0482821688055992,293.281982421875,297.1499938964844,293.1499938964844,0.0413537994027137,-972.3301391601562,304.1650695800781,0.6639649868011475,0.0861050635576248,0.0615417584776878,293.23828125,297.1499938964844,293.1499938964844,0.1185260415077209,-2763.542724609375,304.158203125,0.8492616415023804,0.1834490150213241,0.1750054806470871,293.40478515625,297.1499938964844,293.1499938964844,0.0045722620561718,-1708.5164794921875,297.2967529296875,0.5447275042533875,0.050000000745058,0.2290298193693161,291.119140625,291.1499938964844,275.3237609863281,272.7252502441406,286.319580078125,294.6596374511719,291.1080322265625,1.0,0.1521814614534378,0.9297451376914978,0.9297451376914978,1.0,1.0,-0.6716817617416382,0.2898964881896972,0.3817852735519409,0.1023949235677719,0.0,0.0,0.0159307159483432,26.0472469329834,25.0,-39.29281234741211,-3323.224365234375,46.97012710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,301.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.169921875,18000.0,0.0,0.0,0.0722924768924713,0.0,0.0,0.0,0.0,1.0,0.004860958084464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681046545505523,0.10214713960886,-0.0340424887835979,0.0,7.336767157539725e-05,0.0,0.0,3.889310836791992,0.0,0.0,0.0,0.2683781683444977,4.0,0.0,1.0
825420,293.3303527832031,297.1499938964844,293.1499938964844,0.0069076982326805,-482.6712951660156,299.8802185058594,0.5445665717124939,0.050000000745058,0.0458511337637901,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5445665717124939,0.050000000745058,0.0482834503054618,293.2831115722656,297.1499938964844,293.1499938964844,0.0379330590367317,-928.412841796875,304.165771484375,0.6544780135154724,0.0825344026088714,0.0590470358729362,293.2375793457031,297.1499938964844,293.1499938964844,0.1162242144346237,-2719.1240234375,304.1593322753906,0.8459662795066833,0.1813577711582183,0.1730220168828964,293.4062194824219,297.1499938964844,293.1499938964844,0.0044901212677359,-1676.24462890625,297.2320861816406,0.5445665717124939,0.050000000745058,0.2290358990430832,291.17138671875,291.1499938964844,275.3074951171875,272.7181396484375,286.31597900390625,294.6682434082031,291.18536376953125,1.0,0.1516779214143753,0.9300000071525574,0.9300000071525574,1.0,1.0,-0.6663176417350769,0.2876345813274383,0.3786830902099609,0.101248599588871,0.0,0.0,0.0111910458654165,26.03228187561035,25.0,63.34583282470703,-3352.440673828125,46.3067741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324584960937,301.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.0717925131320953,0.0,0.0,0.0,0.0,1.0,0.0044798222370445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703626796603202,0.1011479720473289,-0.0307852979749441,0.0,7.286027539521456e-05,0.0,0.0,3.861087083816528,0.0,0.0,0.0,0.2684590518474579,4.0,0.0,1.0
825480,293.3303527832031,297.1499938964844,293.1499938964844,0.0069076982326805,-482.6712951660156,299.8802185058594,0.5445665717124939,0.050000000745058,0.0458511337637901,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5445665717124939,0.050000000745058,0.0482834503054618,293.2831115722656,297.1499938964844,293.1499938964844,0.0379330590367317,-928.412841796875,304.165771484375,0.6544780135154724,0.0825344026088714,0.0590470358729362,293.2375793457031,297.1499938964844,293.1499938964844,0.1162242144346237,-2719.1240234375,304.1593322753906,0.8459662795066833,0.1813577711582183,0.1730220168828964,293.4062194824219,297.1499938964844,293.1499938964844,0.0044901212677359,-1676.24462890625,297.2320861816406,0.5445665717124939,0.050000000745058,0.2290358990430832,291.17138671875,291.1499938964844,275.3074951171875,272.7181396484375,286.31597900390625,294.6682434082031,291.18536376953125,1.0,0.1516779214143753,0.9300000071525574,0.9300000071525574,1.0,1.0,-0.6663176417350769,0.2876345813274383,0.3786830902099609,0.101248599588871,0.0,0.0,0.0111910458654165,26.03228187561035,25.0,63.34583282470703,-3352.440673828125,46.3067741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324584960937,301.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.0717925131320953,0.0,0.0,0.0,0.0,1.0,0.0044798222370445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703626796603202,0.1011479720473289,-0.0307852979749441,0.0,7.286027539521456e-05,0.0,0.0,3.861087083816528,0.0,0.0,0.0,0.2684590518474579,4.0,0.0,1.0
825540,293.3314208984375,297.1499938964844,293.1499938964844,0.0068506984971463,-480.634765625,299.80499267578125,0.5443986654281616,0.050000000745058,0.0458524040877819,294.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5443986654281616,0.050000000745058,0.0482847914099693,293.2842102050781,297.1499938964844,293.1499938964844,0.0350725315511226,-892.55908203125,304.1651916503906,0.6449670791625977,0.078938327729702,0.0565378777682781,293.23681640625,297.1499938964844,293.1499938964844,0.1150985136628151,-2699.071533203125,304.1579284667969,0.8427042961120605,0.1792924255132675,0.1710641086101532,293.4075927734375,297.1499938964844,293.1499938964844,0.0044172969646751,-1654.307373046875,297.12384033203125,0.5443986654281616,0.050000000745058,0.2290422618389129,291.1422424316406,291.1499938964844,275.2891540527344,272.7100524902344,286.31134033203125,294.67657470703125,291.0925598144531,1.0,0.1511808782815933,0.9302548766136168,0.9302548766136168,1.0,1.0,-0.6609674096107483,0.285379946231842,0.3755874633789062,0.1001072451472282,0.0,0.0,0.0109857562929391,26.019088745117188,25.0,-182.4677276611328,-2909.450927734375,45.65385055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,299.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.603515625,18000.0,0.0,0.0,0.071139246225357,0.0,0.0,0.0,0.0,1.0,0.0064428471960127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484707467257976,0.0930343493819236,-0.044563602656126,0.0,7.219729013741016e-05,0.0,0.0,3.5195136070251465,0.0,0.0,0.0,0.2669205069541931,4.0,0.0,1.0
