time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.3314208984375,297.1499938964844,293.1499938964844,0.0068506984971463,-480.634765625,299.80499267578125,0.5443986654281616,0.050000000745058,0.0458524040877819,294.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5443986654281616,0.050000000745058,0.0482847914099693,293.2842102050781,297.1499938964844,293.1499938964844,0.0350725315511226,-892.55908203125,304.1651916503906,0.6449670791625977,0.078938327729702,0.0565378777682781,293.23681640625,297.1499938964844,293.1499938964844,0.1150985136628151,-2699.071533203125,304.1579284667969,0.8427042961120605,0.1792924255132675,0.1710641086101532,293.4075927734375,297.1499938964844,293.1499938964844,0.0044172969646751,-1654.307373046875,297.12384033203125,0.5443986654281616,0.050000000745058,0.2290422618389129,291.1422424316406,291.1499938964844,275.2891540527344,272.7100524902344,286.31134033203125,294.67657470703125,291.0925598144531,1.0,0.1511808782815933,0.9302548766136168,0.9302548766136168,1.0,1.0,-0.6609674096107483,0.285379946231842,0.3755874633789062,0.1001072451472282,0.0,0.0,0.0109857562929391,26.019088745117188,25.0,-182.4677276611328,-2909.450927734375,45.65385055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,299.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.603515625,18000.0,0.0,0.0,0.071139246225357,0.0,0.0,0.0,0.0,1.0,0.0064428471960127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484707467257976,0.0930343493819236,-0.044563602656126,0.0,7.219729013741016e-05,0.0,0.0,3.5195136070251465,0.0,0.0,0.0,0.2669205069541931,4.0,0.0,1.0
825660,293.3319091796875,297.1499938964844,293.1499938964844,0.0067919492721557,-477.4123229980469,299.7313232421875,0.5442436933517456,0.050000000745058,0.0458535850048065,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.5442436933517456,0.050000000745058,0.0482860319316387,293.2850036621094,297.1499938964844,293.1499938964844,0.0320074334740638,-852.8041381835938,304.1653747558594,0.6355696320533752,0.075379841029644,0.0540441535413265,293.2358093261719,297.1499938964844,293.1499938964844,0.1134587228298187,-2667.8994140625,304.1583251953125,0.8395457863807678,0.1772939711809158,0.1691621840000152,293.4083557128906,297.1499938964844,293.1499938964844,0.0043566045351326,-1632.75146484375,297.0172119140625,0.5442436933517456,0.050000000745058,0.2290481477975845,291.114501953125,291.1499938964844,275.2689514160156,272.7010803222656,286.307373046875,294.687744140625,291.15380859375,1.0,0.1506908386945724,0.9305232763290404,0.9305232763290404,1.0,1.0,-0.6557020545005798,0.2831631302833557,0.3725388944149017,0.0989857763051986,0.0,0.0,0.0239325687289237,26.00433349609375,25.0,109.52623748779295,-3406.2685546875,45.01583480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,302.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.0701481327414512,0.0,0.0,0.0,0.0,1.0,0.0044636148959398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740700215101242,0.1047137305140495,-0.0306437145918607,0.0,7.11914399289526e-05,0.0,0.0,4.001244068145752,0.0,0.0,0.0,0.2689101994037628,4.0,0.0,1.0
825720,293.3319091796875,297.1499938964844,293.1499938964844,0.0067919492721557,-477.4123229980469,299.7313232421875,0.5442436933517456,0.050000000745058,0.0458535850048065,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.5442436933517456,0.050000000745058,0.0482860319316387,293.2850036621094,297.1499938964844,293.1499938964844,0.0320074334740638,-852.8041381835938,304.1653747558594,0.6355696320533752,0.075379841029644,0.0540441535413265,293.2358093261719,297.1499938964844,293.1499938964844,0.1134587228298187,-2667.8994140625,304.1583251953125,0.8395457863807678,0.1772939711809158,0.1691621840000152,293.4083557128906,297.1499938964844,293.1499938964844,0.0043566045351326,-1632.75146484375,297.0172119140625,0.5442436933517456,0.050000000745058,0.2290481477975845,291.114501953125,291.1499938964844,275.2689514160156,272.7010803222656,286.307373046875,294.687744140625,291.15380859375,1.0,0.1506908386945724,0.9305232763290404,0.9305232763290404,1.0,1.0,-0.6557020545005798,0.2831631302833557,0.3725388944149017,0.0989857763051986,0.0,0.0,0.0239325687289237,26.00433349609375,25.0,109.52623748779295,-3406.2685546875,45.01583480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,302.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.0701481327414512,0.0,0.0,0.0,0.0,1.0,0.0044636148959398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740700215101242,0.1047137305140495,-0.0306437145918607,0.0,7.11914399289526e-05,0.0,0.0,4.001244068145752,0.0,0.0,0.0,0.2689101994037628,4.0,0.0,1.0
825780,293.3329162597656,297.1499938964844,293.1499938964844,0.0066860411316156,-470.11419677734375,299.7021789550781,0.5440805554389954,0.050000000745058,0.0458548255264759,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2172241210937,0.5440805554389954,0.050000000745058,0.0482873395085334,293.2859191894531,297.1499938964844,293.1499938964844,0.0288511831313371,-810.3187255859375,304.1653747558594,0.6260320544242859,0.0717741176486015,0.0515378676354885,293.23492431640625,297.1499938964844,293.1499938964844,0.110992930829525,-2619.521240234375,304.1595764160156,0.8364096283912659,0.1753009557723999,0.1672822386026382,293.40966796875,297.1499938964844,293.1499938964844,0.0042601143941283,-1593.3619384765625,296.9830627441406,0.5440805554389954,0.050000000745058,0.2290543466806411,291.2214050292969,291.1499938964844,275.24713134765625,272.6912841796875,286.3002014160156,294.69464111328125,291.2265014648437,1.0,0.1502073556184768,0.9307916164398192,0.9307916164398192,1.0,1.0,-0.6504485011100769,0.2809525430202484,0.3694959878921509,0.0978691428899765,0.0,0.0,0.0054480619728565,25.99156188964844,25.0,55.56325149536133,-3119.853515625,44.387840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,301.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.591796875,18000.0,0.0,0.0,0.0704497843980789,0.0,0.0,0.0,0.0,1.0,0.005087689962238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593936815857887,0.095252439379692,-0.0358587615191936,0.0,7.149757584556937e-05,0.0,0.0,3.6297237873077393,0.0,0.0,0.0,0.2674670219421386,4.0,0.0,1.0
825840,293.3329162597656,297.1499938964844,293.1499938964844,0.0066860411316156,-470.11419677734375,299.7021789550781,0.5440805554389954,0.050000000745058,0.0458548255264759,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2172241210937,0.5440805554389954,0.050000000745058,0.0482873395085334,293.2859191894531,297.1499938964844,293.1499938964844,0.0288511831313371,-810.3187255859375,304.1653747558594,0.6260320544242859,0.0717741176486015,0.0515378676354885,293.23492431640625,297.1499938964844,293.1499938964844,0.110992930829525,-2619.521240234375,304.1595764160156,0.8364096283912659,0.1753009557723999,0.1672822386026382,293.40966796875,297.1499938964844,293.1499938964844,0.0042601143941283,-1593.3619384765625,296.9830627441406,0.5440805554389954,0.050000000745058,0.2290543466806411,291.2214050292969,291.1499938964844,275.24713134765625,272.6912841796875,286.3002014160156,294.69464111328125,291.2265014648437,1.0,0.1502073556184768,0.9307916164398192,0.9307916164398192,1.0,1.0,-0.6504485011100769,0.2809525430202484,0.3694959878921509,0.0978691428899765,0.0,0.0,0.0054480619728565,25.99156188964844,25.0,55.56325149536133,-3119.853515625,44.387840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,301.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.591796875,18000.0,0.0,0.0,0.0704497843980789,0.0,0.0,0.0,0.0,1.0,0.005087689962238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593936815857887,0.095252439379692,-0.0358587615191936,0.0,7.149757584556937e-05,0.0,0.0,3.6297237873077393,0.0,0.0,0.0,0.2674670219421386,4.0,0.0,1.0
825900,293.3333435058594,297.1499938964844,293.1499938964844,0.0066643082536756,-469.8821716308594,299.65869140625,0.5439915060997009,0.050000000745058,0.0458554998040199,294.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.5439915060997009,0.050000000745058,0.0482880510389804,293.2864074707031,297.1499938964844,293.1499938964844,0.0273574888706207,-790.7554321289062,304.1651916503906,0.6210418343544006,0.0699532628059387,0.0502679608762264,293.2344970703125,297.1499938964844,293.1499938964844,0.1107137352228164,-2615.322509765625,304.1582946777344,0.8348317742347717,0.1743096709251403,0.1663428694009781,293.4102478027344,297.1499938964844,293.1499938964844,0.0042248503305017,-1584.1251220703125,296.9193725585937,0.5439915060997009,0.050000000745058,0.2290577292442321,291.1903381347656,291.1499938964844,275.2357177734375,272.68609619140625,286.2967224121094,294.6986694335937,291.1292724609375,1.0,0.1499673426151275,0.9309257864952089,0.9309257864952089,1.0,1.0,-0.6478028893470764,0.2798397541046142,0.3679631054401397,0.0973075702786445,0.0,0.0,0.0051570110954344,25.986608505249023,25.0,-268.3563842773437,-2235.62451171875,44.07561111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,298.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.44140625,18000.0,0.0,0.0,0.0701907575130462,0.0,0.0,0.0,0.0,1.0,0.007990856654942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0270785968750715,0.0800845175981521,-0.0530059188604354,0.0,7.123469549696892e-05,0.0,0.0,3.017785787582397,0.0,0.0,0.0,0.2650049328804016,4.0,0.0,1.0
825960,293.3332824707031,297.1499938964844,293.1499938964844,0.0067023369483649,-475.635986328125,299.5564270019531,0.5439064502716064,0.050000000745058,0.0458561517298221,294.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.5439064502716064,0.050000000745058,0.0482887327671051,293.28680419921875,297.1499938964844,293.1499938964844,0.0266619697213172,-783.3109130859375,304.1637268066406,0.6158353686332703,0.0681525021791458,0.0490007475018501,293.23394775390625,297.1499938964844,293.1499938964844,0.1119379997253418,-2642.50537109375,304.1545715332031,0.833279013633728,0.1733450591564178,0.1654176712036132,293.41033935546875,297.1499938964844,293.1499938964844,0.0042234510183334,-1596.0709228515625,296.7605895996094,0.5439064502716064,0.050000000745058,0.2290609627962112,290.9881896972656,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,294.7055969238281,290.9313049316406,1.0,0.1497286856174469,0.9310671091079712,0.9310671091079712,1.0,1.0,-0.6451771855354309,0.2787359952926636,0.3664411902427673,0.0967506319284439,0.0,0.0,0.0356919169425964,25.981098175048828,25.0,-152.1471405029297,-3357.75634765625,43.76666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,300.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.42578125,18000.0,0.0,0.0,0.0687913671135902,0.0,0.0,0.0,0.0,1.0,0.0054256268776953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716382786631584,0.1097867488861084,-0.0381484664976596,0.0,6.981449405429885e-05,0.0,0.0,4.174551963806152,0.0,0.0,0.0,0.2688422799110412,4.0,0.0,1.0
826020,293.3334655761719,297.1499938964844,293.1499938964844,0.0065752095542848,-464.8399658203125,299.5535583496094,0.543764054775238,0.050000000745058,0.0458572395145893,294.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.543764054775238,0.050000000745058,0.048289880156517,293.2872314453125,297.1499938964844,293.1499938964844,0.0219033062458038,-716.2471313476562,304.1676330566406,0.6045486927032471,0.0645963102579116,0.0465154349803924,293.2327575683594,297.1499938964844,293.1499938964844,0.1083847731351852,-2570.59912109375,304.1590576171875,0.8303050994873047,0.1714643239974975,0.1636349558830261,293.4108581542969,297.1499938964844,293.1499938964844,0.0041310028173029,-1550.226318359375,296.7671203613281,0.543764054775238,0.050000000745058,0.229066401720047,291.1627197265625,291.1499938964844,275.1996154785156,272.6696472167969,286.2882995605469,294.716064453125,291.2084350585937,1.0,0.1492575258016586,0.9313496947288512,0.9313496947288512,1.0,1.0,-0.6400642395019531,0.276587963104248,0.3634762763977051,0.0956673845648765,0.0,0.0,0.0279408432543277,25.96587562561035,25.0,191.27590942382807,-3425.462890625,43.16463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,302.68963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.068733736872673,0.0,0.0,0.0,0.0,1.0,0.0041900072246789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767944902181625,0.1048669070005416,-0.0280724167823791,0.0,6.975600263103843e-05,0.0,0.0,4.01494026184082,0.0,0.0,0.0,0.2691322863101959,4.0,0.0,1.0
826080,293.3334655761719,297.1499938964844,293.1499938964844,0.0065752095542848,-464.8399658203125,299.5535583496094,0.543764054775238,0.050000000745058,0.0458572395145893,294.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.543764054775238,0.050000000745058,0.048289880156517,293.2872314453125,297.1499938964844,293.1499938964844,0.0219033062458038,-716.2471313476562,304.1676330566406,0.6045486927032471,0.0645963102579116,0.0465154349803924,293.2327575683594,297.1499938964844,293.1499938964844,0.1083847731351852,-2570.59912109375,304.1590576171875,0.8303050994873047,0.1714643239974975,0.1636349558830261,293.4108581542969,297.1499938964844,293.1499938964844,0.0041310028173029,-1550.226318359375,296.7671203613281,0.543764054775238,0.050000000745058,0.229066401720047,291.1627197265625,291.1499938964844,275.1996154785156,272.6696472167969,286.2882995605469,294.716064453125,291.2084350585937,1.0,0.1492575258016586,0.9313496947288512,0.9313496947288512,1.0,1.0,-0.6400642395019531,0.276587963104248,0.3634762763977051,0.0956673845648765,0.0,0.0,0.0279408432543277,25.96587562561035,25.0,191.27590942382807,-3425.462890625,43.16463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,302.68963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.068733736872673,0.0,0.0,0.0,0.0,1.0,0.0041900072246789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767944902181625,0.1048669070005416,-0.0280724167823791,0.0,6.975600263103843e-05,0.0,0.0,4.01494026184082,0.0,0.0,0.0,0.2691322863101959,4.0,0.0,1.0
826140,293.3345031738281,297.1499938964844,293.1499938964844,0.0064741130918264,-457.83880615234375,299.52410888671875,0.5435895323753357,0.050000000745058,0.0458585731685161,294.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.5435895323753357,0.050000000745058,0.0482912845909595,293.2881774902344,297.1499938964844,293.1499938964844,0.020595546811819,-686.4993896484375,304.1643981933594,0.5917905569076538,0.0609280057251453,0.0439710281789302,293.2318420410156,297.1499938964844,293.1499938964844,0.1061143800616264,-2525.75048828125,304.15972900390625,0.8272503018379211,0.1695507019758224,0.1618346720933914,293.4122314453125,297.1499938964844,293.1499938964844,0.0040362887084484,-1511.71875,296.732177734375,0.5435895323753357,0.050000000745058,0.2290730625391006,291.2655639648437,291.1499938964844,275.1744079589844,272.6579895019531,286.27850341796875,294.7212829589844,291.26910400390625,1.0,0.1487911641597747,0.9316322207450868,0.9316322207450868,1.0,1.0,-0.634861409664154,0.2744029462337494,0.3604584634304046,0.0945677533745765,0.0,0.0,0.0034683588892221,25.95660781860352,25.0,67.56440734863281,-3033.113525390625,42.56486129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,301.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.087890625,18000.0,0.0,0.0,0.0696032643318176,0.0,0.0,0.0,0.0,1.0,0.0051963129080832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562761947512626,0.0929327309131622,-0.0366565361618995,0.0,7.063846715027466e-05,0.0,0.0,3.5404186248779297,0.0,0.0,0.0,0.2671210169792175,4.0,0.0,1.0
826200,293.3345031738281,297.1499938964844,293.1499938964844,0.0064741130918264,-457.83880615234375,299.52410888671875,0.5435895323753357,0.050000000745058,0.0458585731685161,294.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.5435895323753357,0.050000000745058,0.0482912845909595,293.2881774902344,297.1499938964844,293.1499938964844,0.020595546811819,-686.4993896484375,304.1643981933594,0.5917905569076538,0.0609280057251453,0.0439710281789302,293.2318420410156,297.1499938964844,293.1499938964844,0.1061143800616264,-2525.75048828125,304.15972900390625,0.8272503018379211,0.1695507019758224,0.1618346720933914,293.4122314453125,297.1499938964844,293.1499938964844,0.0040362887084484,-1511.71875,296.732177734375,0.5435895323753357,0.050000000745058,0.2290730625391006,291.2655639648437,291.1499938964844,275.1744079589844,272.6579895019531,286.27850341796875,294.7212829589844,291.26910400390625,1.0,0.1487911641597747,0.9316322207450868,0.9316322207450868,1.0,1.0,-0.634861409664154,0.2744029462337494,0.3604584634304046,0.0945677533745765,0.0,0.0,0.0034683588892221,25.95660781860352,25.0,67.56440734863281,-3033.113525390625,42.56486129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,301.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.087890625,18000.0,0.0,0.0,0.0696032643318176,0.0,0.0,0.0,0.0,1.0,0.0051963129080832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562761947512626,0.0929327309131622,-0.0366565361618995,0.0,7.063846715027466e-05,0.0,0.0,3.5404186248779297,0.0,0.0,0.0,0.2671210169792175,4.0,0.0,1.0
826260,293.3343200683594,297.1499938964844,293.1499938964844,0.0065723615698516,-472.7705078125,299.2847900390625,0.5434081554412842,0.050000000745058,0.0458599589765071,294.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.5434081554412842,0.050000000745058,0.0482927486300468,293.2889709472656,297.1499938964844,293.1499938964844,0.0194621030241251,-673.8897705078125,304.1613464355469,0.577741265296936,0.0572669729590415,0.0413944907486438,293.23077392578125,297.1499938964844,293.1499938964844,0.1096378937363624,-2603.371337890625,304.15008544921875,0.8241897225379944,0.1676914989948272,0.1600496619939804,293.412353515625,297.1499938964844,293.1499938964844,0.004032289609313,-1541.431884765625,296.3596496582031,0.5434081554412842,0.050000000745058,0.2290799915790558,290.7818603515625,291.1499938964844,275.1485290527344,272.6459045410156,286.2734680175781,294.73486328125,290.65484619140625,1.0,0.1483280956745147,0.9319284558296204,0.9319284558296204,1.0,1.0,-0.6296387910842896,0.272211343050003,0.3574274182319641,0.0934656932950019,0.0,0.0,0.0693562105298042,25.94879722595215,25.0,-315.0517272949219,-3413.41650390625,41.9704475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,300.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.833984375,18000.0,0.0,0.0,0.0664930343627929,0.0,0.0,0.0,0.0,1.0,0.0056875669397413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752005353569984,0.1150453984737396,-0.0398448631167411,0.0,6.748197483830154e-05,0.0,0.0,4.371562957763672,0.0,0.0,0.0,0.2693473994731903,4.0,0.0,1.0
826320,293.3343200683594,297.1499938964844,293.1499938964844,0.0065723615698516,-472.7705078125,299.2847900390625,0.5434081554412842,0.050000000745058,0.0458599589765071,294.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.5434081554412842,0.050000000745058,0.0482927486300468,293.2889709472656,297.1499938964844,293.1499938964844,0.0194621030241251,-673.8897705078125,304.1613464355469,0.577741265296936,0.0572669729590415,0.0413944907486438,293.23077392578125,297.1499938964844,293.1499938964844,0.1096378937363624,-2603.371337890625,304.15008544921875,0.8241897225379944,0.1676914989948272,0.1600496619939804,293.412353515625,297.1499938964844,293.1499938964844,0.004032289609313,-1541.431884765625,296.3596496582031,0.5434081554412842,0.050000000745058,0.2290799915790558,290.7818603515625,291.1499938964844,275.1485290527344,272.6459045410156,286.2734680175781,294.73486328125,290.65484619140625,1.0,0.1483280956745147,0.9319284558296204,0.9319284558296204,1.0,1.0,-0.6296387910842896,0.272211343050003,0.3574274182319641,0.0934656932950019,0.0,0.0,0.0693562105298042,25.94879722595215,25.0,-315.0517272949219,-3413.41650390625,41.9704475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,300.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.833984375,18000.0,0.0,0.0,0.0664930343627929,0.0,0.0,0.0,0.0,1.0,0.0056875669397413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752005353569984,0.1150453984737396,-0.0398448631167411,0.0,6.748197483830154e-05,0.0,0.0,4.371562957763672,0.0,0.0,0.0,0.2693473994731903,4.0,0.0,1.0
826380,293.333740234375,297.1499938964844,293.1499938964844,0.0063956067897379,-455.2461853027344,299.3467712402344,0.5432970523834229,0.050000000745058,0.0458608195185661,294.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5432970523834229,0.050000000745058,0.048293650150299,293.2888488769531,297.1499938964844,293.1499938964844,0.0164521224796772,-612.8555297851562,304.16259765625,0.5634570717811584,0.0537725761532783,0.0389445349574089,293.2292175292969,297.1499938964844,293.1499938964844,0.1042789816856384,-2492.18701171875,304.1591186523437,0.8214138150215149,0.1659628003835678,0.1584080457687378,293.412109375,297.1499938964844,293.1499938964844,0.0039286101236939,-1478.9405517578125,296.46795654296875,0.5432970523834229,0.050000000745058,0.2290842831134796,291.1226501464844,291.1499938964844,275.1222229003906,272.63348388671875,286.26715087890625,294.74810791015625,291.21759033203125,1.0,0.1478744894266128,0.932224690914154,0.932224690914154,1.0,1.0,-0.6247356534004211,0.2701559066772461,0.354579746723175,0.0924321115016937,0.0,0.0,0.061794888228178,25.929763793945312,25.0,376.7221984863281,-3618.39453125,41.40541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.0665806904435157,0.0,0.0,0.0,0.0,1.0,0.0032904704567044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897309854626655,0.1087225899100303,-0.0189916063100099,0.0,6.757093069609255e-05,0.0,0.0,4.185612201690674,0.0,0.0,0.0,0.2701128721237182,4.0,0.0,1.0
826440,293.333740234375,297.1499938964844,293.1499938964844,0.0063956067897379,-455.2461853027344,299.3467712402344,0.5432970523834229,0.050000000745058,0.0458608195185661,294.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5432970523834229,0.050000000745058,0.048293650150299,293.2888488769531,297.1499938964844,293.1499938964844,0.0164521224796772,-612.8555297851562,304.16259765625,0.5634570717811584,0.0537725761532783,0.0389445349574089,293.2292175292969,297.1499938964844,293.1499938964844,0.1042789816856384,-2492.18701171875,304.1591186523437,0.8214138150215149,0.1659628003835678,0.1584080457687378,293.412109375,297.1499938964844,293.1499938964844,0.0039286101236939,-1478.9405517578125,296.46795654296875,0.5432970523834229,0.050000000745058,0.2290842831134796,291.1226501464844,291.1499938964844,275.1222229003906,272.63348388671875,286.26715087890625,294.74810791015625,291.21759033203125,1.0,0.1478744894266128,0.932224690914154,0.932224690914154,1.0,1.0,-0.6247356534004211,0.2701559066772461,0.354579746723175,0.0924321115016937,0.0,0.0,0.061794888228178,25.929763793945312,25.0,376.7221984863281,-3618.39453125,41.40541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.0665806904435157,0.0,0.0,0.0,0.0,1.0,0.0032904704567044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897309854626655,0.1087225899100303,-0.0189916063100099,0.0,6.757093069609255e-05,0.0,0.0,4.185612201690674,0.0,0.0,0.0,0.2701128721237182,4.0,0.0,1.0
826500,293.3343811035156,297.1499938964844,293.1499938964844,0.0063125104643404,-448.3649291992188,299.3713073730469,0.5432197451591492,0.050000000745058,0.0458614118397235,294.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594299316406,0.5432197451591492,0.050000000745058,0.0482942759990692,293.28924560546875,297.1499938964844,293.1499938964844,0.015261678956449,-586.9850463867188,304.1624755859375,0.5557647347450256,0.051935214549303,0.037685390561819,293.2287292480469,297.1499938964844,293.1499938964844,0.1024153754115104,-2453.968505859375,304.1607971191406,0.8199547529220581,0.165055975317955,0.1575669795274734,293.4129638671875,297.1499938964844,293.1499938964844,0.0038615812081843,-1447.619873046875,296.5130310058594,0.5432197451591492,0.050000000745058,0.2290872484445572,291.27911376953125,291.1499938964844,275.1089782714844,272.627197265625,286.26031494140625,294.7480163574219,291.31658935546875,1.0,0.1476498395204544,0.9323728084564208,0.9323728084564208,1.0,1.0,-0.6222202181816101,0.2691013813018799,0.3531188368797302,0.0919032543897628,0.0,0.0,0.0367807857692241,25.92417907714844,25.0,288.3471984863281,-3457.69091796875,41.122066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,303.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.486328125,18000.0,0.0,0.0,0.067591406404972,0.0,0.0,0.0,0.0,1.0,0.0034819489810615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08093923330307,0.1018607541918754,-0.0209215246140956,0.0,6.859668792458251e-05,0.0,0.0,3.909854888916016,0.0,0.0,0.0,0.2691699266433716,4.0,0.0,1.0
826560,293.3351135253906,297.1499938964844,293.1499938964844,0.0062619149684906,-444.7720947265625,299.3587951660156,0.5431227087974548,0.050000000745058,0.0458621568977832,294.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.5431227087974548,0.050000000745058,0.0482950583100318,293.28985595703125,297.1499938964844,293.1499938964844,0.0142573518678545,-564.7418823242188,304.1620178222656,0.5476099848747253,0.0500530265271663,0.0363847129046916,293.2283630371094,297.1499938964844,293.1499938964844,0.1013160869479179,-2432.028564453125,304.16082763671875,0.8184220194816589,0.1641313731670379,0.1567016690969467,293.4139099121094,297.1499938964844,293.1499938964844,0.0038136334624141,-1427.9739990234375,296.49908447265625,0.5431227087974548,0.050000000745058,0.2290909737348556,291.3354187011719,291.1499938964844,275.095703125,272.620849609375,286.25396728515625,294.74871826171875,291.3466491699219,1.0,0.1474252790212631,0.9325277805328368,0.9325277805328368,1.0,1.0,-0.6196271181106567,0.2680145800113678,0.3516125380992889,0.0913587436079979,0.0,0.0,0.0184466484934091,25.92198944091797,25.0,181.1217498779297,-3336.318603515625,40.835182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,302.6111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.576171875,18000.0,0.0,0.0,0.0684902891516685,0.0,0.0,0.0,0.0,1.0,0.0038045481778681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744236707687377,0.0986206606030464,-0.0241969842463731,0.0,6.950894021429121e-05,0.0,0.0,3.773668050765991,0.0,0.0,0.0,0.2685317099094391,4.0,0.0,1.0
826620,293.3363037109375,297.1499938964844,293.1499938964844,0.0062022879719734,-442.21197509765625,299.2859802246094,0.5434368848800659,0.050000000745058,0.045859795063734,294.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.5434368848800659,0.050000000745058,0.0482925735414028,293.2924499511719,297.1499938964844,293.1499938964844,0.0136579014360904,-552.8857421875,304.1047668457031,0.5434459447860718,0.050000000745058,0.0356701575219631,293.2276916503906,297.1499938964844,293.1499938964844,0.1003124788403511,-2413.7294921875,304.15875244140625,0.8158861994743347,0.1622810363769531,0.1549481451511383,293.4154968261719,297.1499938964844,293.1499938964844,0.0037361662834882,-1402.622314453125,296.3946228027344,0.5434368848800659,0.050000000745058,0.2290791720151901,291.3190612792969,291.1499938964844,275.0692749023437,272.6080627441406,286.2482604980469,294.7608947753906,291.2210388183594,1.0,0.1470145285129547,0.9328376054763794,0.9328376054763794,1.0,1.0,-0.6166445016860962,0.2667737305164337,0.3498707413673401,0.0907221511006355,0.0,0.0,0.0,25.83344841003418,25.0,-572.75634765625,-357.6314697265625,40.41680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,298.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.119140625,18000.0,0.0,0.0,0.06940259039402,0.0,0.0,0.0,0.0,1.0,0.009779030457139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031830305233597,0.0638942420482635,-0.060711208730936,0.0,7.043481309665367e-05,0.0,0.0,2.394709825515747,0.0,0.0,0.0,0.2627604007720947,4.0,0.0,1.0
826680,293.3363037109375,297.1499938964844,293.1499938964844,0.0062022879719734,-442.21197509765625,299.2859802246094,0.5434368848800659,0.050000000745058,0.045859795063734,294.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.5434368848800659,0.050000000745058,0.0482925735414028,293.2924499511719,297.1499938964844,293.1499938964844,0.0136579014360904,-552.8857421875,304.1047668457031,0.5434459447860718,0.050000000745058,0.0356701575219631,293.2276916503906,297.1499938964844,293.1499938964844,0.1003124788403511,-2413.7294921875,304.15875244140625,0.8158861994743347,0.1622810363769531,0.1549481451511383,293.4154968261719,297.1499938964844,293.1499938964844,0.0037361662834882,-1402.622314453125,296.3946228027344,0.5434368848800659,0.050000000745058,0.2290791720151901,291.3190612792969,291.1499938964844,275.0692749023437,272.6080627441406,286.2482604980469,294.7608947753906,291.2210388183594,1.0,0.1470145285129547,0.9328376054763794,0.9328376054763794,1.0,1.0,-0.6166445016860962,0.2667737305164337,0.3498707413673401,0.0907221511006355,0.0,0.0,0.0,25.83344841003418,25.0,-572.75634765625,-357.6314697265625,40.41680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,298.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.119140625,18000.0,0.0,0.0,0.06940259039402,0.0,0.0,0.0,0.0,1.0,0.009779030457139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031830305233597,0.0638942420482635,-0.060711208730936,0.0,7.043481309665367e-05,0.0,0.0,2.394709825515747,0.0,0.0,0.0,0.2627604007720947,4.0,0.0,1.0
826740,293.3341979980469,297.1499938964844,293.1499938964844,0.0063582030124962,-461.1625061035156,298.9615478515625,0.5438666939735413,0.050000000745058,0.0458565689623355,294.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.5438666939735413,0.050000000745058,0.0482891723513603,293.296142578125,297.1499938964844,293.1499938964844,0.0143041256815195,-576.0281982421875,304.03594970703125,0.5438666939735413,0.050000000745058,0.0356662198901176,293.2261657714844,297.1499938964844,293.1499938964844,0.104186788201332,-2499.055419921875,304.1505432128906,0.8136261105537415,0.1606168299913406,0.1533064246177673,293.4136962890625,297.1499938964844,293.1499938964844,0.0037947671953588,-1455.8614501953125,295.8846130371094,0.5438666939735413,0.050000000745058,0.2290630489587783,290.6257019042969,291.1499938964844,275.0431213378906,272.5952453613281,286.2673645019531,294.8153076171875,290.8031616210937,1.0,0.146658718585968,0.933147430419922,0.933147430419922,1.0,1.0,-0.6146421432495117,0.2659437358379364,0.3486984074115753,0.0902957469224929,0.0,0.0,0.124688945710659,25.730283737182617,25.0,233.11631774902344,-3794.93994140625,40.09174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,303.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17865.681640625,18000.0,0.0,0.0,0.0640280544757843,0.0,0.0,0.0,0.0,1.0,0.0036388591397553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100369356572628,0.1228674724698066,-0.0224981121718883,0.0,6.498033326352015e-05,0.0,0.0,4.725342273712158,0.0,0.0,0.0,0.2714662253856659,4.0,0.0,1.0
826800,293.3341979980469,297.1499938964844,293.1499938964844,0.0063582030124962,-461.1625061035156,298.9615478515625,0.5438666939735413,0.050000000745058,0.0458565689623355,294.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.5438666939735413,0.050000000745058,0.0482891723513603,293.296142578125,297.1499938964844,293.1499938964844,0.0143041256815195,-576.0281982421875,304.03594970703125,0.5438666939735413,0.050000000745058,0.0356662198901176,293.2261657714844,297.1499938964844,293.1499938964844,0.104186788201332,-2499.055419921875,304.1505432128906,0.8136261105537415,0.1606168299913406,0.1533064246177673,293.4136962890625,297.1499938964844,293.1499938964844,0.0037947671953588,-1455.8614501953125,295.8846130371094,0.5438666939735413,0.050000000745058,0.2290630489587783,290.6257019042969,291.1499938964844,275.0431213378906,272.5952453613281,286.2673645019531,294.8153076171875,290.8031616210937,1.0,0.146658718585968,0.933147430419922,0.933147430419922,1.0,1.0,-0.6146421432495117,0.2659437358379364,0.3486984074115753,0.0902957469224929,0.0,0.0,0.124688945710659,25.730283737182617,25.0,233.11631774902344,-3794.93994140625,40.09174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,303.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17865.681640625,18000.0,0.0,0.0,0.0640280544757843,0.0,0.0,0.0,0.0,1.0,0.0036388591397553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100369356572628,0.1228674724698066,-0.0224981121718883,0.0,6.498033326352015e-05,0.0,0.0,4.725342273712158,0.0,0.0,0.0,0.2714662253856659,4.0,0.0,1.0
826860,293.33477783203125,297.1499938964844,293.1499938964844,0.0060905371792614,-435.304443359375,299.1522827148437,0.5442201495170593,0.050000000745058,0.0458539277315139,294.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.5442201495170593,0.050000000745058,0.0482863932847976,293.3001708984375,297.1499938964844,293.1499938964844,0.0133030163124203,-546.16748046875,303.9806213378906,0.5442201495170593,0.050000000745058,0.0356641635298728,293.2247619628906,297.1499938964844,293.1499938964844,0.0975677743554115,-2359.48779296875,304.16094970703125,0.8114281296730042,0.1589737087488174,0.1517838835716247,293.4147644042969,297.1499938964844,293.1499938964844,0.0036157821305096,-1357.3397216796875,296.1977233886719,0.5442201495170593,0.050000000745058,0.2290498614311218,291.2901916503906,291.1499938964844,275.0174865722656,272.58251953125,286.2727966308594,294.8475646972656,291.3575439453125,1.0,0.1463456600904464,0.9334468841552734,0.9334468841552734,1.0,1.0,-0.6127901673316956,0.2651782929897308,0.3476118445396423,0.0898977741599083,0.0,0.0,0.0558667704463005,25.643999099731445,25.0,421.40863037109375,-3570.211669921875,39.801979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,303.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.240234375,18000.0,0.0,0.0,0.0663437992334365,0.0,0.0,0.0,0.0,1.0,0.002798352856189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891880393028259,0.1033727079629898,-0.014184670522809,0.0,6.733052578056231e-05,0.0,0.0,3.983370780944824,0.0,0.0,0.0,0.2697432041168213,4.0,0.0,1.0
826920,293.33477783203125,297.1499938964844,293.1499938964844,0.0060905371792614,-435.304443359375,299.1522827148437,0.5442201495170593,0.050000000745058,0.0458539277315139,294.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.5442201495170593,0.050000000745058,0.0482863932847976,293.3001708984375,297.1499938964844,293.1499938964844,0.0133030163124203,-546.16748046875,303.9806213378906,0.5442201495170593,0.050000000745058,0.0356641635298728,293.2247619628906,297.1499938964844,293.1499938964844,0.0975677743554115,-2359.48779296875,304.16094970703125,0.8114281296730042,0.1589737087488174,0.1517838835716247,293.4147644042969,297.1499938964844,293.1499938964844,0.0036157821305096,-1357.3397216796875,296.1977233886719,0.5442201495170593,0.050000000745058,0.2290498614311218,291.2901916503906,291.1499938964844,275.0174865722656,272.58251953125,286.2727966308594,294.8475646972656,291.3575439453125,1.0,0.1463456600904464,0.9334468841552734,0.9334468841552734,1.0,1.0,-0.6127901673316956,0.2651782929897308,0.3476118445396423,0.0898977741599083,0.0,0.0,0.0558667704463005,25.643999099731445,25.0,421.40863037109375,-3570.211669921875,39.801979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,303.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.240234375,18000.0,0.0,0.0,0.0663437992334365,0.0,0.0,0.0,0.0,1.0,0.002798352856189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891880393028259,0.1033727079629898,-0.014184670522809,0.0,6.733052578056231e-05,0.0,0.0,3.983370780944824,0.0,0.0,0.0,0.2697432041168213,4.0,0.0,1.0
826980,293.33660888671875,297.1499938964844,293.1499938964844,0.0059877117164433,-427.7814331054688,299.1330261230469,0.5444459319114685,0.050000000745058,0.0458522476255893,294.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.5444459319114685,0.050000000745058,0.0482846237719059,293.30584716796875,297.1499938964844,293.1499938964844,0.0130149293690919,-539.099853515625,303.9147033691406,0.5444459319114685,0.050000000745058,0.0356628596782684,293.2242431640625,297.1499938964844,293.1499938964844,0.0954146459698677,-2316.019775390625,304.1607666015625,0.8087633848190308,0.157189667224884,0.1501181721687317,293.4170837402344,297.1499938964844,293.1499938964844,0.0035171860363334,-1316.5860595703125,296.1786804199219,0.5444459319114685,0.050000000745058,0.2290414720773697,291.4150390625,291.1499938964844,274.9926452636719,272.5699462890625,286.2781677246094,294.8782958984375,291.4185485839844,1.0,0.1460625678300857,0.933746337890625,0.933746337890625,1.0,1.0,-0.610775351524353,0.2643484771251678,0.3464269042015075,0.089456982910633,0.0,0.0,0.0088892364874482,25.581918716430664,25.0,147.8824462890625,-3265.958251953125,39.52120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,302.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.169921875,18000.0,0.0,0.0,0.0686510950326919,0.0,0.0,0.0,0.0,1.0,0.003800013102591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720308646559715,0.0961645022034645,-0.0241336356848478,0.0,6.967213994357735e-05,0.0,0.0,3.6750736236572266,0.0,0.0,0.0,0.2681709825992584,4.0,0.0,1.0
827040,293.33660888671875,297.1499938964844,293.1499938964844,0.0059877117164433,-427.7814331054688,299.1330261230469,0.5444459319114685,0.050000000745058,0.0458522476255893,294.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.5444459319114685,0.050000000745058,0.0482846237719059,293.30584716796875,297.1499938964844,293.1499938964844,0.0130149293690919,-539.099853515625,303.9147033691406,0.5444459319114685,0.050000000745058,0.0356628596782684,293.2242431640625,297.1499938964844,293.1499938964844,0.0954146459698677,-2316.019775390625,304.1607666015625,0.8087633848190308,0.157189667224884,0.1501181721687317,293.4170837402344,297.1499938964844,293.1499938964844,0.0035171860363334,-1316.5860595703125,296.1786804199219,0.5444459319114685,0.050000000745058,0.2290414720773697,291.4150390625,291.1499938964844,274.9926452636719,272.5699462890625,286.2781677246094,294.8782958984375,291.4185485839844,1.0,0.1460625678300857,0.933746337890625,0.933746337890625,1.0,1.0,-0.610775351524353,0.2643484771251678,0.3464269042015075,0.089456982910633,0.0,0.0,0.0088892364874482,25.581918716430664,25.0,147.8824462890625,-3265.958251953125,39.52120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,302.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.169921875,18000.0,0.0,0.0,0.0686510950326919,0.0,0.0,0.0,0.0,1.0,0.003800013102591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720308646559715,0.0961645022034645,-0.0241336356848478,0.0,6.967213994357735e-05,0.0,0.0,3.6750736236572266,0.0,0.0,0.0,0.2681709825992584,4.0,0.0,1.0
827100,293.33740234375,297.1499938964844,293.1499938964844,0.0059559624642133,-426.06549072265625,299.0987548828125,0.5445290803909302,0.050000000745058,0.0458516329526901,294.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148864746094,0.5445290803909302,0.050000000745058,0.0482839755713939,293.3088073730469,297.1499938964844,293.1499938964844,0.0129414713010191,-537.9462280273438,303.8798522949219,0.5445290803909302,0.050000000745058,0.0356623791158199,293.2240295410156,297.1499938964844,293.1499938964844,0.094802513718605,-2304.31884765625,304.159912109375,0.8073326945304871,0.1562917083501815,0.1492681056261062,293.4181823730469,297.1499938964844,293.1499938964844,0.0034789619967341,-1303.058837890625,296.12969970703125,0.5445290803909302,0.050000000745058,0.2290384024381637,291.4137878417969,291.1499938964844,274.9805908203125,272.5637512207031,286.27520751953125,294.88427734375,291.3905334472656,1.0,0.1459299623966217,0.9338960647583008,0.9338960647583008,1.0,1.0,-0.609749436378479,0.263927161693573,0.3458222448825836,0.0892297402024269,0.0,0.0,0.0,25.556638717651367,25.0,-139.40362548828125,-1637.313232421875,39.38528060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,299.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18202.146484375,18000.0,0.0,0.0,0.0693631321191787,0.0,0.0,0.0,0.0,1.0,0.0078134797513484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0167142115533351,0.0689029172062873,-0.0521887056529521,0.0,7.039475894998759e-05,0.0,0.0,2.599944591522217,0.0,0.0,0.0,0.2636177837848663,4.0,0.0,1.0
827160,293.33758544921875,297.1499938964844,293.1499938964844,0.0060111489146947,-435.7892761230469,298.95135498046875,0.5446004271507263,0.050000000745058,0.0458511039614677,294.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.5446004271507263,0.050000000745058,0.0482834205031394,293.3116455078125,297.1499938964844,293.1499938964844,0.0133437253534793,-553.3405151367188,303.83709716796875,0.5446004271507263,0.050000000745058,0.0356619693338871,293.2237243652344,297.1499938964844,293.1499938964844,0.0974146649241447,-2362.68505859375,304.1531982421875,0.8058759570121765,0.155414342880249,0.1484251022338867,293.4186706542969,297.1499938964844,293.1499938964844,0.0034589674323797,-1315.37646484375,295.9004821777344,0.5446004271507263,0.050000000745058,0.2290357649326324,291.1259460449219,291.1499938964844,274.96881103515625,272.5576477050781,286.27130126953125,294.8881530761719,290.7808532714844,1.0,0.1458026021718979,0.9343851208686828,0.9343851208686828,1.0,1.0,-0.6087327599525452,0.2635169625282287,0.3452157974243164,0.0890098288655281,0.0,0.0,0.0178984999656677,25.533781051635746,25.0,-1348.9989013671875,-968.2402954101562,39.2531623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,298.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.798828125,18000.0,0.0,0.0,0.0680695101618766,0.0,0.0,0.0,0.0,1.0,0.0109170628711581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087113333866,0.0729778185486793,-0.0642664805054664,0.0,6.908189970999956e-05,0.0,0.0,2.7135009765625,0.0,0.0,0.0,0.2639608085155487,4.0,0.0,1.0
827220,293.3352966308594,297.1499938964844,293.1499938964844,0.0060389977879822,-438.7518615722656,298.7758483886719,0.544755220413208,0.050000000745058,0.0458499602973461,294.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78369140625,0.544755220413208,0.050000000745058,0.048282217234373,293.3154296875,297.1499938964844,293.1499938964844,0.0132911708205938,-554.0785522460938,303.7616577148437,0.544755220413208,0.050000000745058,0.035661082714796,293.2220764160156,297.1499938964844,293.1499938964844,0.0969218760728836,-2353.849609375,304.1544494628906,0.8032585382461548,0.1538777500391006,0.146915316581726,293.4171447753906,297.1499938964844,293.1499938964844,0.0034787827171385,-1326.7281494140625,295.626220703125,0.544755220413208,0.050000000745058,0.2290300577878952,290.8367919921875,291.1499938964844,274.9461975097656,272.54571533203125,286.2611999511719,294.89111328125,291.0438232421875,1.0,0.1455647200345993,0.9353631138801576,0.9353631138801576,1.0,1.0,-0.6069100499153137,0.2627865076065063,0.3441235423088074,0.088613748550415,0.0,0.0,0.1158423572778701,25.487457275390625,25.0,474.8426818847656,-3883.380859375,39.01151657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,304.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.037109375,18000.0,0.0,0.0,0.0637526586651802,0.0,0.0,0.0,0.0,1.0,0.0026314046699553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081125736236572,0.1207677125930786,-0.0126551436260342,0.0,6.470084917964414e-05,0.0,0.0,4.672493934631348,0.0,0.0,0.0,0.2718386948108673,4.0,0.0,1.0
827280,293.3352966308594,297.1499938964844,293.1499938964844,0.0060389977879822,-438.7518615722656,298.7758483886719,0.544755220413208,0.050000000745058,0.0458499602973461,294.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78369140625,0.544755220413208,0.050000000745058,0.048282217234373,293.3154296875,297.1499938964844,293.1499938964844,0.0132911708205938,-554.0785522460938,303.7616577148437,0.544755220413208,0.050000000745058,0.035661082714796,293.2220764160156,297.1499938964844,293.1499938964844,0.0969218760728836,-2353.849609375,304.1544494628906,0.8032585382461548,0.1538777500391006,0.146915316581726,293.4171447753906,297.1499938964844,293.1499938964844,0.0034787827171385,-1326.7281494140625,295.626220703125,0.544755220413208,0.050000000745058,0.2290300577878952,290.8367919921875,291.1499938964844,274.9461975097656,272.54571533203125,286.2611999511719,294.89111328125,291.0438232421875,1.0,0.1455647200345993,0.9353631138801576,0.9353631138801576,1.0,1.0,-0.6069100499153137,0.2627865076065063,0.3441235423088074,0.088613748550415,0.0,0.0,0.1158423572778701,25.487457275390625,25.0,474.8426818847656,-3883.380859375,39.01151657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,304.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.037109375,18000.0,0.0,0.0,0.0637526586651802,0.0,0.0,0.0,0.0,1.0,0.0026314046699553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081125736236572,0.1207677125930786,-0.0126551436260342,0.0,6.470084917964414e-05,0.0,0.0,4.672493934631348,0.0,0.0,0.0,0.2718386948108673,4.0,0.0,1.0
