time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.33721923828125,297.1499938964844,293.1499938964844,0.0058168428950011,-418.0240478515625,298.9269714355469,0.5448583364486694,0.050000000745058,0.0458492040634155,294.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592529296875,0.5448583364486694,0.050000000745058,0.0482814200222492,293.3205261230469,297.1499938964844,293.1499938964844,0.012557134963572,-531.0245361328125,303.7080383300781,0.5448583364486694,0.050000000745058,0.0356604903936386,293.22125244140625,297.1499938964844,293.1499938964844,0.0918658822774887,-2246.84521484375,304.1609802246094,0.8005403280258179,0.1522209346294403,0.1453999727964401,293.4197692871094,297.1499938964844,293.1499938964844,0.0033131397794932,-1242.767578125,295.87579345703125,0.5448583364486694,0.050000000745058,0.2290262579917907,291.3795471191406,291.1499938964844,274.9250793457031,272.5343017578125,286.255126953125,294.89971923828125,291.4164123535156,1.0,0.1453452259302139,0.9363411664962769,0.9363411664962769,1.0,1.0,-0.6050844192504883,0.2620526850223541,0.3430317044258117,0.0882217139005661,0.0,0.0,0.0402781441807746,25.45148086547852,25.0,348.6534729003906,-3456.098388671875,38.78117370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,303.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.16015625,18000.0,0.0,0.0,0.0666515901684761,0.0,0.0,0.0,0.0,1.0,0.003000104567036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834158807992935,0.099511057138443,-0.0160951744765043,0.0,6.764288991689682e-05,0.0,0.0,3.8254177570343018,0.0,0.0,0.0,0.2691344618797302,4.0,0.0,1.0
827400,293.33721923828125,297.1499938964844,293.1499938964844,0.0058168428950011,-418.0240478515625,298.9269714355469,0.5448583364486694,0.050000000745058,0.0458492040634155,294.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592529296875,0.5448583364486694,0.050000000745058,0.0482814200222492,293.3205261230469,297.1499938964844,293.1499938964844,0.012557134963572,-531.0245361328125,303.7080383300781,0.5448583364486694,0.050000000745058,0.0356604903936386,293.22125244140625,297.1499938964844,293.1499938964844,0.0918658822774887,-2246.84521484375,304.1609802246094,0.8005403280258179,0.1522209346294403,0.1453999727964401,293.4197692871094,297.1499938964844,293.1499938964844,0.0033131397794932,-1242.767578125,295.87579345703125,0.5448583364486694,0.050000000745058,0.2290262579917907,291.3795471191406,291.1499938964844,274.9250793457031,272.5343017578125,286.255126953125,294.89971923828125,291.4164123535156,1.0,0.1453452259302139,0.9363411664962769,0.9363411664962769,1.0,1.0,-0.6050844192504883,0.2620526850223541,0.3430317044258117,0.0882217139005661,0.0,0.0,0.0402781441807746,25.45148086547852,25.0,348.6534729003906,-3456.098388671875,38.78117370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,303.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.16015625,18000.0,0.0,0.0,0.0666515901684761,0.0,0.0,0.0,0.0,1.0,0.003000104567036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834158807992935,0.099511057138443,-0.0160951744765043,0.0,6.764288991689682e-05,0.0,0.0,3.8254177570343018,0.0,0.0,0.0,0.2691344618797302,4.0,0.0,1.0
827460,293.33953857421875,297.1499938964844,293.1499938964844,0.0057359025813639,-412.5753784179688,298.8803100585937,0.5448867678642273,0.050000000745058,0.0458489991724491,294.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5448867678642273,0.050000000745058,0.0482812039554119,293.3268127441406,297.1499938964844,293.1499938964844,0.0123420245945453,-526.1144409179688,303.6347351074219,0.5448867678642273,0.050000000745058,0.035660333931446,293.2210998535156,297.1499938964844,293.1499938964844,0.0902228057384491,-2214.208251953125,304.1600036621094,0.7974256277084351,0.1504482924938202,0.1437380015850067,293.4227905273437,297.1499938964844,293.1499938964844,0.0032262888271361,-1208.9818115234375,295.8128662109375,0.5448867678642273,0.050000000745058,0.2290252447128296,291.4361267089844,291.1499938964844,274.9056701660156,272.5234680175781,286.2509460449219,294.9090881347656,291.43365478515625,1.0,0.1451362818479538,0.9359517097473145,0.9359517097473145,1.0,1.0,-0.6030879616737366,0.2612170875072479,0.3418708741664886,0.0877744182944297,0.0,0.0,0.0,25.42899513244629,25.0,69.70101928710938,-2763.666748046875,38.547630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,301.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.390625,18000.0,0.0,0.0,0.0688400864601135,0.0,0.0,0.0,0.0,1.0,0.00536096887663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463007241487503,0.0841127410531044,-0.037812016904354,0.0,6.986394146224484e-05,0.0,0.0,3.2011964321136475,0.0,0.0,0.0,0.2657570838928222,4.0,0.0,1.0
827520,293.33953857421875,297.1499938964844,293.1499938964844,0.0057359025813639,-412.5753784179688,298.8803100585937,0.5448867678642273,0.050000000745058,0.0458489991724491,294.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5448867678642273,0.050000000745058,0.0482812039554119,293.3268127441406,297.1499938964844,293.1499938964844,0.0123420245945453,-526.1144409179688,303.6347351074219,0.5448867678642273,0.050000000745058,0.035660333931446,293.2210998535156,297.1499938964844,293.1499938964844,0.0902228057384491,-2214.208251953125,304.1600036621094,0.7974256277084351,0.1504482924938202,0.1437380015850067,293.4227905273437,297.1499938964844,293.1499938964844,0.0032262888271361,-1208.9818115234375,295.8128662109375,0.5448867678642273,0.050000000745058,0.2290252447128296,291.4361267089844,291.1499938964844,274.9056701660156,272.5234680175781,286.2509460449219,294.9090881347656,291.43365478515625,1.0,0.1451362818479538,0.9359517097473145,0.9359517097473145,1.0,1.0,-0.6030879616737366,0.2612170875072479,0.3418708741664886,0.0877744182944297,0.0,0.0,0.0,25.42899513244629,25.0,69.70101928710938,-2763.666748046875,38.547630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,301.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.390625,18000.0,0.0,0.0,0.0688400864601135,0.0,0.0,0.0,0.0,1.0,0.00536096887663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463007241487503,0.0841127410531044,-0.037812016904354,0.0,6.986394146224484e-05,0.0,0.0,3.2011964321136475,0.0,0.0,0.0,0.2657570838928222,4.0,0.0,1.0
827580,293.3393249511719,297.1499938964844,293.1499938964844,0.0058885631151497,-435.7236328125,298.49169921875,0.5448992252349854,0.050000000745058,0.0458489134907722,294.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622985839844,0.5448992252349854,0.050000000745058,0.0482811145484447,293.33233642578125,297.1499938964844,293.1499938964844,0.0131555227562785,-559.2651977539062,303.5216979980469,0.5448992252349854,0.050000000745058,0.0356602668762207,293.22052001953125,297.1499938964844,293.1499938964844,0.0958452299237251,-2339.749267578125,304.1466369628906,0.7943009734153748,0.1487578898668289,0.1420951187610626,293.4232788085937,297.1499938964844,293.1499938964844,0.0032282602041959,-1250.041259765625,295.2061462402344,0.5448992252349854,0.050000000745058,0.2290248274803161,290.66326904296875,291.1499938964844,274.8882141113281,272.5133056640625,286.2460327148437,294.91552734375,290.42535400390625,1.0,0.1449361890554428,0.935562252998352,0.935562252998352,1.0,1.0,-0.6011155247688293,0.2603874206542969,0.3407280743122101,0.0873393714427948,0.0,0.0,0.0901199877262115,25.4100284576416,25.0,-610.5665283203125,-3397.950439453125,38.321170806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,300.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.5078125,18000.0,0.0,0.0,0.0643092095851898,0.0,0.0,0.0,0.0,1.0,0.0060514905489981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764899253845214,0.11860191822052,-0.0421119928359985,0.0,6.526566721731797e-05,0.0,0.0,4.497622013092041,0.0,0.0,0.0,0.269502192735672,4.0,0.0,1.0
827640,293.3393249511719,297.1499938964844,293.1499938964844,0.0058885631151497,-435.7236328125,298.49169921875,0.5448992252349854,0.050000000745058,0.0458489134907722,294.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622985839844,0.5448992252349854,0.050000000745058,0.0482811145484447,293.33233642578125,297.1499938964844,293.1499938964844,0.0131555227562785,-559.2651977539062,303.5216979980469,0.5448992252349854,0.050000000745058,0.0356602668762207,293.22052001953125,297.1499938964844,293.1499938964844,0.0958452299237251,-2339.749267578125,304.1466369628906,0.7943009734153748,0.1487578898668289,0.1420951187610626,293.4232788085937,297.1499938964844,293.1499938964844,0.0032282602041959,-1250.041259765625,295.2061462402344,0.5448992252349854,0.050000000745058,0.2290248274803161,290.66326904296875,291.1499938964844,274.8882141113281,272.5133056640625,286.2460327148437,294.91552734375,290.42535400390625,1.0,0.1449361890554428,0.935562252998352,0.935562252998352,1.0,1.0,-0.6011155247688293,0.2603874206542969,0.3407280743122101,0.0873393714427948,0.0,0.0,0.0901199877262115,25.4100284576416,25.0,-610.5665283203125,-3397.950439453125,38.321170806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288635253906,300.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.5078125,18000.0,0.0,0.0,0.0643092095851898,0.0,0.0,0.0,0.0,1.0,0.0060514905489981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764899253845214,0.11860191822052,-0.0421119928359985,0.0,6.526566721731797e-05,0.0,0.0,4.497622013092041,0.0,0.0,0.0,0.269502192735672,4.0,0.0,1.0
827700,293.33795166015625,297.1499938964844,293.1499938964844,0.0058675678446888,-431.5407409667969,298.456298828125,0.5449264645576477,0.050000000745058,0.0458487160503864,294.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.62548828125,0.5449264645576477,0.050000000745058,0.048280905932188,293.3339233398437,297.1499938964844,293.1499938964844,0.012879766523838,-550.4393920898438,303.4844055175781,0.5449264645576477,0.050000000745058,0.0356601141393184,293.2196655273437,297.1499938964844,293.1499938964844,0.0938655063509941,-2297.361083984375,304.1510314941406,0.792952299118042,0.1480352133512497,0.1413757652044296,293.4223327636719,297.1499938964844,293.1499938964844,0.0032426044344902,-1247.1207275390625,295.1512451171875,0.5449264645576477,0.050000000745058,0.2290238291025161,290.6507263183594,291.1499938964844,274.8803100585937,272.508544921875,286.2425842285156,294.9161682128906,290.8639221191406,1.0,0.144840732216835,0.9353675246238708,0.9353675246238708,1.0,1.0,-0.6002503037452698,0.2600223422050476,0.3402279317378998,0.0871497839689254,0.0,0.0,0.0,25.397432327270508,25.0,333.7184143066406,-3854.557373046875,38.21775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,304.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063259989023208,0.1063301861286163,-4.193770109850448e-06,0.0,0.0,0.0,0.0,4.0885186195373535,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827760,293.3379821777344,297.1499938964844,293.1499938964844,0.005762739572674,-423.0681457519531,298.5352783203125,0.5449550747871399,0.050000000745058,0.0458485074341297,294.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.5449550747871399,0.050000000745058,0.0482806861400604,293.3358154296875,297.1499938964844,293.1499938964844,0.0126329557970166,-543.0864868164062,303.4602355957031,0.5449550747871399,0.050000000745058,0.0356599502265453,293.21893310546875,297.1499938964844,293.1499938964844,0.0922488719224929,-2263.55810546875,304.15350341796875,0.7916600704193115,0.1472956091165542,0.1406871676445007,293.4227600097656,297.1499938964844,293.1499938964844,0.0031408444046974,-1202.6820068359375,295.2792358398437,0.5449550747871399,0.050000000745058,0.2290227860212326,290.9163818359375,291.1499938964844,274.8729553222656,272.5039978027344,286.24041748046875,294.918701171875,290.7002868652344,1.0,0.1447484344244003,0.935519278049469,0.935519278049469,1.0,1.0,-0.5994219183921814,0.2596785128116607,0.339743435382843,0.0869765728712081,0.0,0.0,0.0,25.38491439819336,25.0,-1029.84619140625,-0.0,38.11846160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,-6.32135197520256e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1094526989816056e-12,-1.1094684199131066e-12,1.5752500021937288e-17,0.0,0.0,0.0,0.0,1.6745987258774676e-22,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827820,293.3329467773437,297.1499938964844,293.1499938964844,0.0060737370513379,-464.8856506347656,297.8881225585937,0.5450121760368347,0.050000000745058,0.0458480902016162,294.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6126403808594,0.5450121760368347,0.050000000745058,0.0482802465558052,293.3379821777344,297.1499938964844,293.1499938964844,0.0140500059351325,-597.9757690429688,303.30596923828125,0.5450121760368347,0.050000000745058,0.0356596261262893,293.2167053222656,297.1499938964844,293.1499938964844,0.1021522805094719,-2480.928466796875,304.1363525390625,0.7891924381256104,0.1459953635931015,0.1393764466047287,293.41845703125,297.1499938964844,293.1499938964844,0.0032319671008735,-1301.8677978515625,294.255615234375,0.5450121760368347,0.050000000745058,0.2290206998586654,289.5287170410156,291.1499938964844,274.8601379394531,272.4955749511719,286.2340087890625,294.9193725585937,289.30084228515625,1.0,0.1445721387863159,0.9358227252960204,0.9358227252960204,1.0,1.0,-0.5978449583053589,0.2590238451957702,0.3388211131095886,0.0866508558392524,0.0,0.0,0.0,25.3606185913086,25.0,-1380.439208984375,-0.0,37.92943954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152540996456667e-20,1.3475150225878152e-20,-3.322609431369877e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827880,293.3329467773437,297.1499938964844,293.1499938964844,0.0060737370513379,-464.8856506347656,297.8881225585937,0.5450121760368347,0.050000000745058,0.0458480902016162,294.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6126403808594,0.5450121760368347,0.050000000745058,0.0482802465558052,293.3379821777344,297.1499938964844,293.1499938964844,0.0140500059351325,-597.9757690429688,303.30596923828125,0.5450121760368347,0.050000000745058,0.0356596261262893,293.2167053222656,297.1499938964844,293.1499938964844,0.1021522805094719,-2480.928466796875,304.1363525390625,0.7891924381256104,0.1459953635931015,0.1393764466047287,293.41845703125,297.1499938964844,293.1499938964844,0.0032319671008735,-1301.8677978515625,294.255615234375,0.5450121760368347,0.050000000745058,0.2290206998586654,289.5287170410156,291.1499938964844,274.8601379394531,272.4955749511719,286.2340087890625,294.9193725585937,289.30084228515625,1.0,0.1445721387863159,0.9358227252960204,0.9358227252960204,1.0,1.0,-0.5978449583053589,0.2590238451957702,0.3388211131095886,0.0866508558392524,0.0,0.0,0.0,25.3606185913086,25.0,-1380.439208984375,-0.0,37.92943954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152540996456667e-20,1.3475150225878152e-20,-3.322609431369877e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
827940,293.3246459960937,297.1499938964844,293.1499938964844,0.0062281200662255,-486.8587341308594,297.5018615722656,0.5451434850692749,0.050000000745058,0.0458471253514289,294.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877502441406,0.5451434850692749,0.050000000745058,0.0482792295515537,293.3367614746094,297.1499938964844,293.1499938964844,0.0147503446787595,-625.637939453125,303.1866455078125,0.5451434850692749,0.050000000745058,0.035658873617649,293.2128295898437,297.1499938964844,293.1499938964844,0.1072164103388786,-2590.5146484375,304.1325988769531,0.7875340580940247,0.1450924277305603,0.1384406685829162,293.4110412597656,297.1499938964844,293.1499938964844,0.0032676486298441,-1350.6734619140625,293.6351318359375,0.5451434850692749,0.050000000745058,0.2290158718824386,288.73895263671875,291.1499938964844,274.8500061035156,272.4881591796875,286.22613525390625,294.9147033691406,288.5842590332031,1.0,0.1444131135940551,0.9361262321472168,0.9361262321472168,1.0,1.0,-0.5967127680778503,0.2585548162460327,0.3381579220294952,0.0864206179976463,0.0,0.0,0.0,25.325401306152344,25.0,-1081.65234375,-0.0,37.77608108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647760648667105e-21,7.095134434031492e-21,-2.4473739873127802e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828000,293.3246459960937,297.1499938964844,293.1499938964844,0.0062281200662255,-486.8587341308594,297.5018615722656,0.5451434850692749,0.050000000745058,0.0458471253514289,294.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877502441406,0.5451434850692749,0.050000000745058,0.0482792295515537,293.3367614746094,297.1499938964844,293.1499938964844,0.0147503446787595,-625.637939453125,303.1866455078125,0.5451434850692749,0.050000000745058,0.035658873617649,293.2128295898437,297.1499938964844,293.1499938964844,0.1072164103388786,-2590.5146484375,304.1325988769531,0.7875340580940247,0.1450924277305603,0.1384406685829162,293.4110412597656,297.1499938964844,293.1499938964844,0.0032676486298441,-1350.6734619140625,293.6351318359375,0.5451434850692749,0.050000000745058,0.2290158718824386,288.73895263671875,291.1499938964844,274.8500061035156,272.4881591796875,286.22613525390625,294.9147033691406,288.5842590332031,1.0,0.1444131135940551,0.9361262321472168,0.9361262321472168,1.0,1.0,-0.5967127680778503,0.2585548162460327,0.3381579220294952,0.0864206179976463,0.0,0.0,0.0,25.325401306152344,25.0,-1081.65234375,-0.0,37.77608108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647760648667105e-21,7.095134434031492e-21,-2.4473739873127802e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828060,293.3160095214844,297.1499938964844,293.1499938964844,0.006331006065011,-503.0397644042969,297.1985168457031,0.5452992916107178,0.050000000745058,0.0458459742367267,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790466308594,0.5452992916107178,0.050000000745058,0.0482780188322067,293.3344116210937,297.1499938964844,293.1499938964844,0.0152522027492523,-646.2409057617188,303.0775146484375,0.5452992916107178,0.050000000745058,0.0356579795479774,293.2084350585937,297.1499938964844,293.1499938964844,0.1111708357930183,-2674.987060546875,304.1318664550781,0.7863544225692749,0.1443910002708435,0.1377380639314651,293.4032287597656,297.1499938964844,293.1499938964844,0.0032739492598921,-1380.1370849609375,293.1418762207031,0.5452992916107178,0.050000000745058,0.2290101498365402,288.1404113769531,291.1499938964844,274.8423767089844,272.48126220703125,286.2196044921875,294.9100646972656,288.0167541503906,1.0,0.1442727893590927,0.9364284873008728,0.9364284873008728,1.0,1.0,-0.5958587527275085,0.2581996619701385,0.3376590609550476,0.0862549021840095,0.0,0.0,0.0,25.28779602050781,25.0,-828.6140747070312,-0.0,37.64947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646335296918228e-21,7.096556958502885e-21,-2.4502212576878728e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828120,293.3160095214844,297.1499938964844,293.1499938964844,0.006331006065011,-503.0397644042969,297.1985168457031,0.5452992916107178,0.050000000745058,0.0458459742367267,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790466308594,0.5452992916107178,0.050000000745058,0.0482780188322067,293.3344116210937,297.1499938964844,293.1499938964844,0.0152522027492523,-646.2409057617188,303.0775146484375,0.5452992916107178,0.050000000745058,0.0356579795479774,293.2084350585937,297.1499938964844,293.1499938964844,0.1111708357930183,-2674.987060546875,304.1318664550781,0.7863544225692749,0.1443910002708435,0.1377380639314651,293.4032287597656,297.1499938964844,293.1499938964844,0.0032739492598921,-1380.1370849609375,293.1418762207031,0.5452992916107178,0.050000000745058,0.2290101498365402,288.1404113769531,291.1499938964844,274.8423767089844,272.48126220703125,286.2196044921875,294.9100646972656,288.0167541503906,1.0,0.1442727893590927,0.9364284873008728,0.9364284873008728,1.0,1.0,-0.5958587527275085,0.2581996619701385,0.3376590609550476,0.0862549021840095,0.0,0.0,0.0,25.28779602050781,25.0,-828.6140747070312,-0.0,37.64947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646335296918228e-21,7.096556958502885e-21,-2.4502212576878728e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828180,293.3078308105469,297.1499938964844,293.1499938964844,0.0064023365266621,-515.3218383789062,296.948486328125,0.5454453825950623,0.050000000745058,0.0458449013531208,294.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6965026855469,0.5454453825950623,0.050000000745058,0.0482768900692462,293.3319702148437,297.1499938964844,293.1499938964844,0.0156048778444528,-661.78076171875,302.9735717773437,0.5454453825950623,0.050000000745058,0.0356571450829505,293.2041320800781,297.1499938964844,293.1499938964844,0.1142721995711326,-2740.6083984375,304.1327819824219,0.7853742241859436,0.1437840610742569,0.137145534157753,293.3958435058594,297.1499938964844,293.1499938964844,0.0032658206764608,-1397.998046875,292.73052978515625,0.5454453825950623,0.050000000745058,0.2290047705173492,287.6661376953125,291.1499938964844,274.8368530273437,272.4742736816406,286.2146301269531,294.90606689453125,287.5691833496094,1.0,0.144149363040924,0.936730682849884,0.936730682849884,1.0,1.0,-0.5951375365257263,0.2578957676887512,0.3372417688369751,0.0861269831657409,0.0,0.0,0.0,25.253402709960938,25.0,-627.0145874023438,-0.0,37.54008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828240,293.3078308105469,297.1499938964844,293.1499938964844,0.0064023365266621,-515.3218383789062,296.948486328125,0.5454453825950623,0.050000000745058,0.0458449013531208,294.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6965026855469,0.5454453825950623,0.050000000745058,0.0482768900692462,293.3319702148437,297.1499938964844,293.1499938964844,0.0156048778444528,-661.78076171875,302.9735717773437,0.5454453825950623,0.050000000745058,0.0356571450829505,293.2041320800781,297.1499938964844,293.1499938964844,0.1142721995711326,-2740.6083984375,304.1327819824219,0.7853742241859436,0.1437840610742569,0.137145534157753,293.3958435058594,297.1499938964844,293.1499938964844,0.0032658206764608,-1397.998046875,292.73052978515625,0.5454453825950623,0.050000000745058,0.2290047705173492,287.6661376953125,291.1499938964844,274.8368530273437,272.4742736816406,286.2146301269531,294.90606689453125,287.5691833496094,1.0,0.144149363040924,0.936730682849884,0.936730682849884,1.0,1.0,-0.5951375365257263,0.2578957676887512,0.3372417688369751,0.0861269831657409,0.0,0.0,0.0,25.253402709960938,25.0,-627.0145874023438,-0.0,37.54008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828300,293.3040466308594,297.1499938964844,293.1499938964844,0.0064275949262082,-520.1578369140625,296.8407592773437,0.5455102324485779,0.050000000745058,0.0458444245159626,294.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.5455102324485779,0.050000000745058,0.048276387155056,293.33087158203125,297.1499938964844,293.1499938964844,0.0157298613339662,-667.8740234375,302.923095703125,0.5455102324485779,0.050000000745058,0.035656776279211,293.2020874023437,297.1499938964844,293.1499938964844,0.1155249178409576,-2766.9814453125,304.1336364746094,0.7849127054214478,0.1434970051050186,0.1368696242570877,293.3924255371094,297.1499938964844,293.1499938964844,0.0032567926682531,-1402.9473876953125,292.5516967773437,0.5455102324485779,0.050000000745058,0.2290024012327194,287.4698791503906,291.1499938964844,274.8348388671875,272.47076416015625,286.2127380371094,294.9044189453125,287.3846435546875,1.0,0.1440931856632232,0.9368818402290344,0.9368818402290344,1.0,1.0,-0.5948019623756409,0.2577528059482574,0.337049126625061,0.0860716626048088,0.0,0.0,0.0,25.238094329833984,25.0,-543.357666015625,-0.0,37.48995208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828360,293.30047607421875,297.1499938964844,293.1499938964844,0.0064469380304217,-524.2310180664062,296.7431640625,0.5455684661865234,0.050000000745058,0.0458439961075782,294.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.5455684661865234,0.050000000745058,0.0482759363949298,293.32989501953125,297.1499938964844,293.1499938964844,0.0158241689205169,-672.98046875,302.8734130859375,0.5455684661865234,0.050000000745058,0.0356564410030841,293.2001647949219,297.1499938964844,293.1499938964844,0.1165951341390609,-2789.46875,304.1346740722656,0.7844547033309937,0.1432141959667205,0.1365999579429626,293.3892517089844,297.1499938964844,293.1499938964844,0.003245175583288,-1405.667236328125,292.3886413574219,0.5455684661865234,0.050000000745058,0.2290002554655075,287.2977294921875,291.1499938964844,274.8332824707031,272.4672241210937,286.21124267578125,294.9030456542969,287.2230529785156,1.0,0.1440402418375015,0.9370307326316832,0.9370307326316832,1.0,1.0,-0.5944743156433105,0.2576121389865875,0.3368621468544006,0.0860201641917228,0.0,0.0,0.0,25.22418594360352,25.0,-469.8334655761719,-0.0,37.44209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828420,293.2940979003906,297.1499938964844,293.1499938964844,0.0064699323847889,-530.3616943359375,296.5740051269531,0.5456643104553223,0.050000000745058,0.0458432957530021,294.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.5456643104553223,0.050000000745058,0.0482751987874507,293.32843017578125,297.1499938964844,293.1499938964844,0.0159314777702093,-680.6163330078125,302.77569580078125,0.5456643104553223,0.050000000745058,0.0356558971107006,293.1967163085937,297.1499938964844,293.1499938964844,0.1182464659214019,-2824.15380859375,304.13702392578125,0.7835195064544678,0.14264777302742,0.1360646784305572,293.38360595703125,297.1499938964844,293.1499938964844,0.0032144843135029,-1404.96337890625,292.1033630371094,0.5456643104553223,0.050000000745058,0.2289967536926269,287.0159606933594,291.1499938964844,274.8314819335937,272.46014404296875,286.2093200683594,294.9010925292969,286.9592590332031,1.0,0.1439426243305206,0.9373286366462708,0.9373286366462708,1.0,1.0,-0.5938253402709961,0.2573305666446686,0.3364947438240051,0.0859250053763389,0.0,0.0,0.0,25.200586318969727,25.0,-349.1020202636719,-0.0,37.35139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828480,293.2940979003906,297.1499938964844,293.1499938964844,0.0064699323847889,-530.3616943359375,296.5740051269531,0.5456643104553223,0.050000000745058,0.0458432957530021,294.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.5456643104553223,0.050000000745058,0.0482751987874507,293.32843017578125,297.1499938964844,293.1499938964844,0.0159314777702093,-680.6163330078125,302.77569580078125,0.5456643104553223,0.050000000745058,0.0356558971107006,293.1967163085937,297.1499938964844,293.1499938964844,0.1182464659214019,-2824.15380859375,304.13702392578125,0.7835195064544678,0.14264777302742,0.1360646784305572,293.38360595703125,297.1499938964844,293.1499938964844,0.0032144843135029,-1404.96337890625,292.1033630371094,0.5456643104553223,0.050000000745058,0.2289967536926269,287.0159606933594,291.1499938964844,274.8314819335937,272.46014404296875,286.2093200683594,294.9010925292969,286.9592590332031,1.0,0.1439426243305206,0.9373286366462708,0.9373286366462708,1.0,1.0,-0.5938253402709961,0.2573305666446686,0.3364947438240051,0.0859250053763389,0.0,0.0,0.0,25.200586318969727,25.0,-349.1020202636719,-0.0,37.35139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828540,293.28875732421875,297.1499938964844,293.1499938964844,0.0064756460487842,-534.2507934570312,296.4332580566406,0.5457333922386169,0.050000000745058,0.0458427891135215,294.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.5457333922386169,0.050000000745058,0.0482746660709381,293.3276672363281,297.1499938964844,293.1499938964844,0.0159480459988117,-685.39013671875,302.6794128417969,0.5457333922386169,0.050000000745058,0.0356555022299289,293.1937255859375,297.1499938964844,293.1499938964844,0.1193370819091796,-2847.18994140625,304.1395263671875,0.7825285196304321,0.1420661807060241,0.1355189383029937,293.37896728515625,297.1499938964844,293.1499938964844,0.0031755284871906,-1397.410888671875,291.863037109375,0.5457333922386169,0.050000000745058,0.228994220495224,286.8033142089844,291.1499938964844,274.8312683105469,272.4529724121094,286.2088317871094,294.900146484375,286.7607727050781,1.0,0.1438538879156112,0.9376264810562134,0.9376264810562134,1.0,1.0,-0.5931656360626221,0.2570405006408691,0.3361251354217529,0.0858366265892982,0.0,0.0,0.0,25.18230438232422,25.0,-257.4801330566406,-0.0,37.265098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828600,293.28875732421875,297.1499938964844,293.1499938964844,0.0064756460487842,-534.2507934570312,296.4332580566406,0.5457333922386169,0.050000000745058,0.0458427891135215,294.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.5457333922386169,0.050000000745058,0.0482746660709381,293.3276672363281,297.1499938964844,293.1499938964844,0.0159480459988117,-685.39013671875,302.6794128417969,0.5457333922386169,0.050000000745058,0.0356555022299289,293.1937255859375,297.1499938964844,293.1499938964844,0.1193370819091796,-2847.18994140625,304.1395263671875,0.7825285196304321,0.1420661807060241,0.1355189383029937,293.37896728515625,297.1499938964844,293.1499938964844,0.0031755284871906,-1397.410888671875,291.863037109375,0.5457333922386169,0.050000000745058,0.228994220495224,286.8033142089844,291.1499938964844,274.8312683105469,272.4529724121094,286.2088317871094,294.900146484375,286.7607727050781,1.0,0.1438538879156112,0.9376264810562134,0.9376264810562134,1.0,1.0,-0.5931656360626221,0.2570405006408691,0.3361251354217529,0.0858366265892982,0.0,0.0,0.0,25.18230438232422,25.0,-257.4801330566406,-0.0,37.265098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.646333681331094e-21,7.096555342915751e-21,-2.450221863533049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
828660,293.28472900390625,297.1499938964844,293.1499938964844,0.0064279986545443,-526.9157104492188,296.4178161621094,0.5457781553268433,0.050000000745058,0.0458424650132656,294.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.5457781553268433,0.050000000745058,0.0482743233442306,293.32769775390625,297.1499938964844,293.1499938964844,0.0154760433360934,-672.490234375,302.6051025390625,0.5457781553268433,0.050000000745058,0.0356552489101886,293.1913146972656,297.1499938964844,293.1499938964844,0.116898126900196,-2795.856689453125,304.1478576660156,0.7814615368843079,0.1414517164230346,0.1349509209394455,293.37567138671875,297.1499938964844,293.1499938964844,0.0031530195847153,-1376.511962890625,291.8230285644531,0.5457781553268433,0.050000000745058,0.2289925962686538,286.87841796875,291.1499938964844,274.8324890136719,272.44580078125,286.2097473144531,294.9002990722656,287.3871154785156,1.0,0.1437717825174331,0.9379251599311828,0.9379251599311828,1.0,1.0,-0.5924808979034424,0.2567355930805206,0.3357453048229217,0.0857527926564216,0.0,0.0,1.0,25.168739318847656,25.0,2262.844482421875,-6733.54833984375,37.18111801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4566650390625,309.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,3744.861572265625,18000.0,0.0,0.0,0.0102361794561147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704723000526428,0.570475161075592,-2.8231249871168984e-06,0.0,1.038842037814902e-05,0.0,0.0,21.48202896118164,0.0,0.0,0.0,0.3487371802330017,4.0,0.0,1.0
828720,293.28472900390625,297.1499938964844,293.1499938964844,0.0064279986545443,-526.9157104492188,296.4178161621094,0.5457781553268433,0.050000000745058,0.0458424650132656,294.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.5457781553268433,0.050000000745058,0.0482743233442306,293.32769775390625,297.1499938964844,293.1499938964844,0.0154760433360934,-672.490234375,302.6051025390625,0.5457781553268433,0.050000000745058,0.0356552489101886,293.1913146972656,297.1499938964844,293.1499938964844,0.116898126900196,-2795.856689453125,304.1478576660156,0.7814615368843079,0.1414517164230346,0.1349509209394455,293.37567138671875,297.1499938964844,293.1499938964844,0.0031530195847153,-1376.511962890625,291.8230285644531,0.5457781553268433,0.050000000745058,0.2289925962686538,286.87841796875,291.1499938964844,274.8324890136719,272.44580078125,286.2097473144531,294.9002990722656,287.3871154785156,1.0,0.1437717825174331,0.9379251599311828,0.9379251599311828,1.0,1.0,-0.5924808979034424,0.2567355930805206,0.3357453048229217,0.0857527926564216,0.0,0.0,1.0,25.168739318847656,25.0,2262.844482421875,-6733.54833984375,37.18111801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4566650390625,309.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,3744.861572265625,18000.0,0.0,0.0,0.0102361794561147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704723000526428,0.570475161075592,-2.8231249871168984e-06,0.0,1.038842037814902e-05,0.0,0.0,21.48202896118164,0.0,0.0,0.0,0.3487371802330017,4.0,0.0,1.0
828780,293.29473876953125,297.1499938964844,293.1499938964844,0.0056665651500225,-427.94189453125,297.7017517089844,0.5457061529159546,0.050000000745058,0.0458429940044879,294.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308044433594,0.5457061529159546,0.050000000745058,0.0482748821377754,293.33514404296875,297.1499938964844,293.1499938964844,0.0119946775957942,-544.0469970703125,302.79364013671875,0.5457061529159546,0.050000000745058,0.0356556624174118,293.1924133300781,297.1499938964844,293.1499938964844,0.0926330983638763,-2276.68017578125,304.1881408691406,0.7795089483261108,0.1401977688074112,0.1340086013078689,293.3863525390625,297.1499938964844,293.1499938964844,0.0028133997693657,-1106.3746337890625,293.8798828125,0.5457061529159546,0.050000000745058,0.2289952486753463,289.9241638183594,291.1499938964844,274.8349609375,272.4385986328125,286.21990966796875,294.9149169921875,290.4776306152344,1.0,0.1436883211135864,0.9382237792015076,0.9382237792015076,1.0,1.0,-0.5913552641868591,0.2562399208545685,0.3351153135299682,0.0855900719761848,0.0,0.0,1.0,25.17461204528809,25.0,3265.36767578125,-6869.7666015625,37.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9894104003906,308.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,12450.2314453125,18000.0,0.0,0.0,0.0428942181169986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348079442977903,1.1348185539245603,-1.063570107362466e-05,0.0,4.353217809693888e-05,0.0,0.0,162.49301147460938,0.0,0.0,0.0,0.6293610334396362,4.0,0.0,1.0
828840,293.29473876953125,297.1499938964844,293.1499938964844,0.0056665651500225,-427.94189453125,297.7017517089844,0.5457061529159546,0.050000000745058,0.0458429940044879,294.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308044433594,0.5457061529159546,0.050000000745058,0.0482748821377754,293.33514404296875,297.1499938964844,293.1499938964844,0.0119946775957942,-544.0469970703125,302.79364013671875,0.5457061529159546,0.050000000745058,0.0356556624174118,293.1924133300781,297.1499938964844,293.1499938964844,0.0926330983638763,-2276.68017578125,304.1881408691406,0.7795089483261108,0.1401977688074112,0.1340086013078689,293.3863525390625,297.1499938964844,293.1499938964844,0.0028133997693657,-1106.3746337890625,293.8798828125,0.5457061529159546,0.050000000745058,0.2289952486753463,289.9241638183594,291.1499938964844,274.8349609375,272.4385986328125,286.21990966796875,294.9149169921875,290.4776306152344,1.0,0.1436883211135864,0.9382237792015076,0.9382237792015076,1.0,1.0,-0.5913552641868591,0.2562399208545685,0.3351153135299682,0.0855900719761848,0.0,0.0,1.0,25.17461204528809,25.0,3265.36767578125,-6869.7666015625,37.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9894104003906,308.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,12450.2314453125,18000.0,0.0,0.0,0.0428942181169986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348079442977903,1.1348185539245603,-1.063570107362466e-05,0.0,4.353217809693888e-05,0.0,0.0,162.49301147460938,0.0,0.0,0.0,0.6293610334396362,4.0,0.0,1.0
828900,293.30401611328125,297.1499938964844,293.1499938964844,0.0053715077228844,-394.9152221679688,298.11553955078125,0.5455633997917175,0.050000000745058,0.0458440482616424,294.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81463623046875,0.5455633997917175,0.050000000745058,0.048275988548994,293.343017578125,297.1499938964844,293.1499938964844,0.0111252842471003,-506.5753784179688,302.83819580078125,0.5455633997917175,0.050000000745058,0.0356564819812774,293.195068359375,297.1499938964844,293.1499938964844,0.0848118513822555,-2108.730224609375,304.1953430175781,0.7776026725769043,0.1391360163688659,0.1331347376108169,293.3958435058594,297.1499938964844,293.1499938964844,0.0026437242049723,-1004.4688110351562,294.55194091796875,0.5455633997917175,0.050000000745058,0.2290005087852478,290.9482421875,291.1499938964844,274.83660888671875,272.4349975585937,286.2283630371094,294.92840576171875,291.34820556640625,1.0,0.1436386108398437,0.9383731484413148,0.9383731484413148,1.0,1.0,-0.5903165340423584,0.2557902634143829,0.3345262408256531,0.0854145213961601,0.0,0.0,0.9996128082275392,25.19465065002441,25.0,2838.529052734375,-6667.40283203125,36.985538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05859375,307.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,14902.8427734375,19080.0,0.0,0.0,0.0594881474971771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241641879081726,1.241654634475708,-1.2732075447274838e-05,0.0,6.037290586391464e-05,0.0,0.0,212.8357696533203,0.0,0.0,0.0,0.6981348991394043,4.0,0.0,1.0
828960,293.3140563964844,297.1499938964844,293.1499938964844,0.0051322495564818,-369.0397338867188,298.42041015625,0.5453731417655945,0.050000000745058,0.0458454526960849,294.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6231689453125,0.5453731417655945,0.050000000745058,0.0482774712145328,293.3522644042969,297.1499938964844,293.1499938964844,0.0103783812373876,-475.0735473632813,302.86041259765625,0.5453731417655945,0.050000000745058,0.0356575734913349,293.1985168457031,297.1499938964844,293.1499938964844,0.0783593505620956,-1972.388916015625,304.19879150390625,0.7752026319503784,0.1378888189792633,0.1320425570011139,293.4060974121094,297.1499938964844,293.1499938964844,0.0025039431639015,-925.22412109375,295.0511779785156,0.5453731417655945,0.050000000745058,0.2290075272321701,291.7268371582031,291.1499938964844,274.8385009765625,272.4313659667969,286.2370910644531,294.9424743652344,292.0555419921875,1.0,0.1435812264680862,0.9385266304016112,0.9385266304016112,1.0,1.0,-0.5890191197395325,0.2552310228347778,0.3337880969047546,0.0851880237460136,0.0,0.0,0.88239586353302,25.222017288208008,25.0,2404.741455078125,-6474.9521484375,36.88052749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3227844238281,307.1295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17844.171875,19080.0,0.0,0.0,0.0757977589964866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2974494695663452,1.2974637746810913,-1.4257730981626082e-05,0.0,7.692509097978473e-05,0.0,0.0,247.0237731933593,0.0,0.0,0.0,0.7113575339317322,4.0,0.0,1.0
829020,293.3343200683594,297.1499938964844,293.1499938964844,0.0047403136268258,-328.7857666015625,298.8695983886719,0.544944167137146,0.050000000745058,0.0458486340939998,294.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8416442871094,0.544944167137146,0.050000000745058,0.0482808202505111,293.372314453125,297.1499938964844,293.1499938964844,0.0092637166380882,-426.15081787109375,302.8750915527344,0.544944167137146,0.050000000745058,0.0356600508093833,293.20623779296875,297.1499938964844,293.1499938964844,0.0677603110671043,-1755.25830078125,304.20001220703125,0.7696061134338379,0.1350996792316436,0.12949138879776,293.42681884765625,297.1499938964844,293.1499938964844,0.002262654248625,-799.880859375,295.79302978515625,0.544944167137146,0.050000000745058,0.2290234267711639,292.9122314453125,291.1499938964844,274.8429870605469,272.42413330078125,286.2541809082031,294.9697570800781,293.1340637207031,1.0,0.1434431225061416,0.9388336539268494,0.9388336539268494,1.0,1.0,-0.585987389087677,0.2539257705211639,0.3320616483688354,0.0846527889370918,0.0,0.0,0.5634496212005615,25.283174514770508,25.0,1588.0062255859375,-5862.69287109375,36.63321304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4409484863281,305.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24823.271484375,19080.0,0.0,0.0,0.1059541478753089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875074565410614,0.8750848174095154,-1.026381505653262e-05,0.0,0.0001075299878721,0.0,0.0,105.75592041015624,0.0,0.0,0.0,0.5233266949653625,4.0,0.0,1.0
829080,293.3343200683594,297.1499938964844,293.1499938964844,0.0047403136268258,-328.7857666015625,298.8695983886719,0.544944167137146,0.050000000745058,0.0458486340939998,294.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8416442871094,0.544944167137146,0.050000000745058,0.0482808202505111,293.372314453125,297.1499938964844,293.1499938964844,0.0092637166380882,-426.15081787109375,302.8750915527344,0.544944167137146,0.050000000745058,0.0356600508093833,293.20623779296875,297.1499938964844,293.1499938964844,0.0677603110671043,-1755.25830078125,304.20001220703125,0.7696061134338379,0.1350996792316436,0.12949138879776,293.42681884765625,297.1499938964844,293.1499938964844,0.002262654248625,-799.880859375,295.79302978515625,0.544944167137146,0.050000000745058,0.2290234267711639,292.9122314453125,291.1499938964844,274.8429870605469,272.42413330078125,286.2541809082031,294.9697570800781,293.1340637207031,1.0,0.1434431225061416,0.9388336539268494,0.9388336539268494,1.0,1.0,-0.585987389087677,0.2539257705211639,0.3320616483688354,0.0846527889370918,0.0,0.0,0.5634496212005615,25.283174514770508,25.0,1588.0062255859375,-5862.69287109375,36.63321304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4409484863281,305.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24823.271484375,19080.0,0.0,0.0,0.1059541478753089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875074565410614,0.8750848174095154,-1.026381505653262e-05,0.0,0.0001075299878721,0.0,0.0,105.75592041015624,0.0,0.0,0.0,0.5233266949653625,4.0,0.0,1.0
