time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3524169921875,297.1499938964844,293.1499938964844,0.00449132733047,-306.00372314453125,299.0716552734375,0.5445376038551331,0.050000000745058,0.0458516664803028,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5166015625,0.5445376038551331,0.050000000745058,0.0482840128242969,293.3917236328125,297.1499938964844,293.1499938964844,0.0086647756397724,-400.0335693359375,302.8387756347656,0.5445376038551331,0.050000000745058,0.0356624089181423,293.2135314941406,297.1499938964844,293.1499938964844,0.0614102371037006,-1631.6923828125,304.19366455078125,0.7636598348617554,0.1321945339441299,0.1267538070678711,293.4455261230469,297.1499938964844,293.1499938964844,0.0020735682919621,-716.8682861328125,296.1398620605469,0.5445376038551331,0.050000000745058,0.2290385663509369,293.54083251953125,291.1499938964844,274.8482360839844,272.4169311523437,286.26971435546875,294.99371337890625,293.57427978515625,1.0,0.1432774364948272,0.9391406774520874,0.9391406774520874,1.0,1.0,-0.5827305316925049,0.2525216042995453,0.3302088975906372,0.084082193672657,0.0,0.0,0.1943940222263336,25.33868980407715,25.0,480.8575134277344,-4118.6865234375,36.35877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4293518066406,303.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22792.68359375,18000.0,0.0,0.0,0.129237875342369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291074246168136,0.2291129678487777,-5.548735771299107e-06,0.0,0.0001311600062763,0.0,0.0,11.960107803344728,0.0,0.0,0.0,0.3018303215503692,4.0,0.0,1.0
829200,293.3524169921875,297.1499938964844,293.1499938964844,0.00449132733047,-306.00372314453125,299.0716552734375,0.5445376038551331,0.050000000745058,0.0458516664803028,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5166015625,0.5445376038551331,0.050000000745058,0.0482840128242969,293.3917236328125,297.1499938964844,293.1499938964844,0.0086647756397724,-400.0335693359375,302.8387756347656,0.5445376038551331,0.050000000745058,0.0356624089181423,293.2135314941406,297.1499938964844,293.1499938964844,0.0614102371037006,-1631.6923828125,304.19366455078125,0.7636598348617554,0.1321945339441299,0.1267538070678711,293.4455261230469,297.1499938964844,293.1499938964844,0.0020735682919621,-716.8682861328125,296.1398620605469,0.5445376038551331,0.050000000745058,0.2290385663509369,293.54083251953125,291.1499938964844,274.8482360839844,272.4169311523437,286.26971435546875,294.99371337890625,293.57427978515625,1.0,0.1432774364948272,0.9391406774520874,0.9391406774520874,1.0,1.0,-0.5827305316925049,0.2525216042995453,0.3302088975906372,0.084082193672657,0.0,0.0,0.1943940222263336,25.33868980407715,25.0,480.8575134277344,-4118.6865234375,36.35877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4293518066406,303.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22792.68359375,18000.0,0.0,0.0,0.129237875342369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291074246168136,0.2291129678487777,-5.548735771299107e-06,0.0,0.0001311600062763,0.0,0.0,11.960107803344728,0.0,0.0,0.0,0.3018303215503692,4.0,0.0,1.0
829260,293.3641967773437,297.1499938964844,293.1499938964844,0.0044958759099245,-311.3136291503906,298.83251953125,0.5442255139350891,0.050000000745058,0.0458540059626102,295.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26422119140625,0.5442255139350891,0.050000000745058,0.0482864752411842,293.4057922363281,297.1499938964844,293.1499938964844,0.0087963724508881,-410.4464111328125,302.69403076171875,0.5442255139350891,0.050000000745058,0.0356642268598079,293.2187805175781,297.1499938964844,293.1499938964844,0.0623503141105175,-1656.0721435546875,304.1773681640625,0.7580636143684387,0.1295104920864105,0.1241343989968299,293.4578552246094,297.1499938964844,293.1499938964844,0.0019918782636523,-699.9325561523438,295.784912109375,0.5442255139350891,0.050000000745058,0.2290502488613128,293.2234802246094,291.1499938964844,274.85406494140625,272.40972900390625,286.28143310546875,295.0104064941406,293.0534362792969,1.0,0.1430925577878952,0.9394763112068176,0.9394763112068176,1.0,1.0,-0.5796088576316833,0.2511707842350006,0.3284381031990051,0.0835503488779068,0.0,0.0,0.0,25.37705612182617,25.0,-689.025146484375,-2588.01953125,36.08251190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2102966308594,300.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18794.12109375,18000.0,0.0,0.0,0.1429870426654815,0.0,0.0,0.0,0.0,1.0,0.0033908169716596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661367028951644,0.0867482498288154,-0.0206115469336509,0.0,0.0001451136631658,0.0,0.0,3.4395205974578857,0.0,0.0,0.0,0.2709032595157623,4.0,0.0,1.0
829320,293.3641967773437,297.1499938964844,293.1499938964844,0.0044958759099245,-311.3136291503906,298.83251953125,0.5442255139350891,0.050000000745058,0.0458540059626102,295.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26422119140625,0.5442255139350891,0.050000000745058,0.0482864752411842,293.4057922363281,297.1499938964844,293.1499938964844,0.0087963724508881,-410.4464111328125,302.69403076171875,0.5442255139350891,0.050000000745058,0.0356642268598079,293.2187805175781,297.1499938964844,293.1499938964844,0.0623503141105175,-1656.0721435546875,304.1773681640625,0.7580636143684387,0.1295104920864105,0.1241343989968299,293.4578552246094,297.1499938964844,293.1499938964844,0.0019918782636523,-699.9325561523438,295.784912109375,0.5442255139350891,0.050000000745058,0.2290502488613128,293.2234802246094,291.1499938964844,274.85406494140625,272.40972900390625,286.28143310546875,295.0104064941406,293.0534362792969,1.0,0.1430925577878952,0.9394763112068176,0.9394763112068176,1.0,1.0,-0.5796088576316833,0.2511707842350006,0.3284381031990051,0.0835503488779068,0.0,0.0,0.0,25.37705612182617,25.0,-689.025146484375,-2588.01953125,36.08251190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2102966308594,300.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18794.12109375,18000.0,0.0,0.0,0.1429870426654815,0.0,0.0,0.0,0.0,1.0,0.0033908169716596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661367028951644,0.0867482498288154,-0.0206115469336509,0.0,0.0001451136631658,0.0,0.0,3.4395205974578857,0.0,0.0,0.0,0.2709032595157623,4.0,0.0,1.0
829380,293.3665771484375,297.1499938964844,293.1499938964844,0.0047036819159984,-340.7816467285156,298.2006530761719,0.5440773963928223,0.050000000745058,0.0458551235496997,295.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1935729980469,0.5440773963928223,0.050000000745058,0.0482876524329185,293.4119873046875,297.1499938964844,293.1499938964844,0.0095385368913412,-452.5315246582031,302.44073486328125,0.5440773963928223,0.050000000745058,0.0356650948524475,293.22052001953125,297.1499938964844,293.1499938964844,0.069566786289215,-1809.4796142578125,304.15582275390625,0.7535988092422485,0.1274095624685287,0.121984526515007,293.4608764648437,297.1499938964844,293.1499938964844,0.0019914440345019,-734.9187622070312,294.80328369140625,0.5440773963928223,0.050000000745058,0.2290558367967605,292.0816345214844,291.1499938964844,274.8602905273437,272.40252685546875,286.287353515625,295.0159606933594,291.63201904296875,1.0,0.1429022699594497,0.9398118853569032,0.9398118853569032,1.0,1.0,-0.5770391821861267,0.2500480711460113,0.3269910812377929,0.0831411331892013,0.0,0.0,0.0,25.387527465820312,25.0,-2078.0947265625,-0.0,35.835506439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8021240234375,297.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.234375,18000.0,0.0,0.0,0.1441874206066131,0.0,0.0,0.0,0.0,1.0,0.0121814673766493,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138122656324413e-05,0.0676999017596244,-0.067687764763832,0.0,0.000146331905853,0.0,0.0,2.5284433364868164,0.0,0.0,0.0,0.2628194391727447,4.0,0.0,1.0
829440,293.3665771484375,297.1499938964844,293.1499938964844,0.0047036819159984,-340.7816467285156,298.2006530761719,0.5440773963928223,0.050000000745058,0.0458551235496997,295.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1935729980469,0.5440773963928223,0.050000000745058,0.0482876524329185,293.4119873046875,297.1499938964844,293.1499938964844,0.0095385368913412,-452.5315246582031,302.44073486328125,0.5440773963928223,0.050000000745058,0.0356650948524475,293.22052001953125,297.1499938964844,293.1499938964844,0.069566786289215,-1809.4796142578125,304.15582275390625,0.7535988092422485,0.1274095624685287,0.121984526515007,293.4608764648437,297.1499938964844,293.1499938964844,0.0019914440345019,-734.9187622070312,294.80328369140625,0.5440773963928223,0.050000000745058,0.2290558367967605,292.0816345214844,291.1499938964844,274.8602905273437,272.40252685546875,286.287353515625,295.0159606933594,291.63201904296875,1.0,0.1429022699594497,0.9398118853569032,0.9398118853569032,1.0,1.0,-0.5770391821861267,0.2500480711460113,0.3269910812377929,0.0831411331892013,0.0,0.0,0.0,25.387527465820312,25.0,-2078.0947265625,-0.0,35.835506439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8021240234375,297.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.234375,18000.0,0.0,0.0,0.1441874206066131,0.0,0.0,0.0,0.0,1.0,0.0121814673766493,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138122656324413e-05,0.0676999017596244,-0.067687764763832,0.0,0.000146331905853,0.0,0.0,2.5284433364868164,0.0,0.0,0.0,0.2628194391727447,4.0,0.0,1.0
829500,293.3633728027344,297.1499938964844,293.1499938964844,0.0048710564151406,-362.3619995117188,297.7597351074219,0.5440798401832581,0.050000000745058,0.0458551086485385,295.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506774902344,0.5440798401832581,0.050000000745058,0.0482876375317573,293.4115600585937,297.1499938964844,293.1499938964844,0.0100496299564838,-480.1870422363281,302.2772521972656,0.5440798401832581,0.050000000745058,0.0356650836765766,293.2196960449219,297.1499938964844,293.1499938964844,0.0743627548217773,-1912.6156005859373,304.1461181640625,0.7519980072975159,0.1266789138317108,0.121182195842266,293.4580078125,297.1499938964844,293.1499938964844,0.0020469110459089,-778.2031860351562,294.1102294921875,0.5440798401832581,0.050000000745058,0.2290557622909546,291.246337890625,291.1499938964844,274.8634948730469,272.3989562988281,286.2876281738281,295.0136413574219,290.9161071777344,1.0,0.1428102701902389,0.9399797320365906,0.9399797320365906,1.0,1.0,-0.5760760307312012,0.2496206313371658,0.3264554142951965,0.0830054432153701,0.0,0.0,0.0,25.38015556335449,25.0,-1987.856689453125,-0.0,35.732173919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12158203125,297.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.76171875,18000.0,0.0,0.0,0.1363827437162399,0.0,0.0,0.0,0.0,1.0,0.0148900710046291,0.0,-0.0,-0.0,0.0,0.0,0.0,7.826944056432694e-06,0.0709286332130432,-0.0709208101034164,0.0,0.000138411152875,0.0,0.0,2.6382410526275635,0.0,0.0,0.0,0.2625993192195892,4.0,0.0,1.0
829560,293.3585510253906,297.1499938964844,293.1499938964844,0.004985440056771,-377.9263916015625,297.4306030273437,0.5441337823867798,0.050000000745058,0.0458547063171863,295.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7108459472656,0.5441337823867798,0.050000000745058,0.0482872165739536,293.40936279296875,297.1499938964844,293.1499938964844,0.0104103107005357,-500.0213012695313,302.1466064453125,0.5441337823867798,0.050000000745058,0.0356647707521915,293.2178649902344,297.1499938964844,293.1499938964844,0.0777939409017562,-1987.4310302734373,304.140625,0.7508725523948669,0.1261552423238754,0.1205892115831375,293.4535522460937,297.1499938964844,293.1499938964844,0.002078004181385,-807.0122680664062,293.58953857421875,0.5441337823867798,0.050000000745058,0.2290537506341934,290.6326599121094,291.1499938964844,274.86676025390625,272.3954162597656,286.2859191894531,295.0091857910156,290.37652587890625,1.0,0.1427231132984161,0.9421799182891846,0.9421799182891846,1.0,1.0,-0.5753605365753174,0.2493320852518081,0.3260284662246704,0.0829578265547752,0.0,0.0,0.0395866334438324,25.36452865600586,25.0,-1619.249267578125,-2785.83154296875,35.64559555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50128173828125,296.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17582.716796875,18000.0,0.0,0.0,0.1253156960010528,0.0,0.0,0.0,0.0,1.0,0.0127142518758773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483318008482456,0.1166046410799026,-0.0682728439569473,0.0,0.0001271795044885,0.0,0.0,4.3309855461120605,0.0,0.0,0.0,0.2696364521980285,4.0,0.0,1.0
829620,293.3508605957031,297.1499938964844,293.1499938964844,0.004897688049823,-365.742431640625,297.51104736328125,0.5443212985992432,0.050000000745058,0.0458533093333244,295.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358154296875,0.5443212985992432,0.050000000745058,0.0482857413589954,293.404052734375,297.1499938964844,293.1499938964844,0.0099865635856986,-480.6153869628906,302.11041259765625,0.5443212985992432,0.050000000745058,0.0356636829674243,293.2131042480469,297.1499938964844,293.1499938964844,0.0741296783089637,-1909.17236328125,304.1505126953125,0.7495290040969849,0.1253966838121414,0.1198139712214469,293.446533203125,297.1499938964844,293.1499938964844,0.0020516717340797,-783.4445190429688,293.70953369140625,0.5443212985992432,0.050000000745058,0.2290467768907547,290.8978881835937,291.1499938964844,274.8733215332031,272.3883056640625,286.2832336425781,295.00146484375,291.1158142089844,1.0,0.1425662040710449,0.9465803503990172,0.9465803503990172,1.0,1.0,-0.574416995048523,0.2489607036113739,0.325456291437149,0.0829689130187034,0.0,0.0,0.0839843899011612,25.321428298950195,25.0,536.6694946289062,-3770.468017578125,35.50963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0452880859375,304.90557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0546875,18000.0,0.0,0.0,0.1081968545913696,0.0,0.0,0.0,0.0,1.0,0.0043540904298424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988999232649803,0.1286938339471817,-0.0297939125448465,0.0,0.0001098060529329,0.0,0.0,4.983112335205078,0.0,0.0,0.0,0.2724335789680481,4.0,0.0,1.0
829680,293.3508605957031,297.1499938964844,293.1499938964844,0.004897688049823,-365.742431640625,297.51104736328125,0.5443212985992432,0.050000000745058,0.0458533093333244,295.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358154296875,0.5443212985992432,0.050000000745058,0.0482857413589954,293.404052734375,297.1499938964844,293.1499938964844,0.0099865635856986,-480.6153869628906,302.11041259765625,0.5443212985992432,0.050000000745058,0.0356636829674243,293.2131042480469,297.1499938964844,293.1499938964844,0.0741296783089637,-1909.17236328125,304.1505126953125,0.7495290040969849,0.1253966838121414,0.1198139712214469,293.446533203125,297.1499938964844,293.1499938964844,0.0020516717340797,-783.4445190429688,293.70953369140625,0.5443212985992432,0.050000000745058,0.2290467768907547,290.8978881835937,291.1499938964844,274.8733215332031,272.3883056640625,286.2832336425781,295.00146484375,291.1158142089844,1.0,0.1425662040710449,0.9465803503990172,0.9465803503990172,1.0,1.0,-0.574416995048523,0.2489607036113739,0.325456291437149,0.0829689130187034,0.0,0.0,0.0839843899011612,25.321428298950195,25.0,536.6694946289062,-3770.468017578125,35.50963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0452880859375,304.90557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0546875,18000.0,0.0,0.0,0.1081968545913696,0.0,0.0,0.0,0.0,1.0,0.0043540904298424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988999232649803,0.1286938339471817,-0.0297939125448465,0.0,0.0001098060529329,0.0,0.0,4.983112335205078,0.0,0.0,0.0,0.2724335789680481,4.0,0.0,1.0
829740,293.349853515625,297.1499938964844,293.1499938964844,0.0047279521822929,-348.56854248046875,297.7018737792969,0.5444352626800537,0.050000000745058,0.0458524599671363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910217285156,0.5444352626800537,0.050000000745058,0.0482848510146141,293.4033203125,297.1499938964844,293.1499938964844,0.0095360046252608,-460.6354370117188,302.10546875,0.5444352626800537,0.050000000745058,0.0356630235910415,293.21026611328125,297.1499938964844,293.1499938964844,0.0704622715711593,-1832.842529296875,304.1561584472656,0.7478929758071899,0.1243818402290344,0.1189341694116592,293.44598388671875,297.1499938964844,293.1499938964844,0.0019143519457429,-719.2467041015625,294.0131225585937,0.5444352626800537,0.050000000745058,0.2290425300598144,291.40887451171875,291.1499938964844,274.8797607421875,272.3812866210937,286.2857666015625,295.0028686523437,291.4500732421875,1.0,0.1424246281385421,0.9509807229042052,0.9509807229042052,1.0,1.0,-0.5733532905578613,0.2485361695289611,0.3248171210289001,0.0829519778490066,0.0,0.0,0.006734783295542,25.29205322265625,25.0,406.9955749511719,-3415.9814453125,35.37547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46533203125,303.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.3203125,18000.0,0.0,0.0,0.0995605066418647,0.0,0.0,0.0,0.0,1.0,0.004309534560889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733387321233749,0.1026155352592468,-0.0292768031358718,0.0,0.0001010412597679,0.0,0.0,3.9353184700012207,0.0,0.0,0.0,0.2690697014331817,4.0,0.0,1.0
829800,293.349853515625,297.1499938964844,293.1499938964844,0.0047279521822929,-348.56854248046875,297.7018737792969,0.5444352626800537,0.050000000745058,0.0458524599671363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910217285156,0.5444352626800537,0.050000000745058,0.0482848510146141,293.4033203125,297.1499938964844,293.1499938964844,0.0095360046252608,-460.6354370117188,302.10546875,0.5444352626800537,0.050000000745058,0.0356630235910415,293.21026611328125,297.1499938964844,293.1499938964844,0.0704622715711593,-1832.842529296875,304.1561584472656,0.7478929758071899,0.1243818402290344,0.1189341694116592,293.44598388671875,297.1499938964844,293.1499938964844,0.0019143519457429,-719.2467041015625,294.0131225585937,0.5444352626800537,0.050000000745058,0.2290425300598144,291.40887451171875,291.1499938964844,274.8797607421875,272.3812866210937,286.2857666015625,295.0028686523437,291.4500732421875,1.0,0.1424246281385421,0.9509807229042052,0.9509807229042052,1.0,1.0,-0.5733532905578613,0.2485361695289611,0.3248171210289001,0.0829519778490066,0.0,0.0,0.006734783295542,25.29205322265625,25.0,406.9955749511719,-3415.9814453125,35.37547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46533203125,303.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.3203125,18000.0,0.0,0.0,0.0995605066418647,0.0,0.0,0.0,0.0,1.0,0.004309534560889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733387321233749,0.1026155352592468,-0.0292768031358718,0.0,0.0001010412597679,0.0,0.0,3.9353184700012207,0.0,0.0,0.0,0.2690697014331817,4.0,0.0,1.0
829860,293.34912109375,297.1499938964844,293.1499938964844,0.0047078421339392,-351.8759155273437,297.5283203125,0.5444626212120056,0.050000000745058,0.0458522588014602,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.5444626212120056,0.050000000745058,0.048284638673067,293.4042358398437,297.1499938964844,293.1499938964844,0.0096118710935115,-468.952880859375,301.98126220703125,0.5444626212120056,0.050000000745058,0.0356628708541393,293.2085876464844,297.1499938964844,293.1499938964844,0.0719106569886207,-1865.962890625,304.15106201171875,0.7457045316696167,0.1231928244233131,0.1178265064954757,293.4456787109375,297.1499938964844,293.1499938964844,0.0018104981863871,-689.3557739257812,293.7445373535156,0.5444626212120056,0.050000000745058,0.2290415316820144,291.1987609863281,291.1499938964844,274.8859558105469,272.3743591308594,286.29278564453125,295.00537109375,290.8334350585937,1.0,0.1422894895076751,0.9472472071647644,0.9472472071647644,1.0,1.0,-0.5720221400260925,0.2478630542755127,0.3241590559482574,0.0827365517616272,0.0,0.0,0.0,25.277660369873047,25.0,-1277.59033203125,-0.0,35.2298698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0287475585937,299.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.845703125,18000.0,0.0,0.0,0.0877775251865387,0.0,0.0,0.0,0.0,1.0,0.0122567890211939,0.0,-0.0,-0.0,0.0,0.0,0.0,4.893245204584673e-05,0.0678292885422706,-0.0677803605794906,0.0,8.908302697818726e-05,0.0,0.0,2.5282859802246094,0.0,0.0,0.0,0.2626071274280548,4.0,0.0,1.0
829920,293.34912109375,297.1499938964844,293.1499938964844,0.0047078421339392,-351.8759155273437,297.5283203125,0.5444626212120056,0.050000000745058,0.0458522588014602,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.5444626212120056,0.050000000745058,0.048284638673067,293.4042358398437,297.1499938964844,293.1499938964844,0.0096118710935115,-468.952880859375,301.98126220703125,0.5444626212120056,0.050000000745058,0.0356628708541393,293.2085876464844,297.1499938964844,293.1499938964844,0.0719106569886207,-1865.962890625,304.15106201171875,0.7457045316696167,0.1231928244233131,0.1178265064954757,293.4456787109375,297.1499938964844,293.1499938964844,0.0018104981863871,-689.3557739257812,293.7445373535156,0.5444626212120056,0.050000000745058,0.2290415316820144,291.1987609863281,291.1499938964844,274.8859558105469,272.3743591308594,286.29278564453125,295.00537109375,290.8334350585937,1.0,0.1422894895076751,0.9472472071647644,0.9472472071647644,1.0,1.0,-0.5720221400260925,0.2478630542755127,0.3241590559482574,0.0827365517616272,0.0,0.0,0.0,25.277660369873047,25.0,-1277.59033203125,-0.0,35.2298698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0287475585937,299.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.845703125,18000.0,0.0,0.0,0.0877775251865387,0.0,0.0,0.0,0.0,1.0,0.0122567890211939,0.0,-0.0,-0.0,0.0,0.0,0.0,4.893245204584673e-05,0.0678292885422706,-0.0677803605794906,0.0,8.908302697818726e-05,0.0,0.0,2.5282859802246094,0.0,0.0,0.0,0.2626071274280548,4.0,0.0,1.0
829980,293.34332275390625,297.1499938964844,293.1499938964844,0.0047800526954233,-359.9026184082031,297.2283020019531,0.5445190668106079,0.050000000745058,0.0458518452942371,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689147949219,0.5445190668106079,0.050000000745058,0.0482841990888118,293.4017944335937,297.1499938964844,293.1499938964844,0.0096845999360084,-475.1178588867188,301.8166809082031,0.5445190668106079,0.050000000745058,0.0356625467538833,293.2057189941406,297.1499938964844,293.1499938964844,0.0727463811635971,-1884.9488525390625,304.1507263183594,0.7438737750053406,0.1222866550087928,0.1168824732303619,293.4404296875,297.1499938964844,293.1499938964844,0.0018571167020127,-713.3096313476562,293.26812744140625,0.5445190668106079,0.050000000745058,0.2290394604206085,290.7190856933594,291.1499938964844,274.8916931152344,272.3675231933594,286.296630859375,295.0014038085937,291.0083923339844,1.0,0.1421625763177871,0.9435136318206788,0.9435136318206788,1.0,1.0,-0.570885181427002,0.2472675740718841,0.3236176371574402,0.0825500935316085,0.0,0.0,0.1269423961639404,25.25900077819824,25.0,677.4812622070312,-4179.84619140625,35.09966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8603210449219,306.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.90625,18000.0,0.0,0.0,0.0694760456681251,0.0,0.0,0.0,0.0,1.0,0.003028592094779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106980144977569,0.1270971298217773,-0.01639911159873,0.0,7.050935528241098e-05,0.0,0.0,4.920560836791992,0.0,0.0,0.0,0.2724893987178802,4.0,0.0,1.0
830040,293.34332275390625,297.1499938964844,293.1499938964844,0.0047800526954233,-359.9026184082031,297.2283020019531,0.5445190668106079,0.050000000745058,0.0458518452942371,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689147949219,0.5445190668106079,0.050000000745058,0.0482841990888118,293.4017944335937,297.1499938964844,293.1499938964844,0.0096845999360084,-475.1178588867188,301.8166809082031,0.5445190668106079,0.050000000745058,0.0356625467538833,293.2057189941406,297.1499938964844,293.1499938964844,0.0727463811635971,-1884.9488525390625,304.1507263183594,0.7438737750053406,0.1222866550087928,0.1168824732303619,293.4404296875,297.1499938964844,293.1499938964844,0.0018571167020127,-713.3096313476562,293.26812744140625,0.5445190668106079,0.050000000745058,0.2290394604206085,290.7190856933594,291.1499938964844,274.8916931152344,272.3675231933594,286.296630859375,295.0014038085937,291.0083923339844,1.0,0.1421625763177871,0.9435136318206788,0.9435136318206788,1.0,1.0,-0.570885181427002,0.2472675740718841,0.3236176371574402,0.0825500935316085,0.0,0.0,0.1269423961639404,25.25900077819824,25.0,677.4812622070312,-4179.84619140625,35.09966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8603210449219,306.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.90625,18000.0,0.0,0.0,0.0694760456681251,0.0,0.0,0.0,0.0,1.0,0.003028592094779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106980144977569,0.1270971298217773,-0.01639911159873,0.0,7.050935528241098e-05,0.0,0.0,4.920560836791992,0.0,0.0,0.0,0.2724893987178802,4.0,0.0,1.0
830100,293.3432006835937,297.1499938964844,293.1499938964844,0.0046417256817221,-343.9560852050781,297.4696960449219,0.5445559024810791,0.050000000745058,0.045851569622755,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.5445559024810791,0.050000000745058,0.0482839122414588,293.401611328125,297.1499938964844,293.1499938964844,0.009289258159697,-455.1813049316406,301.8669128417969,0.5445559024810791,0.050000000745058,0.0356623344123363,293.2044982910156,297.1499938964844,293.1499938964844,0.0690936148166656,-1808.2344970703125,304.1571655273437,0.7430983781814575,0.1218243762850761,0.1164759919047355,293.4405822753906,297.1499938964844,293.1499938964844,0.001773208961822,-668.5342407226562,293.64874267578125,0.5445559024810791,0.050000000745058,0.2290380895137787,291.2508239746094,291.1499938964844,274.8943786621094,272.3641357421875,286.3000183105469,295.00177001953125,291.44549560546875,1.0,0.1421032845973968,0.9416468143463136,0.9416468143463136,1.0,1.0,-0.5703948140144348,0.2470020055770874,0.3233928382396698,0.0824722275137901,0.0,0.0,0.0661514475941658,25.24858283996582,25.0,794.4645385742188,-3944.873046875,35.04130172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6810913085937,306.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.80859375,18000.0,0.0,0.0,0.0660169869661331,0.0,0.0,0.0,0.0,1.0,0.0026977267116308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976551547646522,0.1109424233436584,-0.0132872657850384,0.0,6.699885125271976e-05,0.0,0.0,4.293474197387695,0.0,0.0,0.0,0.2708225548267364,4.0,0.0,1.0
830160,293.3442077636719,297.1499938964844,293.1499938964844,0.0045471168123185,-334.3501281738281,297.58990478515625,0.5445668697357178,0.050000000745058,0.0458514913916587,295.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168151855469,0.5445668697357178,0.050000000745058,0.048283826559782,293.402587890625,297.1499938964844,293.1499938964844,0.0090549690648913,-444.0568542480469,301.8754577636719,0.5445668697357178,0.050000000745058,0.0356622710824012,293.20379638671875,297.1499938964844,293.1499938964844,0.0670153424143791,-1765.67919921875,304.1596069335937,0.742142379283905,0.1212677508592605,0.1159935295581817,293.4418029785156,297.1499938964844,293.1499938964844,0.0016974101308733,-633.9527587890625,293.8407287597656,0.5445668697357178,0.050000000745058,0.2290376871824264,291.5504150390625,291.1499938964844,274.8968505859375,272.3608093261719,286.3033142089844,295.0039978027344,291.62908935546875,1.0,0.1420449465513229,0.941814124584198,0.941814124584198,1.0,1.0,-0.5698151588439941,0.246734008193016,0.3230811357498169,0.0824108272790908,0.0,0.0,0.0081201447173953,25.24259185791016,25.0,578.095947265625,-3585.700439453125,34.97850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4967956542969,304.9747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.396484375,18000.0,0.0,0.0,0.0629867166280746,0.0,0.0,0.0,0.0,1.0,0.0035222589503973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077292762696743,0.0986496657133102,-0.0213569086045026,0.0,6.392350769601762e-05,0.0,0.0,3.788599967956543,0.0,0.0,0.0,0.2688648700714111,4.0,0.0,1.0
830220,293.345703125,297.1499938964844,293.1499938964844,0.0044998163357377,-334.2960510253906,297.4678649902344,0.5445336103439331,0.050000000745058,0.0458517409861087,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949035644531,0.5445336103439331,0.050000000745058,0.0482840910553932,293.40533447265625,297.1499938964844,293.1499938964844,0.0090496139600873,-448.1266784667969,301.7639465332031,0.5445336103439331,0.050000000745058,0.0356624647974967,293.2032165527344,297.1499938964844,293.1499938964844,0.067694567143917,-1782.5057373046875,304.1546936035156,0.7398029565811157,0.120026595890522,0.1148457825183868,293.4436950683594,297.1499938964844,293.1499938964844,0.00157778756693,-594.8909912109375,293.65496826171875,0.5445336103439331,0.050000000745058,0.2290389537811279,291.45050048828125,291.1499938964844,274.9012451171875,272.35418701171875,286.30877685546875,295.0085754394531,291.1085205078125,1.0,0.1419282257556915,0.9421486854553224,0.9421486854553224,1.0,1.0,-0.5684401392936707,0.246113121509552,0.3223270177841186,0.082247070968151,0.0,0.0,0.0,25.239824295043945,25.0,-1215.0419921875,-0.0,34.84093475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40789794921875,300.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.09375,18000.0,0.0,0.0,0.0549306124448776,0.0,0.0,0.0,0.0,1.0,0.0114474510774016,0.0,-0.0,-0.0,0.0,0.0,0.0,7.015321898506954e-05,0.0659466311335563,-0.0658764839172363,0.0,5.574758688453585e-05,0.0,0.0,2.4586849212646484,0.0,0.0,0.0,0.2624836564064026,4.0,0.0,1.0
830280,293.345703125,297.1499938964844,293.1499938964844,0.0044998163357377,-334.2960510253906,297.4678649902344,0.5445336103439331,0.050000000745058,0.0458517409861087,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949035644531,0.5445336103439331,0.050000000745058,0.0482840910553932,293.40533447265625,297.1499938964844,293.1499938964844,0.0090496139600873,-448.1266784667969,301.7639465332031,0.5445336103439331,0.050000000745058,0.0356624647974967,293.2032165527344,297.1499938964844,293.1499938964844,0.067694567143917,-1782.5057373046875,304.1546936035156,0.7398029565811157,0.120026595890522,0.1148457825183868,293.4436950683594,297.1499938964844,293.1499938964844,0.00157778756693,-594.8909912109375,293.65496826171875,0.5445336103439331,0.050000000745058,0.2290389537811279,291.45050048828125,291.1499938964844,274.9012451171875,272.35418701171875,286.30877685546875,295.0085754394531,291.1085205078125,1.0,0.1419282257556915,0.9421486854553224,0.9421486854553224,1.0,1.0,-0.5684401392936707,0.246113121509552,0.3223270177841186,0.082247070968151,0.0,0.0,0.0,25.239824295043945,25.0,-1215.0419921875,-0.0,34.84093475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40789794921875,300.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.09375,18000.0,0.0,0.0,0.0549306124448776,0.0,0.0,0.0,0.0,1.0,0.0114474510774016,0.0,-0.0,-0.0,0.0,0.0,0.0,7.015321898506954e-05,0.0659466311335563,-0.0658764839172363,0.0,5.574758688453585e-05,0.0,0.0,2.4586849212646484,0.0,0.0,0.0,0.2624836564064026,4.0,0.0,1.0
830340,293.3396911621094,297.1499938964844,293.1499938964844,0.0046630073338747,-355.100341796875,296.9101257324219,0.5445448160171509,0.050000000745058,0.0458516627550125,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820251464844,0.5445448160171509,0.050000000745058,0.0482840090990066,293.40338134765625,297.1499938964844,293.1499938964844,0.0094213988631963,-471.8805847167969,301.4958801269531,0.5445448160171509,0.050000000745058,0.035662405192852,293.20098876953125,297.1499938964844,293.1499938964844,0.0717841759324073,-1870.4405517578125,304.1476135253906,0.737857460975647,0.1191262379288673,0.1138722822070121,293.438232421875,297.1499938964844,293.1499938964844,0.0016435272991657,-637.052978515625,292.772705078125,0.5445448160171509,0.050000000745058,0.2290385514497757,290.4935302734375,291.1499938964844,274.9046630859375,272.3477478027344,286.3089294433594,295.0047302246094,290.75701904296875,1.0,0.1418152451515197,0.9424833059310912,0.9424833059310912,1.0,1.0,-0.5672709941864014,0.245579332113266,0.3216916620731354,0.0821239277720451,0.0,0.0,0.1388930380344391,25.22986221313477,25.0,433.49603271484375,-4064.79833984375,34.716922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.808349609375,305.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.01171875,18000.0,0.0,0.0,0.0405922532081604,0.0,0.0,0.0,0.0,1.0,0.0039866655133664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049139574170112,0.1309716552495956,-0.026057694107294,0.0,4.119597724638879e-05,0.0,0.0,5.045105934143066,0.0,0.0,0.0,0.2723724544048309,4.0,0.0,1.0
830400,293.3396911621094,297.1499938964844,293.1499938964844,0.0046630073338747,-355.100341796875,296.9101257324219,0.5445448160171509,0.050000000745058,0.0458516627550125,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820251464844,0.5445448160171509,0.050000000745058,0.0482840090990066,293.40338134765625,297.1499938964844,293.1499938964844,0.0094213988631963,-471.8805847167969,301.4958801269531,0.5445448160171509,0.050000000745058,0.035662405192852,293.20098876953125,297.1499938964844,293.1499938964844,0.0717841759324073,-1870.4405517578125,304.1476135253906,0.737857460975647,0.1191262379288673,0.1138722822070121,293.438232421875,297.1499938964844,293.1499938964844,0.0016435272991657,-637.052978515625,292.772705078125,0.5445448160171509,0.050000000745058,0.2290385514497757,290.4935302734375,291.1499938964844,274.9046630859375,272.3477478027344,286.3089294433594,295.0047302246094,290.75701904296875,1.0,0.1418152451515197,0.9424833059310912,0.9424833059310912,1.0,1.0,-0.5672709941864014,0.245579332113266,0.3216916620731354,0.0821239277720451,0.0,0.0,0.1388930380344391,25.22986221313477,25.0,433.49603271484375,-4064.79833984375,34.716922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.808349609375,305.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.01171875,18000.0,0.0,0.0,0.0405922532081604,0.0,0.0,0.0,0.0,1.0,0.0039866655133664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049139574170112,0.1309716552495956,-0.026057694107294,0.0,4.119597724638879e-05,0.0,0.0,5.045105934143066,0.0,0.0,0.0,0.2723724544048309,4.0,0.0,1.0
830460,293.339599609375,297.1499938964844,293.1499938964844,0.0044181337580084,-326.4996337890625,297.35919189453125,0.5446004271507263,0.050000000745058,0.0458512492477893,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.415771484375,0.5446004271507263,0.050000000745058,0.048283576965332,293.40338134765625,297.1499938964844,293.1499938964844,0.0087378732860088,-435.6627197265625,301.5992126464844,0.5446004271507263,0.050000000745058,0.0356620848178863,293.19879150390625,297.1499938964844,293.1499938964844,0.0651614964008331,-1732.4027099609375,304.15899658203125,0.7364190816879272,0.1182837039232254,0.1131292805075645,293.438720703125,297.1499938964844,293.1499938964844,0.0014967111637815,-560.5933227539062,293.47955322265625,0.5446004271507263,0.050000000745058,0.2290364950895309,291.46014404296875,291.1499938964844,274.9070129394531,272.3414611816406,286.31170654296875,295.0053100585937,291.57135009765625,1.0,0.1417117267847061,0.94282066822052,0.94282066822052,1.0,1.0,-0.5663754940032959,0.2451601177453994,0.3212153911590576,0.0820574983954429,0.0,0.0,0.0259291846305131,25.21329498291016,25.0,634.270263671875,-3607.994384765625,34.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9875793457031,305.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.44140625,18000.0,0.0,0.0,0.0397989526391029,0.0,0.0,0.0,0.0,1.0,0.0032958649098873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834262669086456,0.1024975776672363,-0.0190713107585906,0.0,4.039087798446417e-05,0.0,0.0,3.947178363800049,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
830520,293.339599609375,297.1499938964844,293.1499938964844,0.0044181337580084,-326.4996337890625,297.35919189453125,0.5446004271507263,0.050000000745058,0.0458512492477893,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.415771484375,0.5446004271507263,0.050000000745058,0.048283576965332,293.40338134765625,297.1499938964844,293.1499938964844,0.0087378732860088,-435.6627197265625,301.5992126464844,0.5446004271507263,0.050000000745058,0.0356620848178863,293.19879150390625,297.1499938964844,293.1499938964844,0.0651614964008331,-1732.4027099609375,304.15899658203125,0.7364190816879272,0.1182837039232254,0.1131292805075645,293.438720703125,297.1499938964844,293.1499938964844,0.0014967111637815,-560.5933227539062,293.47955322265625,0.5446004271507263,0.050000000745058,0.2290364950895309,291.46014404296875,291.1499938964844,274.9070129394531,272.3414611816406,286.31170654296875,295.0053100585937,291.57135009765625,1.0,0.1417117267847061,0.94282066822052,0.94282066822052,1.0,1.0,-0.5663754940032959,0.2451601177453994,0.3212153911590576,0.0820574983954429,0.0,0.0,0.0259291846305131,25.21329498291016,25.0,634.270263671875,-3607.994384765625,34.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9875793457031,305.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.44140625,18000.0,0.0,0.0,0.0397989526391029,0.0,0.0,0.0,0.0,1.0,0.0032958649098873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834262669086456,0.1024975776672363,-0.0190713107585906,0.0,4.039087798446417e-05,0.0,0.0,3.947178363800049,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
830580,293.3415832519531,297.1499938964844,293.1499938964844,0.0043329894542694,-320.6582336425781,297.3468322753906,0.5445714592933655,0.050000000745058,0.0458514690399169,295.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58074951171875,0.5445714592933655,0.050000000745058,0.0482838079333305,293.4062805175781,297.1499938964844,293.1499938964844,0.0085907289758324,-431.0642395019531,301.5275573730469,0.5445714592933655,0.050000000745058,0.03566225618124,293.1982116699219,297.1499938964844,293.1499938964844,0.064296193420887,-1716.7564697265625,304.1571044921875,0.734345018863678,0.1171667203307151,0.1121172979474067,293.44110107421875,297.1499938964844,293.1499938964844,0.0013769592624157,-515.77734375,293.4652099609375,0.5445714592933655,0.050000000745058,0.2290375828742981,291.5658874511719,291.1499938964844,274.9080505371094,272.3353881835937,286.3157043457031,295.0097351074219,291.3736877441406,1.0,0.1416092216968536,0.9431580305099488,0.9431580305099488,1.0,1.0,-0.5651631355285645,0.244609996676445,0.3205531239509582,0.0819216594099998,0.0,0.0,0.0,25.21091651916504,25.0,-818.5903930664062,-0.0,34.49314498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4508972167969,299.9772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18136.802734375,18000.0,0.0,0.0,0.0391180217266082,0.0,0.0,0.0,0.0,1.0,0.0105419997125864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004346938512753,0.0637392923235893,-0.0633045956492424,0.0,3.969981844420545e-05,0.0,0.0,2.3826744556427,0.0,0.0,0.0,0.2625872492790222,4.0,0.0,1.0
830640,293.3415832519531,297.1499938964844,293.1499938964844,0.0043329894542694,-320.6582336425781,297.3468322753906,0.5445714592933655,0.050000000745058,0.0458514690399169,295.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58074951171875,0.5445714592933655,0.050000000745058,0.0482838079333305,293.4062805175781,297.1499938964844,293.1499938964844,0.0085907289758324,-431.0642395019531,301.5275573730469,0.5445714592933655,0.050000000745058,0.03566225618124,293.1982116699219,297.1499938964844,293.1499938964844,0.064296193420887,-1716.7564697265625,304.1571044921875,0.734345018863678,0.1171667203307151,0.1121172979474067,293.44110107421875,297.1499938964844,293.1499938964844,0.0013769592624157,-515.77734375,293.4652099609375,0.5445714592933655,0.050000000745058,0.2290375828742981,291.5658874511719,291.1499938964844,274.9080505371094,272.3353881835937,286.3157043457031,295.0097351074219,291.3736877441406,1.0,0.1416092216968536,0.9431580305099488,0.9431580305099488,1.0,1.0,-0.5651631355285645,0.244609996676445,0.3205531239509582,0.0819216594099998,0.0,0.0,0.0,25.21091651916504,25.0,-818.5903930664062,-0.0,34.49314498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4508972167969,299.9772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18136.802734375,18000.0,0.0,0.0,0.0391180217266082,0.0,0.0,0.0,0.0,1.0,0.0105419997125864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004346938512753,0.0637392923235893,-0.0633045956492424,0.0,3.969981844420545e-05,0.0,0.0,2.3826744556427,0.0,0.0,0.0,0.2625872492790222,4.0,0.0,1.0
830700,293.3400573730469,297.1499938964844,293.1499938964844,0.0044254753738641,-336.3858947753906,296.9641418457031,0.5445526838302612,0.050000000745058,0.0458516106009483,295.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.5445526838302612,0.050000000745058,0.0482839569449424,293.4065856933594,297.1499938964844,293.1499938964844,0.0089365933090448,-454.4429931640625,301.3446044921875,0.5445526838302612,0.050000000745058,0.0356623642146587,293.1976928710937,297.1499938964844,293.1499938964844,0.0687167942523956,-1810.4588623046875,304.1477355957031,0.7332692742347717,0.1166536137461662,0.1115957200527191,293.4397888183594,297.1499938964844,293.1499938964844,0.0013439900940284,-517.8353881835938,292.86334228515625,0.5445526838302612,0.050000000745058,0.2290382981300354,290.9134826660156,291.1499938964844,274.9080505371094,272.3323974609375,286.3161315917969,295.0099182128906,290.4974060058594,1.0,0.1415579169988632,0.9433267116546632,0.9433267116546632,1.0,1.0,-0.5645384788513184,0.2443281263113021,0.3202103674411773,0.0818478986620903,0.0,0.0,0.0318385101854801,25.21040153503418,25.0,-1473.167236328125,-2105.658935546875,34.431922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5761108398437,299.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.146484375,18000.0,0.0,0.0,0.0351912267506122,0.0,0.0,0.0,0.0,1.0,0.0113059002906084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0229367259889841,0.0881110206246376,-0.0651742964982986,0.0,3.571462002582848e-05,0.0,0.0,3.26297664642334,0.0,0.0,0.0,0.2664059996604919,4.0,0.0,1.0
830760,293.3362731933594,297.1499938964844,293.1499938964844,0.0045165191404521,-346.7381286621094,296.6665344238281,0.5445624589920044,0.050000000745058,0.0458515398204326,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4464416503906,0.5445624589920044,0.050000000745058,0.0482838824391365,293.40509033203125,297.1499938964844,293.1499938964844,0.0090908203274011,-464.4935607910156,301.1949157714844,0.5445624589920044,0.050000000745058,0.0356623083353042,293.1964416503906,297.1499938964844,293.1499938964844,0.070384956896305,-1846.2591552734373,304.1453552246094,0.7324410080909729,0.1162963062524795,0.1111825183033943,293.4363098144531,297.1499938964844,293.1499938964844,0.0014046430587768,-547.4448852539062,292.390625,0.5445624589920044,0.050000000745058,0.2290379405021667,290.4100036621094,291.1499938964844,274.9076538085937,272.3294677734375,286.3146667480469,295.0069580078125,290.534912109375,1.0,0.1415083706378936,0.9434961676597596,0.9434961676597596,1.0,1.0,-0.5640419125556946,0.2441003769636154,0.3199415206909179,0.0817994698882103,0.0,0.0,0.1371551156044006,25.20523262023925,25.0,99.30950164794922,-3750.22802734375,34.37873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62744140625,303.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.693359375,18000.0,0.0,0.0,0.0316421650350093,0.0,0.0,0.0,0.0,1.0,0.0049280715174973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954150930047035,0.1300032883882522,-0.0345881953835487,0.0,3.211277726222761e-05,0.0,0.0,4.979341983795166,0.0,0.0,0.0,0.2717165648937225,4.0,0.0,1.0
830820,293.3346252441406,297.1499938964844,293.1499938964844,0.0043079815804958,-320.76422119140625,297.0889587402344,0.5446264147758484,0.050000000745058,0.0458510667085647,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434997558594,0.5446264147758484,0.050000000745058,0.0482833832502365,293.4040832519531,297.1499938964844,293.1499938964844,0.0084727657958865,-429.7431945800781,301.3014221191406,0.5446264147758484,0.050000000745058,0.0356619395315647,293.1939392089844,297.1499938964844,293.1499938964844,0.0640290826559066,-1713.812744140625,304.1571960449219,0.7312648892402649,0.1156309992074966,0.1105718836188316,293.4352722167969,297.1499938964844,293.1499938964844,0.0013005980290472,-489.9791564941406,293.0516967773437,0.5446264147758484,0.050000000745058,0.2290355712175369,291.2933959960937,291.1499938964844,274.9056091308594,272.32379150390625,286.3141174316406,295.00518798828125,291.4330749511719,1.0,0.1414168626070022,0.9438350796699524,0.9438350796699524,1.0,1.0,-0.563304603099823,0.2437527775764465,0.3195518553256988,0.0817537531256675,0.0,0.0,0.0598815903067588,25.188119888305664,25.0,641.4081420898438,-3604.013427734375,34.29083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748779296875,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.353515625,18000.0,0.0,0.0,0.0362369231879711,0.0,0.0,0.0,0.0,1.0,0.002738878596574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939640328288078,0.1076243445277214,-0.0136603126302361,0.0,3.677586937556043e-05,0.0,0.0,4.160145282745361,0.0,0.0,0.0,0.2704161405563354,4.0,0.0,1.0
830880,293.3346252441406,297.1499938964844,293.1499938964844,0.0043079815804958,-320.76422119140625,297.0889587402344,0.5446264147758484,0.050000000745058,0.0458510667085647,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434997558594,0.5446264147758484,0.050000000745058,0.0482833832502365,293.4040832519531,297.1499938964844,293.1499938964844,0.0084727657958865,-429.7431945800781,301.3014221191406,0.5446264147758484,0.050000000745058,0.0356619395315647,293.1939392089844,297.1499938964844,293.1499938964844,0.0640290826559066,-1713.812744140625,304.1571960449219,0.7312648892402649,0.1156309992074966,0.1105718836188316,293.4352722167969,297.1499938964844,293.1499938964844,0.0013005980290472,-489.9791564941406,293.0516967773437,0.5446264147758484,0.050000000745058,0.2290355712175369,291.2933959960937,291.1499938964844,274.9056091308594,272.32379150390625,286.3141174316406,295.00518798828125,291.4330749511719,1.0,0.1414168626070022,0.9438350796699524,0.9438350796699524,1.0,1.0,-0.563304603099823,0.2437527775764465,0.3195518553256988,0.0817537531256675,0.0,0.0,0.0598815903067588,25.188119888305664,25.0,641.4081420898438,-3604.013427734375,34.29083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748779296875,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.353515625,18000.0,0.0,0.0,0.0362369231879711,0.0,0.0,0.0,0.0,1.0,0.002738878596574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939640328288078,0.1076243445277214,-0.0136603126302361,0.0,3.677586937556043e-05,0.0,0.0,4.160145282745361,0.0,0.0,0.0,0.2704161405563354,4.0,0.0,1.0
