time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830940,293.3363342285156,297.1499938964844,293.1499938964844,0.0042016929946839,-311.0448303222656,297.1620483398437,0.5446146130561829,0.050000000745058,0.0458511561155319,295.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423889160156,0.5446146130561829,0.050000000745058,0.0482834763824939,293.4065856933594,297.1499938964844,293.1499938964844,0.0082359109073877,-418.8396606445313,301.2657470703125,0.5446146130561829,0.050000000745058,0.0356620103120803,293.193115234375,297.1499938964844,293.1499938964844,0.0620526149868965,-1674.892333984375,304.1579284667969,0.7295407652854919,0.1146859228610992,0.1097339019179344,293.4374694824219,297.1499938964844,293.1499938964844,0.0011912322370335,-445.5035400390625,293.1695861816406,0.5446146130561829,0.050000000745058,0.2290360331535339,291.5477294921875,291.1499938964844,274.9017944335937,272.318359375,286.3153686523437,295.0086364746094,291.5509033203125,1.0,0.1413276642560959,0.9441739916801452,0.9441739916801452,1.0,1.0,-0.562299907207489,0.2432962357997894,0.3190036416053772,0.081646017730236,0.0,0.0,0.0,25.18378639221192,25.0,168.44281005859375,-2346.520751953125,34.189430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,301.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.255859375,18000.0,0.0,0.0,0.0422598086297512,0.0,0.0,0.0,0.0,1.0,0.0063445032574236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.03230731934309,0.0764206498861312,-0.0441133342683315,0.0,4.2888332245638594e-05,0.0,0.0,2.902681350708008,0.0,0.0,0.0,0.2647635042667389,4.0,0.0,1.0
831000,293.3363342285156,297.1499938964844,293.1499938964844,0.0042016929946839,-311.0448303222656,297.1620483398437,0.5446146130561829,0.050000000745058,0.0458511561155319,295.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423889160156,0.5446146130561829,0.050000000745058,0.0482834763824939,293.4065856933594,297.1499938964844,293.1499938964844,0.0082359109073877,-418.8396606445313,301.2657470703125,0.5446146130561829,0.050000000745058,0.0356620103120803,293.193115234375,297.1499938964844,293.1499938964844,0.0620526149868965,-1674.892333984375,304.1579284667969,0.7295407652854919,0.1146859228610992,0.1097339019179344,293.4374694824219,297.1499938964844,293.1499938964844,0.0011912322370335,-445.5035400390625,293.1695861816406,0.5446146130561829,0.050000000745058,0.2290360331535339,291.5477294921875,291.1499938964844,274.9017944335937,272.318359375,286.3153686523437,295.0086364746094,291.5509033203125,1.0,0.1413276642560959,0.9441739916801452,0.9441739916801452,1.0,1.0,-0.562299907207489,0.2432962357997894,0.3190036416053772,0.081646017730236,0.0,0.0,0.0,25.18378639221192,25.0,168.44281005859375,-2346.520751953125,34.189430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,301.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.255859375,18000.0,0.0,0.0,0.0422598086297512,0.0,0.0,0.0,0.0,1.0,0.0063445032574236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.03230731934309,0.0764206498861312,-0.0441133342683315,0.0,4.2888332245638594e-05,0.0,0.0,2.902681350708008,0.0,0.0,0.0,0.2647635042667389,4.0,0.0,1.0
831060,293.3341979980469,297.1499938964844,293.1499938964844,0.0042918217368423,-329.1687316894531,296.6390686035156,0.5445830225944519,0.050000000745058,0.045851394534111,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.5445830225944519,0.050000000745058,0.0482837297022342,293.40753173828125,297.1499938964844,293.1499938964844,0.0085993977263569,-446.7586975097656,300.9793395996094,0.5445830225944519,0.050000000745058,0.0356621965765953,293.1921691894531,297.1499938964844,293.1499938964844,0.0674956887960434,-1790.3359375,304.1456298828125,0.7276464700698853,0.1137821078300476,0.1088281348347663,293.435791015625,297.1499938964844,293.1499938964844,0.0011055124923586,-428.90228271484375,292.3454895019531,0.5445830225944519,0.050000000745058,0.2290372252464294,290.71502685546875,291.1499938964844,274.8960266113281,272.31317138671875,286.3129577636719,295.00885009765625,290.3276672363281,1.0,0.1412383317947387,0.9456080794334412,0.9456080794334412,1.0,1.0,-0.5612151026725769,0.2428289204835891,0.3183861672878265,0.0815318599343299,0.0,0.0,0.0,25.18262481689453,25.0,-1516.1131591796875,-0.0,34.08354187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,-1.3969838619232178e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.4208942181909865e-19,-1.0576019051421773e-18,3.155124574736846e-19,0.0,0.0,0.0,0.0,3.028577875854037e-30,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831120,293.3341979980469,297.1499938964844,293.1499938964844,0.0042918217368423,-329.1687316894531,296.6390686035156,0.5445830225944519,0.050000000745058,0.045851394534111,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.5445830225944519,0.050000000745058,0.0482837297022342,293.40753173828125,297.1499938964844,293.1499938964844,0.0085993977263569,-446.7586975097656,300.9793395996094,0.5445830225944519,0.050000000745058,0.0356621965765953,293.1921691894531,297.1499938964844,293.1499938964844,0.0674956887960434,-1790.3359375,304.1456298828125,0.7276464700698853,0.1137821078300476,0.1088281348347663,293.435791015625,297.1499938964844,293.1499938964844,0.0011055124923586,-428.90228271484375,292.3454895019531,0.5445830225944519,0.050000000745058,0.2290372252464294,290.71502685546875,291.1499938964844,274.8960266113281,272.31317138671875,286.3129577636719,295.00885009765625,290.3276672363281,1.0,0.1412383317947387,0.9456080794334412,0.9456080794334412,1.0,1.0,-0.5612151026725769,0.2428289204835891,0.3183861672878265,0.0815318599343299,0.0,0.0,0.0,25.18262481689453,25.0,-1516.1131591796875,-0.0,34.08354187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,-1.3969838619232178e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.4208942181909865e-19,-1.0576019051421773e-18,3.155124574736846e-19,0.0,0.0,0.0,0.0,3.028577875854037e-30,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831180,293.323486328125,297.1499938964844,293.1499938964844,0.004463568329811,-354.4546813964844,295.9681091308594,0.5446643233299255,0.050000000745058,0.0458507947623729,294.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.640625,0.5446643233299255,0.050000000745058,0.0482830926775932,293.4017028808594,297.1499938964844,293.1499938964844,0.0090424846857786,-478.4872741699219,300.629638671875,0.5446643233299255,0.050000000745058,0.0356617271900177,293.1884155273437,297.1499938964844,293.1499938964844,0.0735485330224037,-1920.078369140625,304.1373291015625,0.7267863750457764,0.1134689226746559,0.1083715111017227,293.4257507324219,297.1499938964844,293.1499938964844,0.0011284094071015,-454.5005493164063,291.271728515625,0.5446643233299255,0.050000000745058,0.2290342003107071,289.5841064453125,291.1499938964844,274.8881530761719,272.3082275390625,286.3040466308594,294.99920654296875,289.38507080078125,1.0,0.1411577314138412,0.9470421671867372,0.9470421671867372,1.0,1.0,-0.5606613159179688,0.2425873875617981,0.3180738985538482,0.0815204456448555,0.0,0.0,0.0,25.1632137298584,25.0,-1309.678466796875,-0.0,34.011627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.744010836021415e-21,8.772659139669733e-21,-3.028648303648319e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831240,293.323486328125,297.1499938964844,293.1499938964844,0.004463568329811,-354.4546813964844,295.9681091308594,0.5446643233299255,0.050000000745058,0.0458507947623729,294.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.640625,0.5446643233299255,0.050000000745058,0.0482830926775932,293.4017028808594,297.1499938964844,293.1499938964844,0.0090424846857786,-478.4872741699219,300.629638671875,0.5446643233299255,0.050000000745058,0.0356617271900177,293.1884155273437,297.1499938964844,293.1499938964844,0.0735485330224037,-1920.078369140625,304.1373291015625,0.7267863750457764,0.1134689226746559,0.1083715111017227,293.4257507324219,297.1499938964844,293.1499938964844,0.0011284094071015,-454.5005493164063,291.271728515625,0.5446643233299255,0.050000000745058,0.2290342003107071,289.5841064453125,291.1499938964844,274.8881530761719,272.3082275390625,286.3040466308594,294.99920654296875,289.38507080078125,1.0,0.1411577314138412,0.9470421671867372,0.9470421671867372,1.0,1.0,-0.5606613159179688,0.2425873875617981,0.3180738985538482,0.0815204456448555,0.0,0.0,0.0,25.1632137298584,25.0,-1309.678466796875,-0.0,34.011627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.744010836021415e-21,8.772659139669733e-21,-3.028648303648319e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831300,293.317138671875,297.1499938964844,293.1499938964844,0.0045148716308176,-362.8441467285156,295.73980712890625,0.5447512865066528,0.050000000745058,0.045850146561861,294.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518920898437,0.5447512865066528,0.050000000745058,0.0482824109494686,293.3974304199219,297.1499938964844,293.1499938964844,0.0091791246086359,-489.0669555664063,300.50079345703125,0.5447512865066528,0.050000000745058,0.0356612242758274,293.18572998046875,297.1499938964844,293.1499938964844,0.0757756605744361,-1968.105224609375,304.1355895996094,0.7268423438072205,0.1135110780596733,0.1083552986383438,293.4197082519531,297.1499938964844,293.1499938964844,0.0011223461478948,-457.89556884765625,290.8995666503906,0.5447512865066528,0.050000000745058,0.2290309816598892,289.204345703125,291.1499938964844,274.8833312988281,272.3058776855469,286.2986755371094,294.9930725097656,289.0278625488281,1.0,0.1411240398883819,0.947759211063385,0.947759211063385,1.0,1.0,-0.5606356859207153,0.2425726354122162,0.3180630803108215,0.0815643891692161,0.0,0.0,0.0,25.146316528320312,25.0,-1166.621337890625,-0.0,33.99304962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8948004812074105e-21,7.476039797002224e-21,-2.5812397196915974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831360,293.3105163574219,297.1499938964844,293.1499938964844,0.0045596151612699,-370.3727416992188,295.5347900390625,0.5448541045188904,0.050000000745058,0.0458493828773498,294.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.5448541045188904,0.050000000745058,0.0482816100120544,293.39276123046875,297.1499938964844,293.1499938964844,0.0092969285324215,-498.4710083007813,300.3818359375,0.5448541045188904,0.050000000745058,0.0356606319546699,293.1827697753906,297.1499938964844,293.1499938964844,0.0778689160943031,-2013.2882080078125,304.1343994140625,0.7271134853363037,0.1136389300227165,0.1084351390600204,293.4134216308594,297.1499938964844,293.1499938964844,0.0011140063870698,-459.7277221679688,290.562255859375,0.5448541045188904,0.050000000745058,0.2290271669626236,288.8634948730469,291.1499938964844,274.8779602050781,272.3035888671875,286.29345703125,294.9867248535156,288.70330810546875,1.0,0.1410953253507614,0.9473816752433776,0.9473816752433776,1.0,1.0,-0.5607243180274963,0.2425886690616607,0.3181356489658355,0.0816123411059379,0.0,0.0,0.0,25.127201080322266,25.0,-1034.2071533203125,-0.0,33.98335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894795634446009e-21,7.476042220382925e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831420,293.2971496582031,297.1499938964844,293.1499938964844,0.0046345302835106,-383.3323669433594,295.1805725097656,0.5450782775878906,0.050000000745058,0.0458477213978767,294.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.5450782775878906,0.050000000745058,0.0482798591256141,293.38299560546875,297.1499938964844,293.1499938964844,0.0094851413741707,-514.2725219726562,300.1671447753906,0.5450782775878906,0.050000000745058,0.0356593392789363,293.1765441894531,297.1499938964844,293.1499938964844,0.081681378185749,-2095.603515625,304.13330078125,0.7280725836753845,0.1140685379505157,0.1087875813245773,293.400634765625,297.1499938964844,293.1499938964844,0.0010942318476736,-460.4328002929688,289.9711303710937,0.5450782775878906,0.050000000745058,0.2290188521146774,288.27520751953125,291.1499938964844,274.86529541015625,272.2992248535156,286.2825012207031,294.9739074707031,288.1449584960937,1.0,0.1410528272390365,0.9466266632080078,0.9466266632080078,1.0,1.0,-0.5611315965652466,0.2427174896001815,0.3184141218662262,0.0817465931177139,0.0,0.0,0.0,25.087120056152344,25.0,-804.5383911132812,-0.0,33.98433303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831480,293.2971496582031,297.1499938964844,293.1499938964844,0.0046345302835106,-383.3323669433594,295.1805725097656,0.5450782775878906,0.050000000745058,0.0458477213978767,294.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.5450782775878906,0.050000000745058,0.0482798591256141,293.38299560546875,297.1499938964844,293.1499938964844,0.0094851413741707,-514.2725219726562,300.1671447753906,0.5450782775878906,0.050000000745058,0.0356593392789363,293.1765441894531,297.1499938964844,293.1499938964844,0.081681378185749,-2095.603515625,304.13330078125,0.7280725836753845,0.1140685379505157,0.1087875813245773,293.400634765625,297.1499938964844,293.1499938964844,0.0010942318476736,-460.4328002929688,289.9711303710937,0.5450782775878906,0.050000000745058,0.2290188521146774,288.27520751953125,291.1499938964844,274.86529541015625,272.2992248535156,286.2825012207031,294.9739074707031,288.1449584960937,1.0,0.1410528272390365,0.9466266632080078,0.9466266632080078,1.0,1.0,-0.5611315965652466,0.2427174896001815,0.3184141218662262,0.0817465931177139,0.0,0.0,0.0,25.087120056152344,25.0,-804.5383911132812,-0.0,33.98433303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831540,293.28424072265625,297.1499938964844,293.1499938964844,0.0046921619214117,-393.6882934570313,294.8934631347656,0.5453007221221924,0.050000000745058,0.0458460748195648,294.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.5453007221221924,0.050000000745058,0.048278123140335,293.3733825683594,297.1499938964844,293.1499938964844,0.0096156215295195,-526.38232421875,299.98016357421875,0.5453007221221924,0.050000000745058,0.0356580577790737,293.17041015625,297.1499938964844,293.1499938964844,0.0849874541163444,-2166.84521484375,304.13336181640625,0.72935551404953,0.1146413758397102,0.1092992573976516,293.3882751464844,297.1499938964844,293.1499938964844,0.0010705604217946,-457.4513854980469,289.4812316894531,0.5453007221221924,0.050000000745058,0.2290106266736984,287.80084228515625,291.1499938964844,274.8500061035156,272.2951354980469,286.2706298828125,294.96148681640625,287.6971435546875,1.0,0.1410291194915771,0.945871651172638,0.945871651172638,1.0,1.0,-0.5617302060127258,0.2429310083389282,0.3187991976737976,0.0819098278880119,0.0,0.0,0.0,25.048873901367188,25.0,-619.5234985351562,-0.0,34.00546646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831600,293.28424072265625,297.1499938964844,293.1499938964844,0.0046921619214117,-393.6882934570313,294.8934631347656,0.5453007221221924,0.050000000745058,0.0458460748195648,294.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.5453007221221924,0.050000000745058,0.048278123140335,293.3733825683594,297.1499938964844,293.1499938964844,0.0096156215295195,-526.38232421875,299.98016357421875,0.5453007221221924,0.050000000745058,0.0356580577790737,293.17041015625,297.1499938964844,293.1499938964844,0.0849874541163444,-2166.84521484375,304.13336181640625,0.72935551404953,0.1146413758397102,0.1092992573976516,293.3882751464844,297.1499938964844,293.1499938964844,0.0010705604217946,-457.4513854980469,289.4812316894531,0.5453007221221924,0.050000000745058,0.2290106266736984,287.80084228515625,291.1499938964844,274.8500061035156,272.2951354980469,286.2706298828125,294.96148681640625,287.6971435546875,1.0,0.1410291194915771,0.945871651172638,0.945871651172638,1.0,1.0,-0.5617302060127258,0.2429310083389282,0.3187991976737976,0.0819098278880119,0.0,0.0,0.0,25.048873901367188,25.0,-619.5234985351562,-0.0,34.00546646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831660,293.27227783203125,297.1499938964844,293.1499938964844,0.0047349375672638,-401.7378234863281,294.6637268066406,0.5455050468444824,0.050000000745058,0.0458445660769939,294.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.5455050468444824,0.050000000745058,0.0482765361666679,293.364501953125,297.1499938964844,293.1499938964844,0.0096962274983525,-535.2811889648438,299.81671142578125,0.5455050468444824,0.050000000745058,0.0356568843126297,293.1646728515625,297.1499938964844,293.1499938964844,0.087816335260868,-2227.532470703125,304.1342163085937,0.7307879328727722,0.1152871400117874,0.1098946705460548,293.3768920898437,297.1499938964844,293.1499938964844,0.0010430398397147,-451.0658874511719,289.0787353515625,0.5455050468444824,0.050000000745058,0.2290031015872955,287.4253234863281,291.1499938964844,274.8326721191406,272.2906188964844,286.25762939453125,294.94989013671875,287.3440246582031,1.0,0.1410219818353653,0.946199357509613,0.946199357509613,1.0,1.0,-0.5624305605888367,0.2432077974081039,0.3192227780818939,0.0821076333522796,0.0,0.0,0.0,25.015066146850582,25.0,-473.77197265625,-0.0,34.040645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831720,293.27227783203125,297.1499938964844,293.1499938964844,0.0047349375672638,-401.7378234863281,294.6637268066406,0.5455050468444824,0.050000000745058,0.0458445660769939,294.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.5455050468444824,0.050000000745058,0.0482765361666679,293.364501953125,297.1499938964844,293.1499938964844,0.0096962274983525,-535.2811889648438,299.81671142578125,0.5455050468444824,0.050000000745058,0.0356568843126297,293.1646728515625,297.1499938964844,293.1499938964844,0.087816335260868,-2227.532470703125,304.1342163085937,0.7307879328727722,0.1152871400117874,0.1098946705460548,293.3768920898437,297.1499938964844,293.1499938964844,0.0010430398397147,-451.0658874511719,289.0787353515625,0.5455050468444824,0.050000000745058,0.2290031015872955,287.4253234863281,291.1499938964844,274.8326721191406,272.2906188964844,286.25762939453125,294.94989013671875,287.3440246582031,1.0,0.1410219818353653,0.946199357509613,0.946199357509613,1.0,1.0,-0.5624305605888367,0.2432077974081039,0.3192227780818939,0.0821076333522796,0.0,0.0,0.0,25.015066146850582,25.0,-473.77197265625,-0.0,34.040645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831780,293.26153564453125,297.1499938964844,293.1499938964844,0.004765429534018,-407.8417053222656,294.4809875488281,0.5456845164299011,0.050000000745058,0.0458432435989379,294.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.5456845164299011,0.050000000745058,0.0482751429080963,293.35650634765625,297.1499938964844,293.1499938964844,0.0097357807680964,-541.5115356445312,299.6724853515625,0.5456845164299011,0.050000000745058,0.0356558561325073,293.1595153808594,297.1499938964844,293.1499938964844,0.0902219712734222,-2278.818115234375,304.1354675292969,0.7322675585746765,0.1159629523754119,0.1105275452136993,293.3666687011719,297.1499938964844,293.1499938964844,0.001012013410218,-441.7183837890625,288.7484741210937,0.5456845164299011,0.050000000745058,0.2289964854717254,287.13189697265625,291.1499938964844,274.8139953613281,272.2848815917969,286.24462890625,294.9393310546875,287.06884765625,1.0,0.1410287469625473,0.9465271234512328,0.9465271234512328,1.0,1.0,-0.5631776452064514,0.2435040771961212,0.3196735680103302,0.0823173224925994,0.0,0.0,0.0,24.98661422729492,25.0,-360.640869140625,-0.0,34.085472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831840,293.26153564453125,297.1499938964844,293.1499938964844,0.004765429534018,-407.8417053222656,294.4809875488281,0.5456845164299011,0.050000000745058,0.0458432435989379,294.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.5456845164299011,0.050000000745058,0.0482751429080963,293.35650634765625,297.1499938964844,293.1499938964844,0.0097357807680964,-541.5115356445312,299.6724853515625,0.5456845164299011,0.050000000745058,0.0356558561325073,293.1595153808594,297.1499938964844,293.1499938964844,0.0902219712734222,-2278.818115234375,304.1354675292969,0.7322675585746765,0.1159629523754119,0.1105275452136993,293.3666687011719,297.1499938964844,293.1499938964844,0.001012013410218,-441.7183837890625,288.7484741210937,0.5456845164299011,0.050000000745058,0.2289964854717254,287.13189697265625,291.1499938964844,274.8139953613281,272.2848815917969,286.24462890625,294.9393310546875,287.06884765625,1.0,0.1410287469625473,0.9465271234512328,0.9465271234512328,1.0,1.0,-0.5631776452064514,0.2435040771961212,0.3196735680103302,0.0823173224925994,0.0,0.0,0.0,24.98661422729492,25.0,-360.640869140625,-0.0,34.085472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831900,293.256591796875,297.1499938964844,293.1499938964844,0.0047768172807991,-410.273681640625,294.404296875,0.5457642078399658,0.050000000745058,0.0458426550030708,294.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263366699219,0.5457642078399658,0.050000000745058,0.0482745245099067,293.3529052734375,297.1499938964844,293.1499938964844,0.0097426967695355,-543.7827758789062,299.6064147949219,0.5457642078399658,0.050000000745058,0.0356553979218006,293.1571655273437,297.1499938964844,293.1499938964844,0.0912842079997062,-2301.33740234375,304.1361999511719,0.733005702495575,0.1163036525249481,0.1108488589525222,293.3620300292969,297.1499938964844,293.1499938964844,0.0009953366825357,-436.08636474609375,288.6060791015625,0.5457642078399658,0.050000000745058,0.2289935499429702,287.0111083984375,291.1499938964844,274.8041687011719,272.28155517578125,286.2381286621094,294.9344482421875,286.9557189941406,1.0,0.1410365253686905,0.9466909766197203,0.9466909766197203,1.0,1.0,-0.5635577440261841,0.2436547875404358,0.3199029564857483,0.0824239403009414,0.0,0.0,0.0,24.97443389892578,25.0,-314.3830871582031,-0.0,34.11048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
831960,293.2519836425781,297.1499938964844,293.1499938964844,0.0047860434278845,-412.35345458984375,294.3359680175781,0.54583740234375,0.050000000745058,0.0458421185612678,294.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.54583740234375,0.050000000745058,0.0482739582657814,293.3495483398437,297.1499938964844,293.1499938964844,0.0097424732521176,-545.5777587890625,299.5437316894531,0.54583740234375,0.050000000745058,0.0356549806892871,293.15496826171875,297.1499938964844,293.1499938964844,0.0922635272145271,-2322.017822265625,304.13690185546875,0.7337362766265869,0.1166433170437812,0.111170120537281,293.35772705078125,297.1499938964844,293.1499938964844,0.0009780729888007,-429.9435424804688,288.4765930175781,0.54583740234375,0.050000000745058,0.2289908677339553,286.905029296875,291.1499938964844,274.79400634765625,272.2779541015625,286.23162841796875,294.9298095703125,286.8564147949219,1.0,0.1410468071699142,0.9468519687652588,0.9468519687652588,1.0,1.0,-0.5639382004737854,0.2438055425882339,0.3201326727867126,0.0825307890772819,0.0,0.0,0.0,24.96355438232422,25.0,-274.0008239746094,-0.0,34.13680648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,299.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.894794826652442e-21,7.476041412589358e-21,-2.5812465859369164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
832020,293.2453918457031,297.1499938964844,293.1499938964844,0.0047344081103801,-397.8604736328125,294.6014099121094,0.5459631085395813,0.050000000745058,0.0458411946892738,294.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919616699219,0.5459631085395813,0.050000000745058,0.0482729822397232,293.34442138671875,297.1499938964844,293.1499938964844,0.009360633790493,-519.4439086914062,299.6086120605469,0.5459631085395813,0.050000000745058,0.0356542617082595,293.1512451171875,297.1499938964844,293.1499938964844,0.0881934538483619,-2228.777587890625,304.14923095703125,0.7351445555686951,0.1172771602869033,0.1117980778217315,293.35174560546875,297.1499938964844,293.1499938964844,0.001022069947794,-437.77685546875,288.8636169433594,0.5459631085395813,0.050000000745058,0.2289862483739853,287.4091796875,291.1499938964844,274.7726745605469,272.2698059082031,286.2192077636719,294.9220886230469,288.1736755371094,1.0,0.1410735249519348,0.9471738934516908,0.9471738934516908,1.0,1.0,-0.564683198928833,0.2441001981496811,0.3205829858779907,0.0827415809035301,0.0,0.0,1.0,24.945756912231445,25.0,2841.90966796875,-6661.6025390625,34.19173812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6050720214844,309.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,5659.96142578125,18000.0,0.0,0.0,0.0154789350926876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75128573179245,0.7512903809547424,-4.70749500891543e-06,0.0,1.5709150829934515e-05,0.0,0.0,47.537689208984375,0.0,0.0,0.0,0.4369135200977325,4.0,0.0,1.0
832080,293.2453918457031,297.1499938964844,293.1499938964844,0.0047344081103801,-397.8604736328125,294.6014099121094,0.5459631085395813,0.050000000745058,0.0458411946892738,294.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919616699219,0.5459631085395813,0.050000000745058,0.0482729822397232,293.34442138671875,297.1499938964844,293.1499938964844,0.009360633790493,-519.4439086914062,299.6086120605469,0.5459631085395813,0.050000000745058,0.0356542617082595,293.1512451171875,297.1499938964844,293.1499938964844,0.0881934538483619,-2228.777587890625,304.14923095703125,0.7351445555686951,0.1172771602869033,0.1117980778217315,293.35174560546875,297.1499938964844,293.1499938964844,0.001022069947794,-437.77685546875,288.8636169433594,0.5459631085395813,0.050000000745058,0.2289862483739853,287.4091796875,291.1499938964844,274.7726745605469,272.2698059082031,286.2192077636719,294.9220886230469,288.1736755371094,1.0,0.1410735249519348,0.9471738934516908,0.9471738934516908,1.0,1.0,-0.564683198928833,0.2441001981496811,0.3205829858779907,0.0827415809035301,0.0,0.0,1.0,24.945756912231445,25.0,2841.90966796875,-6661.6025390625,34.19173812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6050720214844,309.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,5659.96142578125,18000.0,0.0,0.0,0.0154789350926876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75128573179245,0.7512903809547424,-4.70749500891543e-06,0.0,1.5709150829934515e-05,0.0,0.0,47.537689208984375,0.0,0.0,0.0,0.4369135200977325,4.0,0.0,1.0
832140,293.2578125,297.1499938964844,293.1499938964844,0.0042307069525122,-325.80303955078125,296.1586303710937,0.545916736125946,0.050000000745058,0.0458415299654006,294.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11053466796875,0.545916736125946,0.050000000745058,0.0482733398675918,293.3528137207031,297.1499938964844,293.1499938964844,0.0079888803884387,-427.1513366699219,300.2891845703125,0.545916736125946,0.050000000745058,0.0356545224785804,293.1525573730469,297.1499938964844,293.1499938964844,0.0711326971650123,-1856.498291015625,304.1771545410156,0.7351912260055542,0.1169928684830665,0.1118447035551071,293.36492919921875,297.1499938964844,293.1499938964844,0.0008400107035413,-326.9351501464844,291.35711669921875,0.545916736125946,0.050000000745058,0.2289879471063614,290.2629089355469,291.1499938964844,274.75018310546875,272.26055908203125,286.21636962890625,294.9320068359375,290.7549743652344,1.0,0.1410969048738479,0.9474931359291076,0.9474931359291076,1.0,1.0,-0.5647426247596741,0.2441083490848541,0.3206342458724975,0.0828091725707054,0.0,0.0,1.0,24.956024169921875,25.0,3009.8330078125,-6518.34521484375,34.20732498168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4200744628906,308.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,13578.6611328125,18000.0,0.0,0.0,0.0480443648993968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18518328666687,1.1851948499679563,-1.1600588550209068e-05,0.0,4.875892409472726e-05,0.0,0.0,185.1031951904297,0.0,0.0,0.0,0.6547232866287231,4.0,0.0,1.0
832200,293.25799560546875,297.1499938964844,293.1499938964844,0.0042273276485502,-325.3695373535156,296.16778564453125,0.545914888381958,0.050000000745058,0.0458415448665618,294.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.545914888381958,0.050000000745058,0.048273354768753,293.3529357910156,297.1499938964844,293.1499938964844,0.0079817427322268,-426.6472778320313,300.2929992675781,0.545914888381958,0.050000000745058,0.0356545336544513,293.1526184082031,297.1499938964844,293.1499938964844,0.0710262954235076,-1854.2529296875,304.1772766113281,0.7351787686347961,0.116984412074089,0.1118395254015922,293.3650817871094,297.1499938964844,293.1499938964844,0.0008383653475902,-326.1054382324219,291.3719177246094,0.545914888381958,0.050000000745058,0.2289880067110061,290.2801818847656,291.1499938964844,274.75,272.2604675292969,286.2164001464844,294.9321594238281,290.7694702148437,1.0,0.1410970091819763,0.9474958181381226,0.9474958181381226,1.0,1.0,-0.564736545085907,0.2441056817770004,0.3206308484077453,0.0828083455562591,0.0,0.0,1.0,24.956344604492188,25.0,3003.321044921875,-6515.32666015625,34.2070426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.40484619140625,308.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,13621.353515625,19080.0,0.0,0.0,0.0483217649161815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187045931816101,1.187057614326477,-1.1637076568149496e-05,0.0,4.904044544673525e-05,0.0,0.0,185.97726440429688,0.0,0.0,0.0,0.6706610918045044,4.0,0.0,1.0
832260,293.2793273925781,297.1499938964844,293.1499938964844,0.0038721670862287,-282.7787475585937,297.0007629394531,0.545570969581604,0.050000000745058,0.0458440743386745,294.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955017089844,0.545570969581604,0.050000000745058,0.0482760183513164,293.3717956542969,297.1499938964844,293.1499938964844,0.0071587110869586,-373.45355224609375,300.62451171875,0.545570969581604,0.050000000745058,0.0356565006077289,293.15966796875,297.1499938964844,293.1499938964844,0.0601218417286872,-1630.8294677734375,304.1861267089844,0.7324419617652893,0.1154940128326416,0.1106704175472259,293.3870544433594,297.1499938964844,293.1499938964844,0.0006682900711894,-245.56460571289065,292.72296142578125,0.545570969581604,0.050000000745058,0.2290006428956985,291.88507080078125,291.1499938964844,274.7260131835937,272.2499389648437,286.21795654296875,294.9530944824219,292.20489501953125,1.0,0.1410917937755584,0.9478185772895812,0.9478185772895812,1.0,1.0,-0.5633574724197388,0.243515059351921,0.3198423981666565,0.0825705453753471,0.0,0.0,0.8516409993171692,25.0131950378418,25.0,2204.274169921875,-6167.8564453125,34.12824249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9717712402344,306.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18824.40234375,19080.0,0.0,0.0,0.0807524845004081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296550989151001,1.2965655326843262,-1.4465256754192524e-05,0.0,8.195350528694689e-05,0.0,0.0,249.1819000244141,0.0,0.0,0.0,0.7108863592147827,4.0,0.0,1.0
832320,293.2793273925781,297.1499938964844,293.1499938964844,0.0038721670862287,-282.7787475585937,297.0007629394531,0.545570969581604,0.050000000745058,0.0458440743386745,294.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955017089844,0.545570969581604,0.050000000745058,0.0482760183513164,293.3717956542969,297.1499938964844,293.1499938964844,0.0071587110869586,-373.45355224609375,300.62451171875,0.545570969581604,0.050000000745058,0.0356565006077289,293.15966796875,297.1499938964844,293.1499938964844,0.0601218417286872,-1630.8294677734375,304.1861267089844,0.7324419617652893,0.1154940128326416,0.1106704175472259,293.3870544433594,297.1499938964844,293.1499938964844,0.0006682900711894,-245.56460571289065,292.72296142578125,0.545570969581604,0.050000000745058,0.2290006428956985,291.88507080078125,291.1499938964844,274.7260131835937,272.2499389648437,286.21795654296875,294.9530944824219,292.20489501953125,1.0,0.1410917937755584,0.9478185772895812,0.9478185772895812,1.0,1.0,-0.5633574724197388,0.243515059351921,0.3198423981666565,0.0825705453753471,0.0,0.0,0.8516409993171692,25.0131950378418,25.0,2204.274169921875,-6167.8564453125,34.12824249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9717712402344,306.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18824.40234375,19080.0,0.0,0.0,0.0807524845004081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296550989151001,1.2965655326843262,-1.4465256754192524e-05,0.0,8.195350528694689e-05,0.0,0.0,249.1819000244141,0.0,0.0,0.0,0.7108863592147827,4.0,0.0,1.0
832380,293.3014831542969,297.1499938964844,293.1499938964844,0.0035919048823416,-252.24591064453125,297.5560302734375,0.5451253652572632,0.050000000745058,0.0458473674952983,294.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.5451253652572632,0.050000000745058,0.0482794865965843,293.3930969238281,297.1499938964844,293.1499938964844,0.0065576070919632,-335.35943603515625,300.82684326171875,0.5451253652572632,0.050000000745058,0.0356590636074543,293.1684875488281,297.1499938964844,293.1499938964844,0.051504623144865,-1463.46142578125,304.18829345703125,0.7282431721687317,0.1134627759456634,0.1088467612862587,293.4100036621094,297.1499938964844,293.1499938964844,0.0005302593344822,-184.4195251464844,293.6310119628906,0.5451253652572632,0.050000000745058,0.2290170937776565,292.9939270019531,291.1499938964844,274.7006530761719,272.2381896972656,286.2184143066406,294.9742431640625,293.2104187011719,1.0,0.1410508453845977,0.9481413960456848,0.9481413960456848,1.0,1.0,-0.561199963092804,0.2426015883684158,0.3185983598232269,0.0821652114391326,0.0,0.0,0.5273189544677734,25.084014892578125,25.0,1451.1337890625,-5568.27880859375,33.987876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.29168701171875,305.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,25289.544921875,19080.0,0.0,0.0,0.1098814308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793871283531189,0.793880820274353,-9.54629467742052e-06,0.0,0.0001115156846935,0.0,0.0,86.87044525146484,0.0,0.0,0.0,0.4925075173377991,4.0,0.0,1.0
832440,293.3014831542969,297.1499938964844,293.1499938964844,0.0035919048823416,-252.24591064453125,297.5560302734375,0.5451253652572632,0.050000000745058,0.0458473674952983,294.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.5451253652572632,0.050000000745058,0.0482794865965843,293.3930969238281,297.1499938964844,293.1499938964844,0.0065576070919632,-335.35943603515625,300.82684326171875,0.5451253652572632,0.050000000745058,0.0356590636074543,293.1684875488281,297.1499938964844,293.1499938964844,0.051504623144865,-1463.46142578125,304.18829345703125,0.7282431721687317,0.1134627759456634,0.1088467612862587,293.4100036621094,297.1499938964844,293.1499938964844,0.0005302593344822,-184.4195251464844,293.6310119628906,0.5451253652572632,0.050000000745058,0.2290170937776565,292.9939270019531,291.1499938964844,274.7006530761719,272.2381896972656,286.2184143066406,294.9742431640625,293.2104187011719,1.0,0.1410508453845977,0.9481413960456848,0.9481413960456848,1.0,1.0,-0.561199963092804,0.2426015883684158,0.3185983598232269,0.0821652114391326,0.0,0.0,0.5273189544677734,25.084014892578125,25.0,1451.1337890625,-5568.27880859375,33.987876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.29168701171875,305.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,25289.544921875,19080.0,0.0,0.0,0.1098814308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793871283531189,0.793880820274353,-9.54629467742052e-06,0.0,0.0001115156846935,0.0,0.0,86.87044525146484,0.0,0.0,0.0,0.4925075173377991,4.0,0.0,1.0
832500,293.3117980957031,297.1499938964844,293.1499938964844,0.0034813282545655,-241.2712554931641,297.7353820800781,0.5449068546295166,0.050000000745058,0.0458489917218685,294.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.328125,0.5449068546295166,0.050000000745058,0.048281192779541,293.4034118652344,297.1499938964844,293.1499938964844,0.0063399267382919,-322.07696533203125,300.8818054199219,0.5449068546295166,0.050000000745058,0.0356603264808654,293.1728210449219,297.1499938964844,293.1499938964844,0.0483402162790298,-1404.0380859375,304.1870422363281,0.7259216904640198,0.1123769283294677,0.107834905385971,293.42071533203125,297.1499938964844,293.1499938964844,0.0004962894017808,-157.2630157470703,293.9271850585937,0.5449068546295166,0.050000000745058,0.229025200009346,293.3730163574219,291.1499938964844,274.6875,272.2318420410156,286.2178039550781,294.9839172363281,293.51141357421875,1.0,0.1410179436206817,0.9483027458190918,0.9483027458190918,1.0,1.0,-0.5600008964538574,0.2420953065156936,0.3179055750370025,0.0819361135363578,0.0,0.0,0.3403722643852234,25.117780685424805,25.0,981.9703369140624,-4860.109375,33.90469741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.25714111328125,304.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24827.279296875,18000.0,0.0,0.0,0.1220145747065544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205565750598907,0.420563280582428,-6.702808150294004e-06,0.0,0.0001238292898051,0.0,0.0,28.25387191772461,0.0,0.0,0.0,0.353037565946579,4.0,0.0,1.0
832560,293.32086181640625,297.1499938964844,293.1499938964844,0.0034052054397761,-234.72637939453125,297.8065185546875,0.5447047352790833,0.050000000745058,0.0458504930138587,294.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453796386719,0.5447047352790833,0.050000000745058,0.0482827797532081,293.4128723144531,297.1499938964844,293.1499938964844,0.006208911538124,-314.9151611328125,300.88311767578125,0.5447047352790833,0.050000000745058,0.0356614962220191,293.17681884765625,297.1499938964844,293.1499938964844,0.0465404763817787,-1371.414306640625,304.1835327148437,0.7235710620880127,0.1113026514649391,0.1068119034171104,293.43023681640625,297.1499938964844,293.1499938964844,0.0004679753328673,-131.48593139648438,294.04962158203125,0.5447047352790833,0.050000000745058,0.2290327101945877,293.5643615722656,291.1499938964844,274.67401123046875,272.2252197265625,286.21630859375,294.992431640625,293.582763671875,1.0,0.1409779787063598,0.9484787583351136,0.9484787583351136,1.0,1.0,-0.5587872862815857,0.2415836155414581,0.3172036707401275,0.0817035064101219,0.0,0.0,0.1589996665716171,25.14827537536621,25.0,351.6107482910156,-3785.490966796875,33.81715774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4389343261719,303.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,21365.017578125,18000.0,0.0,0.0,0.1318345218896865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929479837417602,0.1929531246423721,-5.141526344232261e-06,0.0,0.0001337952853646,0.0,0.0,9.253324508666992,0.0,0.0,0.0,0.302194595336914,4.0,0.0,1.0
832620,293.3311767578125,297.1499938964844,293.1499938964844,0.0033890677150338,-236.6382751464844,297.5978698730469,0.54443359375,0.050000000745058,0.0458525195717811,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3571472167969,0.54443359375,0.050000000745058,0.0482849106192588,293.4248046875,297.1499938964844,293.1499938964844,0.0062290872447192,-319.7881774902344,300.7177124023437,0.54443359375,0.050000000745058,0.0356630720198154,293.1820068359375,297.1499938964844,293.1499938964844,0.0473022349178791,-1389.6651611328125,304.17254638671875,0.71988445520401,0.1096951514482498,0.1052150055766105,293.44122314453125,297.1499938964844,293.1499938964844,0.0004270688514225,-97.43743896484376,293.7283020019531,0.54443359375,0.050000000745058,0.2290428280830383,293.3247985839844,291.1499938964844,274.6507568359375,272.2134704589844,286.2108154296875,295.001953125,293.1629333496094,1.0,0.140899658203125,0.9487720727920532,0.9487720727920532,1.0,1.0,-0.5568898320198059,0.2407838404178619,0.3161059916019439,0.0813406780362129,0.0,0.0,0.0,25.187259674072266,25.0,-612.599853515625,-2639.63232421875,33.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1209411621094,300.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18820.236328125,18000.0,0.0,0.0,0.1430449932813644,0.0,0.0,0.0,0.0,1.0,0.0030316053889691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723508298397064,0.0893165841698646,-0.0169657543301582,0.0,0.0001451724820071,0.0,0.0,3.554661512374878,0.0,0.0,0.0,0.2721782028675079,4.0,0.0,1.0
832680,293.33233642578125,297.1499938964844,293.1499938964844,0.0033989793155342,-238.3841552734375,297.52130126953125,0.5443932414054871,0.050000000745058,0.0458528213202953,295.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25506591796875,0.5443932414054871,0.050000000745058,0.0482852309942245,293.4264221191406,297.1499938964844,293.1499938964844,0.0062557673081755,-322.3241577148437,300.6664733886719,0.5443932414054871,0.050000000745058,0.0356633067131042,293.1827087402344,297.1499938964844,293.1499938964844,0.0477950423955917,-1399.8529052734375,304.1701354980469,0.7192273139953613,0.1094213649630546,0.1049311682581901,293.4425354003906,297.1499938964844,293.1499938964844,0.0004213811771478,-93.18158721923828,293.6076965332031,0.5443932414054871,0.050000000745058,0.2290443480014801,293.2172546386719,291.1499938964844,274.64599609375,272.2110290527344,286.2091369628906,295.0029296875,293.0482482910156,1.0,0.1408828943967819,0.948830783367157,0.948830783367157,1.0,1.0,-0.556551992893219,0.2406413704156875,0.3159106373786926,0.0812766849994659,0.0,0.0,0.0,25.192657470703125,25.0,-724.5117797851562,-2092.601318359375,33.645172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3138732910156,299.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18740.546875,18000.0,0.0,0.0,0.1444038897752761,0.0,0.0,0.0,0.0,1.0,0.0051199374720454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374793671071529,0.0741425454616546,-0.0366631783545017,0.0,0.0001465515815652,0.0,0.0,2.8999805450439453,0.0,0.0,0.0,0.2678607404232025,4.0,0.0,1.0
832740,293.3321838378906,297.1499938964844,293.1499938964844,0.0035508291330188,-262.0941772460937,296.7186889648437,0.5442706942558289,0.050000000745058,0.045853741466999,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0997314453125,0.5442706942558289,0.050000000745058,0.0482861995697021,293.4300231933594,297.1499938964844,293.1499938964844,0.0066546825692057,-356.3822631835937,300.1754150390625,0.5442706942558289,0.050000000745058,0.0356640219688415,293.18438720703125,297.1499938964844,293.1499938964844,0.0551427975296974,-1547.8153076171875,304.1508483886719,0.7162067294120789,0.1082436516880989,0.1036183014512062,293.4431457519531,297.1499938964844,293.1499938964844,0.0003747641749214,-61.216552734375,292.3292236328125,0.5442706942558289,0.050000000745058,0.2290489375591278,291.9919738769531,291.1499938964844,274.6166687011719,272.19561767578125,286.1950378417969,295.0018615722656,291.54962158203125,1.0,0.1407814621925354,0.9491827487945556,0.9491827487945556,1.0,1.0,-0.5549849271774292,0.2399785816669464,0.3150063455104828,0.0809884816408157,0.0,0.0,0.0,25.204954147338867,25.0,-2065.666015625,-0.0,33.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.083984375,297.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.771484375,18000.0,0.0,0.0,0.1431308537721634,0.0,0.0,0.0,0.0,1.0,0.0128221018239855,0.0,-0.0,-0.0,0.0,0.0,0.0,9.574413525115231e-06,0.0688847079873085,-0.0688751339912414,0.0,0.0001452596334274,0.0,0.0,2.568904161453247,0.0,0.0,0.0,0.2627456784248352,4.0,0.0,1.0
