time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832800,293.3321838378906,297.1499938964844,293.1499938964844,0.0035508291330188,-262.0941772460937,296.7186889648437,0.5442706942558289,0.050000000745058,0.045853741466999,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0997314453125,0.5442706942558289,0.050000000745058,0.0482861995697021,293.4300231933594,297.1499938964844,293.1499938964844,0.0066546825692057,-356.3822631835937,300.1754150390625,0.5442706942558289,0.050000000745058,0.0356640219688415,293.18438720703125,297.1499938964844,293.1499938964844,0.0551427975296974,-1547.8153076171875,304.1508483886719,0.7162067294120789,0.1082436516880989,0.1036183014512062,293.4431457519531,297.1499938964844,293.1499938964844,0.0003747641749214,-61.216552734375,292.3292236328125,0.5442706942558289,0.050000000745058,0.2290489375591278,291.9919738769531,291.1499938964844,274.6166687011719,272.19561767578125,286.1950378417969,295.0018615722656,291.54962158203125,1.0,0.1407814621925354,0.9491827487945556,0.9491827487945556,1.0,1.0,-0.5549849271774292,0.2399785816669464,0.3150063455104828,0.0809884816408157,0.0,0.0,0.0,25.204954147338867,25.0,-2065.666015625,-0.0,33.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.083984375,297.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.771484375,18000.0,0.0,0.0,0.1431308537721634,0.0,0.0,0.0,0.0,1.0,0.0128221018239855,0.0,-0.0,-0.0,0.0,0.0,0.0,9.574413525115231e-06,0.0688847079873085,-0.0688751339912414,0.0,0.0001452596334274,0.0,0.0,2.568904161453247,0.0,0.0,0.0,0.2627456784248352,4.0,0.0,1.0
832860,293.3198547363281,297.1499938964844,293.1499938964844,0.0037526455707848,-290.1669921875,295.8491516113281,0.5443878769874573,0.050000000745058,0.0458528697490692,294.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69140625,0.5443878769874573,0.050000000745058,0.0482852794229984,293.4222717285156,297.1499938964844,293.1499938964844,0.0070725083351135,-391.4643249511719,299.64703369140625,0.5443878769874573,0.050000000745058,0.0356633439660072,293.1808166503906,297.1499938964844,293.1499938964844,0.0627169609069824,-1702.92919921875,304.1382751464844,0.7154402136802673,0.1080883145332336,0.1032211706042289,293.4315490722656,297.1499938964844,293.1499938964844,0.0003738582017831,-63.552345275878906,290.9223937988281,0.5443878769874573,0.050000000745058,0.2290445864200592,290.6197814941406,291.1499938964844,274.58599853515625,272.17901611328125,286.1690979003906,294.9880676269531,290.3539123535156,1.0,0.1406929641962051,0.95854514837265,0.95854514837265,1.0,1.0,-0.5544999241828918,0.2399101257324218,0.3145897686481476,0.0810694620013237,0.0,0.0,0.0203532427549362,25.178253173828125,25.0,-1751.999267578125,-692.1720581054688,33.43576431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,297.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.068359375,18000.0,0.0,0.0,0.1238276436924934,0.0,0.0,0.0,0.0,1.0,0.0177419055253267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061249872669577,0.0776762291789054,-0.0715512409806251,0.0,0.0001256693212781,0.0,0.0,2.878262996673584,0.0,0.0,0.0,0.2639090120792389,4.0,0.0,1.0
832920,293.3198547363281,297.1499938964844,293.1499938964844,0.0037526455707848,-290.1669921875,295.8491516113281,0.5443878769874573,0.050000000745058,0.0458528697490692,294.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69140625,0.5443878769874573,0.050000000745058,0.0482852794229984,293.4222717285156,297.1499938964844,293.1499938964844,0.0070725083351135,-391.4643249511719,299.64703369140625,0.5443878769874573,0.050000000745058,0.0356633439660072,293.1808166503906,297.1499938964844,293.1499938964844,0.0627169609069824,-1702.92919921875,304.1382751464844,0.7154402136802673,0.1080883145332336,0.1032211706042289,293.4315490722656,297.1499938964844,293.1499938964844,0.0003738582017831,-63.552345275878906,290.9223937988281,0.5443878769874573,0.050000000745058,0.2290445864200592,290.6197814941406,291.1499938964844,274.58599853515625,272.17901611328125,286.1690979003906,294.9880676269531,290.3539123535156,1.0,0.1406929641962051,0.95854514837265,0.95854514837265,1.0,1.0,-0.5544999241828918,0.2399101257324218,0.3145897686481476,0.0810694620013237,0.0,0.0,0.0203532427549362,25.178253173828125,25.0,-1751.999267578125,-692.1720581054688,33.43576431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,297.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.068359375,18000.0,0.0,0.0,0.1238276436924934,0.0,0.0,0.0,0.0,1.0,0.0177419055253267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061249872669577,0.0776762291789054,-0.0715512409806251,0.0,0.0001256693212781,0.0,0.0,2.878262996673584,0.0,0.0,0.0,0.2639090120792389,4.0,0.0,1.0
832980,293.3070373535156,297.1499938964844,293.1499938964844,0.0037518935278058,-287.1197204589844,295.86895751953125,0.5446664094924927,0.050000000745058,0.0458507947623729,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.5446664094924927,0.050000000745058,0.0482830926775932,293.4112854003906,297.1499938964844,293.1499938964844,0.0069467732682824,-382.3199157714844,299.6049499511719,0.5446664094924927,0.050000000745058,0.0356617271900177,293.17449951171875,297.1499938964844,293.1499938964844,0.0614124834537506,-1674.447265625,304.1451416015625,0.7165781259536743,0.1085867434740066,0.1035965010523796,293.41943359375,297.1499938964844,293.1499938964844,0.0003943946503568,-78.9186019897461,290.9256896972656,0.5446664094924927,0.050000000745058,0.2290342152118683,290.69073486328125,291.1499938964844,274.5539855957031,272.1611633300781,286.1417541503906,294.97198486328125,290.9495849609375,1.0,0.1406307220458984,0.9679075479507446,0.9679075479507446,1.0,1.0,-0.5549307465553284,0.2402177304029464,0.3147130012512207,0.0813376381993293,0.0,0.0,0.107877641916275,25.126937866210938,25.0,581.7566528320312,-3882.615966796875,33.42831039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40380859375,305.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.220703125,18000.0,0.0,0.0,0.1039751917123794,0.0,0.0,0.0,0.0,1.0,0.0045922282151877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049269288778305,0.1369112879037857,-0.0319843627512455,0.0,0.0001055216052918,0.0,0.0,5.31126594543457,0.0,0.0,0.0,0.2734097838401794,4.0,0.0,1.0
833040,293.3070373535156,297.1499938964844,293.1499938964844,0.0037518935278058,-287.1197204589844,295.86895751953125,0.5446664094924927,0.050000000745058,0.0458507947623729,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.5446664094924927,0.050000000745058,0.0482830926775932,293.4112854003906,297.1499938964844,293.1499938964844,0.0069467732682824,-382.3199157714844,299.6049499511719,0.5446664094924927,0.050000000745058,0.0356617271900177,293.17449951171875,297.1499938964844,293.1499938964844,0.0614124834537506,-1674.447265625,304.1451416015625,0.7165781259536743,0.1085867434740066,0.1035965010523796,293.41943359375,297.1499938964844,293.1499938964844,0.0003943946503568,-78.9186019897461,290.9256896972656,0.5446664094924927,0.050000000745058,0.2290342152118683,290.69073486328125,291.1499938964844,274.5539855957031,272.1611633300781,286.1417541503906,294.97198486328125,290.9495849609375,1.0,0.1406307220458984,0.9679075479507446,0.9679075479507446,1.0,1.0,-0.5549307465553284,0.2402177304029464,0.3147130012512207,0.0813376381993293,0.0,0.0,0.107877641916275,25.126937866210938,25.0,581.7566528320312,-3882.615966796875,33.42831039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40380859375,305.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.220703125,18000.0,0.0,0.0,0.1039751917123794,0.0,0.0,0.0,0.0,1.0,0.0045922282151877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049269288778305,0.1369112879037857,-0.0319843627512455,0.0,0.0001055216052918,0.0,0.0,5.31126594543457,0.0,0.0,0.0,0.2734097838401794,4.0,0.0,1.0
833100,293.3046264648437,297.1499938964844,293.1499938964844,0.0036651301197707,-276.6918640136719,296.1138610839844,0.544790506362915,0.050000000745058,0.0458498708903789,294.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.544790506362915,0.050000000745058,0.0482821203768253,293.40850830078125,297.1499938964844,293.1499938964844,0.0067574372515082,-369.11810302734375,299.7131652832031,0.544790506362915,0.050000000745058,0.0356610119342803,293.17205810546875,297.1499938964844,293.1499938964844,0.0592366494238376,-1629.3382568359375,304.1499328613281,0.717182457447052,0.1087582632899284,0.103809155523777,293.4173583984375,297.1499938964844,293.1499938964844,0.0003690739104058,-58.50564193725586,291.3085021972656,0.544790506362915,0.050000000745058,0.2290295958518982,291.1222839355469,291.1499938964844,274.5375061035156,272.1517944335937,286.1304016113281,294.9678955078125,291.2710266113281,1.0,0.1406080722808838,0.9725887179374696,0.9725887179374696,1.0,1.0,-0.5551773309707642,0.2403810918331146,0.3147962093353271,0.0814742371439933,0.0,0.0,0.0653943940997123,25.10458755493164,25.0,662.7174682617188,-3736.9775390625,33.43065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650634765625,305.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.873046875,18000.0,0.0,0.0,0.099683828651905,0.0,0.0,0.0,0.0,1.0,0.0037803270388394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937667936086654,0.1178809851408004,-0.0241141952574253,0.0,0.0001011664135148,0.0,0.0,4.5648369789123535,0.0,0.0,0.0,0.2714952230453491,4.0,0.0,1.0
833160,293.303466796875,297.1499938964844,293.1499938964844,0.0036078549455851,-270.557373046875,296.2305908203125,0.5448747873306274,0.050000000745058,0.0458492450416088,294.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241271972656,0.5448747873306274,0.050000000745058,0.0482814610004425,293.4071350097656,297.1499938964844,293.1499938964844,0.0066387690603733,-361.5701904296875,299.7501525878906,0.5448747873306274,0.050000000745058,0.0356605239212513,293.1703491210937,297.1499938964844,293.1499938964844,0.058149479329586,-1607.0361328125,304.1518859863281,0.7175041437149048,0.1088122203946113,0.103914275765419,293.41650390625,297.1499938964844,293.1499938964844,0.0003420007997192,-39.80427551269531,291.4888610839844,0.5448747873306274,0.050000000745058,0.2290264666080474,291.34912109375,291.1499938964844,274.5206604003906,272.1421203613281,286.123291015625,294.9656066894531,291.416748046875,1.0,0.1405883580446243,0.9682547450065612,0.9682547450065612,1.0,1.0,-0.5552976131439209,0.2403697967529297,0.3149278461933136,0.0814609378576278,0.0,0.0,0.0284693222492933,25.08910751342773,25.0,529.1508178710938,-3545.20068359375,33.42750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7046203613281,304.5299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.15625,18000.0,0.0,0.0,0.095318503677845,0.0,0.0,0.0,0.0,1.0,0.0038991444744169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803495496511459,0.1056060642004013,-0.0252565145492553,0.0,9.673616295913234e-05,0.0,0.0,4.0640974044799805,0.0,0.0,0.0,0.2697358429431915,4.0,0.0,1.0
833220,293.30194091796875,297.1499938964844,293.1499938964844,0.0035446614492684,-265.1355895996094,296.263671875,0.5449592471122742,0.050000000745058,0.0458486191928386,294.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4800720214844,0.5449592471122742,0.050000000745058,0.0482808016240596,293.4060363769531,297.1499938964844,293.1499938964844,0.0065123136155307,-355.15252685546875,299.711181640625,0.5449592471122742,0.050000000745058,0.0356600359082222,293.1682434082031,297.1499938964844,293.1499938964844,0.0576057285070419,-1596.21875,304.15203857421875,0.7175271511077881,0.1087266653776168,0.1038844585418701,293.4155578613281,297.1499938964844,293.1499938964844,0.0002758939226623,-7.015114784240723,291.53057861328125,0.5449592471122742,0.050000000745058,0.2290233373641967,291.4797058105469,291.1499938964844,274.4859924316406,272.121826171875,286.1116943359375,294.9621887207031,291.3998107910156,1.0,0.1405535489320755,0.9595867991447448,0.9595867991447448,1.0,1.0,-0.5552560091018677,0.2402086704969406,0.3150473535060882,0.0813476964831352,0.0,0.0,0.0,25.072460174560547,25.0,-428.7445068359375,-240.8806304931641,33.40786361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9894714355469,299.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18181.033203125,18000.0,0.0,0.0,0.0856982916593551,0.0,0.0,0.0,0.0,1.0,0.0101142758503556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019857564475387,0.063930720090866,-0.0619449652731418,0.0,8.697287557879463e-05,0.0,0.0,2.396864891052246,0.0,0.0,0.0,0.2628526389598846,4.0,0.0,1.0
833280,293.30194091796875,297.1499938964844,293.1499938964844,0.0035446614492684,-265.1355895996094,296.263671875,0.5449592471122742,0.050000000745058,0.0458486191928386,294.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4800720214844,0.5449592471122742,0.050000000745058,0.0482808016240596,293.4060363769531,297.1499938964844,293.1499938964844,0.0065123136155307,-355.15252685546875,299.711181640625,0.5449592471122742,0.050000000745058,0.0356600359082222,293.1682434082031,297.1499938964844,293.1499938964844,0.0576057285070419,-1596.21875,304.15203857421875,0.7175271511077881,0.1087266653776168,0.1038844585418701,293.4155578613281,297.1499938964844,293.1499938964844,0.0002758939226623,-7.015114784240723,291.53057861328125,0.5449592471122742,0.050000000745058,0.2290233373641967,291.4797058105469,291.1499938964844,274.4859924316406,272.121826171875,286.1116943359375,294.9621887207031,291.3998107910156,1.0,0.1405535489320755,0.9595867991447448,0.9595867991447448,1.0,1.0,-0.5552560091018677,0.2402086704969406,0.3150473535060882,0.0813476964831352,0.0,0.0,0.0,25.072460174560547,25.0,-428.7445068359375,-240.8806304931641,33.40786361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9894714355469,299.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18181.033203125,18000.0,0.0,0.0,0.0856982916593551,0.0,0.0,0.0,0.0,1.0,0.0101142758503556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019857564475387,0.063930720090866,-0.0619449652731418,0.0,8.697287557879463e-05,0.0,0.0,2.396864891052246,0.0,0.0,0.0,0.2628526389598846,4.0,0.0,1.0
833340,293.29449462890625,297.1499938964844,293.1499938964844,0.0036784959957003,-285.59130859375,295.570556640625,0.5450277328491211,0.050000000745058,0.045848112553358,294.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.5450277328491211,0.050000000745058,0.048280268907547,293.4014892578125,297.1499938964844,293.1499938964844,0.0067921932786703,-381.1260070800781,299.2590637207031,0.5450277328491211,0.050000000745058,0.0356596410274505,293.1656799316406,297.1499938964844,293.1499938964844,0.0639061257243156,-1725.6654052734375,304.1412658691406,0.7175230979919434,0.1087810471653938,0.1038500070571899,293.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703063964844,0.5450277328491211,0.050000000745058,0.2290208041667938,290.42144775390625,291.1499938964844,274.45001220703125,272.1003112792969,286.0968017578125,294.9539489746094,290.4967041015625,1.0,0.1405244171619415,0.9509189128875732,0.9509189128875732,1.0,1.0,-0.5552098155021667,0.2400394678115844,0.3151703774929046,0.0812186226248741,0.0,0.0,0.1363294869661331,25.05884552001953,25.0,91.20868682861328,-3921.063720703125,33.390663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01513671875,304.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17792.955078125,18000.0,0.0,0.0,0.06609957665205,0.0,0.0,0.0,0.0,1.0,0.0050586988218128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932204648852348,0.1288104504346847,-0.0355899855494499,0.0,6.708266300847754e-05,0.0,0.0,4.928445816040039,0.0,0.0,0.0,0.2715145945549011,4.0,0.0,1.0
833400,293.29449462890625,297.1499938964844,293.1499938964844,0.0036784959957003,-285.59130859375,295.570556640625,0.5450277328491211,0.050000000745058,0.045848112553358,294.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.5450277328491211,0.050000000745058,0.048280268907547,293.4014892578125,297.1499938964844,293.1499938964844,0.0067921932786703,-381.1260070800781,299.2590637207031,0.5450277328491211,0.050000000745058,0.0356596410274505,293.1656799316406,297.1499938964844,293.1499938964844,0.0639061257243156,-1725.6654052734375,304.1412658691406,0.7175230979919434,0.1087810471653938,0.1038500070571899,293.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703063964844,0.5450277328491211,0.050000000745058,0.2290208041667938,290.42144775390625,291.1499938964844,274.45001220703125,272.1003112792969,286.0968017578125,294.9539489746094,290.4967041015625,1.0,0.1405244171619415,0.9509189128875732,0.9509189128875732,1.0,1.0,-0.5552098155021667,0.2400394678115844,0.3151703774929046,0.0812186226248741,0.0,0.0,0.1363294869661331,25.05884552001953,25.0,91.20868682861328,-3921.063720703125,33.390663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01513671875,304.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17792.955078125,18000.0,0.0,0.0,0.06609957665205,0.0,0.0,0.0,0.0,1.0,0.0050586988218128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932204648852348,0.1288104504346847,-0.0355899855494499,0.0,6.708266300847754e-05,0.0,0.0,4.928445816040039,0.0,0.0,0.0,0.2715145945549011,4.0,0.0,1.0
833460,293.29052734375,297.1499938964844,293.1499938964844,0.0035296324640512,-264.736572265625,296.0915222167969,0.5451582670211792,0.050000000745058,0.0458471439778804,294.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5451582670211792,0.050000000745058,0.0482792519032955,293.3975524902344,297.1499938964844,293.1499938964844,0.006406738422811,-351.57373046875,299.5033874511719,0.5451582670211792,0.050000000745058,0.0356588885188102,293.1623229980469,297.1499938964844,293.1499938964844,0.0582821033895015,-1609.102294921875,304.1533508300781,0.7182718515396118,0.1090631410479545,0.1041272729635238,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5451582670211792,0.050000000745058,0.229015976190567,291.3159484863281,291.1499938964844,274.41265869140625,272.0775756835937,286.0774230957031,294.94598388671875,291.4871520996094,1.0,0.1405071020126342,0.9512608647346495,0.9512608647346495,1.0,1.0,-0.5555335283279419,0.2401677072048187,0.3153658211231231,0.0813042446970939,0.0,0.0,0.0593718104064464,25.03595542907715,25.0,755.3412475585938,-3892.343505859375,33.39983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6412353515625,306.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.0589332953095436,0.0,0.0,0.0,0.0,1.0,0.002643323270604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951168239116668,0.1079064756631851,-0.0127896517515182,0.0,5.980980495223776e-05,0.0,0.0,4.173292636871338,0.0,0.0,0.0,0.2704851031303406,4.0,0.0,1.0
833520,293.29052734375,297.1499938964844,293.1499938964844,0.0035296324640512,-264.736572265625,296.0915222167969,0.5451582670211792,0.050000000745058,0.0458471439778804,294.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5451582670211792,0.050000000745058,0.0482792519032955,293.3975524902344,297.1499938964844,293.1499938964844,0.006406738422811,-351.57373046875,299.5033874511719,0.5451582670211792,0.050000000745058,0.0356588885188102,293.1623229980469,297.1499938964844,293.1499938964844,0.0582821033895015,-1609.102294921875,304.1533508300781,0.7182718515396118,0.1090631410479545,0.1041272729635238,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5451582670211792,0.050000000745058,0.229015976190567,291.3159484863281,291.1499938964844,274.41265869140625,272.0775756835937,286.0774230957031,294.94598388671875,291.4871520996094,1.0,0.1405071020126342,0.9512608647346495,0.9512608647346495,1.0,1.0,-0.5555335283279419,0.2401677072048187,0.3153658211231231,0.0813042446970939,0.0,0.0,0.0593718104064464,25.03595542907715,25.0,755.3412475585938,-3892.343505859375,33.39983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6412353515625,306.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.0589332953095436,0.0,0.0,0.0,0.0,1.0,0.002643323270604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951168239116668,0.1079064756631851,-0.0127896517515182,0.0,5.980980495223776e-05,0.0,0.0,4.173292636871338,0.0,0.0,0.0,0.2704851031303406,4.0,0.0,1.0
833580,293.29168701171875,297.1499938964844,293.1499938964844,0.0034315919037908,-255.08865356445312,296.2481384277344,0.5451921820640564,0.050000000745058,0.0458468943834304,294.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.5451921820640564,0.050000000745058,0.0482789874076843,293.3988037109375,297.1499938964844,293.1499938964844,0.0062182005494832,-340.0645751953125,299.5366516113281,0.5451921820640564,0.050000000745058,0.0356586948037147,293.16131591796875,297.1499938964844,293.1499938964844,0.0566702336072921,-1576.7296142578125,304.1547241210937,0.718291699886322,0.1089619621634483,0.1041201204061508,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.5451921820640564,0.050000000745058,0.2290147244930267,291.6447448730469,291.1499938964844,274.3739929199219,272.0535888671875,286.0599975585937,294.9444580078125,291.63934326171875,1.0,0.1404935121536255,0.951602816581726,0.951602816581726,1.0,1.0,-0.5555226802825928,0.240164041519165,0.3153586089611053,0.0813184529542923,0.0,0.0,0.0,25.02934455871582,25.0,73.212158203125,-1528.91455078125,33.39254379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21844482421875,301.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.798828125,18000.0,0.0,0.0,0.0541200563311576,0.0,0.0,0.0,0.0,1.0,0.0079381484538316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136746615171432,0.0665156170725822,-0.0528409592807292,0.0,5.492497803061269e-05,0.0,0.0,2.5113046169281006,0.0,0.0,0.0,0.263467937707901,4.0,0.0,1.0
833640,293.29168701171875,297.1499938964844,293.1499938964844,0.0034315919037908,-255.08865356445312,296.2481384277344,0.5451921820640564,0.050000000745058,0.0458468943834304,294.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.5451921820640564,0.050000000745058,0.0482789874076843,293.3988037109375,297.1499938964844,293.1499938964844,0.0062182005494832,-340.0645751953125,299.5366516113281,0.5451921820640564,0.050000000745058,0.0356586948037147,293.16131591796875,297.1499938964844,293.1499938964844,0.0566702336072921,-1576.7296142578125,304.1547241210937,0.718291699886322,0.1089619621634483,0.1041201204061508,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.5451921820640564,0.050000000745058,0.2290147244930267,291.6447448730469,291.1499938964844,274.3739929199219,272.0535888671875,286.0599975585937,294.9444580078125,291.63934326171875,1.0,0.1404935121536255,0.951602816581726,0.951602816581726,1.0,1.0,-0.5555226802825928,0.240164041519165,0.3153586089611053,0.0813184529542923,0.0,0.0,0.0,25.02934455871582,25.0,73.212158203125,-1528.91455078125,33.39254379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21844482421875,301.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.798828125,18000.0,0.0,0.0,0.0541200563311576,0.0,0.0,0.0,0.0,1.0,0.0079381484538316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136746615171432,0.0665156170725822,-0.0528409592807292,0.0,5.492497803061269e-05,0.0,0.0,2.5113046169281006,0.0,0.0,0.0,0.263467937707901,4.0,0.0,1.0
833700,293.2913818359375,297.1499938964844,293.1499938964844,0.0034318603575229,-258.78277587890625,296.0667419433594,0.5451827645301819,0.050000000745058,0.0458469651639461,294.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.5451827645301819,0.050000000745058,0.0482790619134902,293.3993835449219,297.1499938964844,293.1499938964844,0.0062700305134058,-347.25201416015625,299.4003601074219,0.5451827645301819,0.050000000745058,0.0356587506830692,293.1611328125,297.1499938964844,293.1499938964844,0.05890778824687,-1622.544189453125,304.149658203125,0.7180681228637695,0.1088555604219436,0.1040230095386505,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.5451827645301819,0.050000000745058,0.2290150821208953,291.3946533203125,291.1499938964844,274.3541564941406,272.0411376953125,286.0506286621094,294.9432678222656,291.0247802734375,1.0,0.1404860168695449,0.951773762702942,0.951773762702942,1.0,1.0,-0.5554068088531494,0.240117534995079,0.3152892589569092,0.0812993273139,0.0,0.0,0.0,25.030298233032227,25.0,-1311.1275634765625,-0.0,33.382423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2530212402344,300.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.76171875,18000.0,0.0,0.0,0.0496588237583637,0.0,0.0,0.0,0.0,1.0,0.0115836728364229,0.0,-0.0,-0.0,0.0,0.0,0.0,5.209055234445259e-05,0.0662648826837539,-0.0662127956748008,0.0,5.039739335188642e-05,0.0,0.0,2.469362258911133,0.0,0.0,0.0,0.2624558806419372,4.0,0.0,1.0
833760,293.2877502441406,297.1499938964844,293.1499938964844,0.0035335689317435,-274.3931884765625,295.5409240722656,0.5451834201812744,0.050000000745058,0.0458469577133655,294.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68914794921875,0.5451834201812744,0.050000000745058,0.0482790544629097,293.397705078125,297.1499938964844,293.1499938964844,0.0064880670979619,-367.6081237792969,299.0596008300781,0.5451834201812744,0.050000000745058,0.0356587469577789,293.1604309082031,297.1499938964844,293.1499938964844,0.0638200491666793,-1723.8917236328125,304.1408386230469,0.7179319262504578,0.1088514029979705,0.1039609462022781,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68914794921875,0.5451834201812744,0.050000000745058,0.229015052318573,290.5896301269531,291.1499938964844,274.3340148925781,272.02838134765625,286.0390014648437,294.9393005371094,290.2797546386719,1.0,0.1404788047075271,0.9528339505195618,0.9528339505195618,1.0,1.0,-0.5553321838378906,0.2401030212640762,0.315229207277298,0.0813005268573761,0.0,0.0,0.0859905406832695,25.02958297729492,25.0,-828.207275390625,-3572.155517578125,33.37465286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6233215332031,301.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17728.65625,18000.0,0.0,0.0,0.0414245836436748,0.0,0.0,0.0,0.0,1.0,0.0071750432252883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743718519806861,0.1230096518993377,-0.0486377999186515,0.0,4.204068682156503e-05,0.0,0.0,4.6529645919799805,0.0,0.0,0.0,0.2695854306221008,4.0,0.0,1.0
833820,293.2816467285156,297.1499938964844,293.1499938964844,0.0034827811177819,-263.7087707519531,295.7993469238281,0.5452773571014404,0.050000000745058,0.04584626480937,294.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.5452773571014404,0.050000000745058,0.0482783243060112,293.3928527832031,297.1499938964844,293.1499938964844,0.0062531810253858,-348.0625305175781,299.1581726074219,0.5452773571014404,0.050000000745058,0.0356582067906856,293.1574401855469,297.1499938964844,293.1499938964844,0.0598635710775852,-1641.11279296875,304.1509094238281,0.7185785174369812,0.1091919690370559,0.104210078716278,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.5452773571014404,0.050000000745058,0.2290115803480148,291.0450439453125,291.1499938964844,274.29266357421875,272.0019226074219,286.0142517089844,294.9289855957031,291.2807922363281,1.0,0.1404717862606048,0.9549543261528016,0.9549543261528016,1.0,1.0,-0.5556246042251587,0.2402614951133728,0.3153631091117859,0.0813928097486496,0.0,0.0,0.0979083925485611,25.01338005065918,25.0,748.5742797851562,-4011.171630859375,33.387142181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0438842773437,306.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.0380530431866645,0.0,0.0,0.0,0.0,1.0,0.0023087877780199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079238802194595,0.1178422421216964,-0.0099183619022369,0.0,3.861900040647015e-05,0.0,0.0,4.57419490814209,0.0,0.0,0.0,0.2718222439289093,4.0,0.0,1.0
833880,293.2816467285156,297.1499938964844,293.1499938964844,0.0034827811177819,-263.7087707519531,295.7993469238281,0.5452773571014404,0.050000000745058,0.04584626480937,294.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.5452773571014404,0.050000000745058,0.0482783243060112,293.3928527832031,297.1499938964844,293.1499938964844,0.0062531810253858,-348.0625305175781,299.1581726074219,0.5452773571014404,0.050000000745058,0.0356582067906856,293.1574401855469,297.1499938964844,293.1499938964844,0.0598635710775852,-1641.11279296875,304.1509094238281,0.7185785174369812,0.1091919690370559,0.104210078716278,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.5452773571014404,0.050000000745058,0.2290115803480148,291.0450439453125,291.1499938964844,274.29266357421875,272.0019226074219,286.0142517089844,294.9289855957031,291.2807922363281,1.0,0.1404717862606048,0.9549543261528016,0.9549543261528016,1.0,1.0,-0.5556246042251587,0.2402614951133728,0.3153631091117859,0.0813928097486496,0.0,0.0,0.0979083925485611,25.01338005065918,25.0,748.5742797851562,-4011.171630859375,33.387142181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0438842773437,306.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.0380530431866645,0.0,0.0,0.0,0.0,1.0,0.0023087877780199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079238802194595,0.1178422421216964,-0.0099183619022369,0.0,3.861900040647015e-05,0.0,0.0,4.57419490814209,0.0,0.0,0.0,0.2718222439289093,4.0,0.0,1.0
833940,293.2825622558594,297.1499938964844,293.1499938964844,0.0033610116224735,-250.7521514892578,296.0746154785156,0.5453265905380249,0.050000000745058,0.0458458997309207,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359191894531,0.5453265905380249,0.050000000745058,0.0482779406011104,293.3934936523437,297.1499938964844,293.1499938964844,0.0060205929912626,-332.3834228515625,299.2675170898437,0.5453265905380249,0.050000000745058,0.0356579236686229,293.1562194824219,297.1499938964844,293.1499938964844,0.0574102252721786,-1591.1060791015625,304.1544189453125,0.7189646363258362,0.1092571765184402,0.1043628677725792,293.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359191894531,0.5453265905380249,0.050000000745058,0.2290097624063491,291.5500183105469,291.1499938964844,274.25,271.9742431640625,285.99322509765625,294.9263610839844,291.57476806640625,1.0,0.1404701024293899,0.957074761390686,0.957074761390686,1.0,1.0,-0.5558046102523804,0.2403754889965057,0.3154291212558746,0.0814545452594757,0.0,0.0,0.0009134240099228,25.004993438720703,25.0,348.1640625,-3361.133544921875,33.396324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.238525390625,303.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.02734375,18000.0,0.0,0.0,0.0402167662978172,0.0,0.0,0.0,0.0,1.0,0.0036897824611514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727235078811645,0.0957650616765022,-0.0230415519326925,0.0,4.081490624230355e-05,0.0,0.0,3.667472124099731,0.0,0.0,0.0,0.2683283388614654,4.0,0.0,1.0
834000,293.2825622558594,297.1499938964844,293.1499938964844,0.0033610116224735,-250.7521514892578,296.0746154785156,0.5453265905380249,0.050000000745058,0.0458458997309207,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359191894531,0.5453265905380249,0.050000000745058,0.0482779406011104,293.3934936523437,297.1499938964844,293.1499938964844,0.0060205929912626,-332.3834228515625,299.2675170898437,0.5453265905380249,0.050000000745058,0.0356579236686229,293.1562194824219,297.1499938964844,293.1499938964844,0.0574102252721786,-1591.1060791015625,304.1544189453125,0.7189646363258362,0.1092571765184402,0.1043628677725792,293.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359191894531,0.5453265905380249,0.050000000745058,0.2290097624063491,291.5500183105469,291.1499938964844,274.25,271.9742431640625,285.99322509765625,294.9263610839844,291.57476806640625,1.0,0.1404701024293899,0.957074761390686,0.957074761390686,1.0,1.0,-0.5558046102523804,0.2403754889965057,0.3154291212558746,0.0814545452594757,0.0,0.0,0.0009134240099228,25.004993438720703,25.0,348.1640625,-3361.133544921875,33.396324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.238525390625,303.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.02734375,18000.0,0.0,0.0,0.0402167662978172,0.0,0.0,0.0,0.0,1.0,0.0036897824611514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727235078811645,0.0957650616765022,-0.0230415519326925,0.0,4.081490624230355e-05,0.0,0.0,3.667472124099731,0.0,0.0,0.0,0.2683283388614654,4.0,0.0,1.0
834060,293.2821350097656,297.1499938964844,293.1499938964844,0.0033542439341545,-255.1919403076172,295.7980041503906,0.5453073978424072,0.050000000745058,0.0458460412919521,294.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.5453073978424072,0.050000000745058,0.0482780896127224,293.3944702148437,297.1499938964844,293.1499938964844,0.0060604037716984,-340.7568054199219,299.0401611328125,0.5453073978424072,0.050000000745058,0.0356580317020416,293.15594482421875,297.1499938964844,293.1499938964844,0.0605106987059116,-1654.8280029296875,304.14715576171875,0.7187469601631165,0.1091548129916191,0.1042725816369056,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.5453073978424072,0.050000000745058,0.2290104776620865,291.1884155273437,291.1499938964844,274.2059936523437,271.9453125,285.9726867675781,294.92333984375,290.7803039550781,1.0,0.1404664665460586,0.9556276202201844,0.9556276202201844,1.0,1.0,-0.5556976199150085,0.2403182685375213,0.3153793513774872,0.0813909173011779,0.0,0.0,0.0021758244838565,25.00762176513672,25.0,-1446.0009765625,-0.0,33.38863754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670715332031,299.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.26171875,18000.0,0.0,0.0,0.0394784398376941,0.0,0.0,0.0,0.0,1.0,0.0120301926508545,0.0,-0.0,-0.0,0.0,0.0,0.0,3.342716081533581e-05,0.067283771932125,-0.0672503411769867,0.0,4.006559902336448e-05,0.0,0.0,2.5050723552703857,0.0,0.0,0.0,0.2624375522136688,4.0,0.0,1.0
834120,293.2821350097656,297.1499938964844,293.1499938964844,0.0033542439341545,-255.1919403076172,295.7980041503906,0.5453073978424072,0.050000000745058,0.0458460412919521,294.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.5453073978424072,0.050000000745058,0.0482780896127224,293.3944702148437,297.1499938964844,293.1499938964844,0.0060604037716984,-340.7568054199219,299.0401611328125,0.5453073978424072,0.050000000745058,0.0356580317020416,293.15594482421875,297.1499938964844,293.1499938964844,0.0605106987059116,-1654.8280029296875,304.14715576171875,0.7187469601631165,0.1091548129916191,0.1042725816369056,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.5453073978424072,0.050000000745058,0.2290104776620865,291.1884155273437,291.1499938964844,274.2059936523437,271.9453125,285.9726867675781,294.92333984375,290.7803039550781,1.0,0.1404664665460586,0.9556276202201844,0.9556276202201844,1.0,1.0,-0.5556976199150085,0.2403182685375213,0.3153793513774872,0.0813909173011779,0.0,0.0,0.0021758244838565,25.00762176513672,25.0,-1446.0009765625,-0.0,33.38863754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670715332031,299.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.26171875,18000.0,0.0,0.0,0.0394784398376941,0.0,0.0,0.0,0.0,1.0,0.0120301926508545,0.0,-0.0,-0.0,0.0,0.0,0.0,3.342716081533581e-05,0.067283771932125,-0.0672503411769867,0.0,4.006559902336448e-05,0.0,0.0,2.5050723552703857,0.0,0.0,0.0,0.2624375522136688,4.0,0.0,1.0
834180,293.2743225097656,297.1499938964844,293.1499938964844,0.0034487321972846,-264.9532165527344,295.4303283691406,0.5453571081161499,0.050000000745058,0.0458456762135028,294.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162109375,0.5453571081161499,0.050000000745058,0.0482777059078216,293.38922119140625,297.1499938964844,293.1499938964844,0.006134795024991,-347.71343994140625,298.7574462890625,0.5453571081161499,0.050000000745058,0.0356577485799789,293.1536560058594,297.1499938964844,293.1499938964844,0.0624206885695457,-1693.3193359375,304.1461486816406,0.7191603183746338,0.1094627976417541,0.1044378504157066,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162109375,0.5453571081161499,0.050000000745058,0.2290086448192596,290.65692138671875,291.1499938964844,274.1606750488281,271.9151306152344,285.947265625,294.91229248046875,290.91278076171875,1.0,0.1404660642147064,0.9541804790496826,0.9541804790496826,1.0,1.0,-0.5558924078941345,0.2403889000415802,0.3155034780502319,0.0813794732093811,0.0,0.0,0.1410660445690155,24.99897766113281,25.0,491.5724182128906,-3949.83154296875,33.39901351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8209533691406,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.71484375,18000.0,0.0,0.0,0.0373565219342708,0.0,0.0,0.0,0.0,1.0,0.0026306353975087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146313250064849,0.1272827982902526,-0.0126514723524451,0.0,3.7912122934358194e-05,0.0,0.0,4.932884216308594,0.0,0.0,0.0,0.2726897001266479,4.0,0.0,1.0
834240,293.2743225097656,297.1499938964844,293.1499938964844,0.0034487321972846,-264.9532165527344,295.4303283691406,0.5453571081161499,0.050000000745058,0.0458456762135028,294.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162109375,0.5453571081161499,0.050000000745058,0.0482777059078216,293.38922119140625,297.1499938964844,293.1499938964844,0.006134795024991,-347.71343994140625,298.7574462890625,0.5453571081161499,0.050000000745058,0.0356577485799789,293.1536560058594,297.1499938964844,293.1499938964844,0.0624206885695457,-1693.3193359375,304.1461486816406,0.7191603183746338,0.1094627976417541,0.1044378504157066,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6162109375,0.5453571081161499,0.050000000745058,0.2290086448192596,290.65692138671875,291.1499938964844,274.1606750488281,271.9151306152344,285.947265625,294.91229248046875,290.91278076171875,1.0,0.1404660642147064,0.9541804790496826,0.9541804790496826,1.0,1.0,-0.5558924078941345,0.2403889000415802,0.3155034780502319,0.0813794732093811,0.0,0.0,0.1410660445690155,24.99897766113281,25.0,491.5724182128906,-3949.83154296875,33.39901351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8209533691406,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.71484375,18000.0,0.0,0.0,0.0373565219342708,0.0,0.0,0.0,0.0,1.0,0.0026306353975087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146313250064849,0.1272827982902526,-0.0126514723524451,0.0,3.7912122934358194e-05,0.0,0.0,4.932884216308594,0.0,0.0,0.0,0.2726897001266479,4.0,0.0,1.0
834300,293.273193359375,297.1499938964844,293.1499938964844,0.0033683623187243,-254.86436462402344,295.7056884765625,0.5454094409942627,0.050000000745058,0.0458452887833118,294.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.5454094409942627,0.050000000745058,0.0482772961258888,293.3878173828125,297.1499938964844,293.1499938964844,0.0059675951488316,-334.68896484375,298.9016418457031,0.5454094409942627,0.050000000745058,0.0356574468314647,293.1523742675781,297.1499938964844,293.1499938964844,0.0599972419440746,-1643.003173828125,304.1512145996094,0.7196659445762634,0.1096646934747695,0.1046448722481727,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.5454094409942627,0.050000000745058,0.2290067076683044,291.11151123046875,291.1499938964844,274.13751220703125,271.89959716796875,285.93560791015625,294.9085693359375,291.2797241210937,1.0,0.1404694765806198,0.9534569382667542,0.9534569382667542,1.0,1.0,-0.556137204170227,0.2404866516590118,0.3156505525112152,0.0814022123813629,0.0,0.0,0.0973624438047409,24.99041175842285,25.0,616.5934448242188,-3775.1474609375,33.414215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,305.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.64453125,18000.0,0.0,0.0,0.0407240837812423,0.0,0.0,0.0,0.0,1.0,0.0019187346333637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064966395497322,0.1134576424956321,-0.0069610048085451,0.0,4.13297675549984e-05,0.0,0.0,4.403173923492432,0.0,0.0,0.0,0.2714439332485199,4.0,0.0,1.0
834360,293.2732849121094,297.1499938964844,293.1499938964844,0.0033105474431067,-248.62977600097656,295.84747314453125,0.5454415082931519,0.050000000745058,0.0458450503647327,294.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.5454415082931519,0.050000000745058,0.0482770465314388,293.3876647949219,297.1499938964844,293.1499938964844,0.005858396179974,-327.0887756347656,298.9629211425781,0.5454415082931519,0.050000000745058,0.0356572642922401,293.15167236328125,297.1499938964844,293.1499938964844,0.0588306598365306,-1618.9866943359375,304.153076171875,0.7200235724449158,0.1097781211137771,0.1047941744327545,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.5454415082931519,0.050000000745058,0.2290055304765701,291.363037109375,291.1499938964844,274.114013671875,271.8837280273437,285.9242248535156,294.9065246582031,291.4293212890625,1.0,0.140473797917366,0.9536253213882446,0.9536253213882446,1.0,1.0,-0.5563141703605652,0.2405708134174347,0.3157433569431305,0.0814222544431686,0.0,0.0,0.0568273924291133,24.985246658325195,25.0,450.748779296875,-3493.219970703125,33.42617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,304.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.958984375,18000.0,0.0,0.0,0.0443586930632591,0.0,0.0,0.0,0.0,1.0,0.0024515627883374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902651697397232,0.1013475731015205,-0.0110824005678296,0.0,4.501843432080932e-05,0.0,0.0,3.909528970718384,0.0,0.0,0.0,0.2696877121925354,4.0,0.0,1.0
834420,293.271728515625,297.1499938964844,293.1499938964844,0.0033146280329674,-255.4675445556641,295.4887084960937,0.545450747013092,0.050000000745058,0.0458449833095073,294.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.545450747013092,0.050000000745058,0.0482769757509231,293.38726806640625,297.1499938964844,293.1499938964844,0.0059324339963495,-339.1669921875,298.67999267578125,0.545450747013092,0.050000000745058,0.0356572084128856,293.15093994140625,297.1499938964844,293.1499938964844,0.0631823688745498,-1708.6260986328125,304.1439514160156,0.7202785611152649,0.1098798066377639,0.1049074456095695,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.545450747013092,0.050000000745058,0.2290051877498626,290.87158203125,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9020690917969,290.41119384765625,1.0,0.1404819041490554,0.9539621472358704,0.9539621472358704,1.0,1.0,-0.5564495325088501,0.2406534254550933,0.3157960772514343,0.0814104080200195,0.0,0.0,0.0,24.983848571777344,25.0,-1536.068359375,-0.0,33.43773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.165211881325482e-19,4.1772047077377944e-19,-9.524905993675336e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834480,293.271728515625,297.1499938964844,293.1499938964844,0.0033146280329674,-255.4675445556641,295.4887084960937,0.545450747013092,0.050000000745058,0.0458449833095073,294.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.545450747013092,0.050000000745058,0.0482769757509231,293.38726806640625,297.1499938964844,293.1499938964844,0.0059324339963495,-339.1669921875,298.67999267578125,0.545450747013092,0.050000000745058,0.0356572084128856,293.15093994140625,297.1499938964844,293.1499938964844,0.0631823688745498,-1708.6260986328125,304.1439514160156,0.7202785611152649,0.1098798066377639,0.1049074456095695,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.545450747013092,0.050000000745058,0.2290051877498626,290.87158203125,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9020690917969,290.41119384765625,1.0,0.1404819041490554,0.9539621472358704,0.9539621472358704,1.0,1.0,-0.5564495325088501,0.2406534254550933,0.3157960772514343,0.0814104080200195,0.0,0.0,0.0,24.983848571777344,25.0,-1536.068359375,-0.0,33.43773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.165211881325482e-19,4.1772047077377944e-19,-9.524905993675336e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834540,293.2591247558594,297.1499938964844,293.1499938964844,0.0034981872886419,-281.81365966796875,294.5906982421875,0.545536458492279,0.050000000745058,0.0458443500101566,294.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.545536458492279,0.050000000745058,0.0482763089239597,293.3782043457031,297.1499938964844,293.1499938964844,0.0062422235496342,-369.8429565429688,298.05322265625,0.545536458492279,0.050000000745058,0.0356567166745662,293.147705078125,297.1499938964844,293.1499938964844,0.0711995512247085,-1876.7698974609373,304.133056640625,0.7212527990341187,0.1105019599199295,0.1053180173039436,293.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.545536458492279,0.050000000745058,0.2290020287036895,289.5081787109375,291.1499938964844,274.01666259765625,271.817138671875,285.869140625,294.886962890625,289.2820739746094,1.0,0.1404953598976135,0.9542989134788512,0.9542989134788512,1.0,1.0,-0.5569361448287964,0.2408872246742248,0.3160489201545715,0.0814619064331054,0.0,0.0,0.0,24.970102310180664,25.0,-1432.45556640625,-0.0,33.47108840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0499441019847695e-21,7.670211560069811e-21,-2.6202674580850417e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
