time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834600,293.2591247558594,297.1499938964844,293.1499938964844,0.0034981872886419,-281.81365966796875,294.5906982421875,0.545536458492279,0.050000000745058,0.0458443500101566,294.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.545536458492279,0.050000000745058,0.0482763089239597,293.3782043457031,297.1499938964844,293.1499938964844,0.0062422235496342,-369.8429565429688,298.05322265625,0.545536458492279,0.050000000745058,0.0356567166745662,293.147705078125,297.1499938964844,293.1499938964844,0.0711995512247085,-1876.7698974609373,304.133056640625,0.7212527990341187,0.1105019599199295,0.1053180173039436,293.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.545536458492279,0.050000000745058,0.2290020287036895,289.5081787109375,291.1499938964844,274.01666259765625,271.817138671875,285.869140625,294.886962890625,289.2820739746094,1.0,0.1404953598976135,0.9542989134788512,0.9542989134788512,1.0,1.0,-0.5569361448287964,0.2408872246742248,0.3160489201545715,0.0814619064331054,0.0,0.0,0.0,24.970102310180664,25.0,-1432.45556640625,-0.0,33.47108840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0499441019847695e-21,7.670211560069811e-21,-2.6202674580850417e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834660,293.2426147460937,297.1499938964844,293.1499938964844,0.0036034418735653,-297.9269714355469,294.0775451660156,0.5457727909088135,0.050000000745058,0.0458426102995872,294.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.5457727909088135,0.050000000745058,0.0482744760811328,293.3638610839844,297.1499938964844,293.1499938964844,0.0064063598401844,-387.7474365234375,297.6729736328125,0.5457727909088135,0.050000000745058,0.0356553643941879,293.1416931152344,297.1499938964844,293.1499938964844,0.076827585697174,-1995.7510986328125,304.12939453125,0.7237751483917236,0.1117756590247154,0.1063871532678604,293.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.5457727909088135,0.050000000745058,0.2289933264255523,288.7078857421875,291.1499938964844,273.96600341796875,271.7819519042969,285.8352966308594,294.86688232421875,288.5298156738281,1.0,0.1405273824930191,0.954631805419922,0.954631805419922,1.0,1.0,-0.5582026839256287,0.2414497882127761,0.3167529106140136,0.0816693305969238,0.0,0.0,0.0,24.93305206298828,25.0,-1145.8544921875,-0.0,33.5567741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923326903230553e-21,-7.519480511651896e-21,2.5961532045245602e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834720,293.2426147460937,297.1499938964844,293.1499938964844,0.0036034418735653,-297.9269714355469,294.0775451660156,0.5457727909088135,0.050000000745058,0.0458426102995872,294.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.5457727909088135,0.050000000745058,0.0482744760811328,293.3638610839844,297.1499938964844,293.1499938964844,0.0064063598401844,-387.7474365234375,297.6729736328125,0.5457727909088135,0.050000000745058,0.0356553643941879,293.1416931152344,297.1499938964844,293.1499938964844,0.076827585697174,-1995.7510986328125,304.12939453125,0.7237751483917236,0.1117756590247154,0.1063871532678604,293.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.5457727909088135,0.050000000745058,0.2289933264255523,288.7078857421875,291.1499938964844,273.96600341796875,271.7819519042969,285.8352966308594,294.86688232421875,288.5298156738281,1.0,0.1405273824930191,0.954631805419922,0.954631805419922,1.0,1.0,-0.5582026839256287,0.2414497882127761,0.3167529106140136,0.0816693305969238,0.0,0.0,0.0,24.93305206298828,25.0,-1145.8544921875,-0.0,33.5567741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923326903230553e-21,-7.519480511651896e-21,2.5961532045245602e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834780,293.2250366210937,297.1499938964844,293.1499938964844,0.0036939864512532,-311.8214416503906,293.6707458496094,0.546073853969574,0.050000000745058,0.0458404012024402,294.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09185791015625,0.546073853969574,0.050000000745058,0.0482721477746963,293.3476867675781,297.1499938964844,293.1499938964844,0.006536406930536,-402.4411926269531,297.3619079589844,0.546073853969574,0.050000000745058,0.03565364331007,293.1346130371094,297.1499938964844,293.1499938964844,0.0820817351341247,-2107.1552734375,304.1275329589844,0.7271837592124939,0.113420620560646,0.1078652516007423,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09185791015625,0.546073853969574,0.050000000745058,0.2289822846651077,288.05279541015625,291.1499938964844,273.9140014648437,271.7455139160156,285.8004150390625,294.8456726074219,287.9062805175781,1.0,0.1405822336673736,0.9549647569656372,0.9549647569656372,1.0,1.0,-0.5599557161331177,0.2422192394733429,0.3177364766597748,0.0819704830646514,0.0,0.0,0.0,24.88730812072754,25.0,-903.192626953125,-0.0,33.68087387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232695498873e-21,-7.519532210440181e-21,2.5962624586044897e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834840,293.2250366210937,297.1499938964844,293.1499938964844,0.0036939864512532,-311.8214416503906,293.6707458496094,0.546073853969574,0.050000000745058,0.0458404012024402,294.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09185791015625,0.546073853969574,0.050000000745058,0.0482721477746963,293.3476867675781,297.1499938964844,293.1499938964844,0.006536406930536,-402.4411926269531,297.3619079589844,0.546073853969574,0.050000000745058,0.03565364331007,293.1346130371094,297.1499938964844,293.1499938964844,0.0820817351341247,-2107.1552734375,304.1275329589844,0.7271837592124939,0.113420620560646,0.1078652516007423,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09185791015625,0.546073853969574,0.050000000745058,0.2289822846651077,288.05279541015625,291.1499938964844,273.9140014648437,271.7455139160156,285.8004150390625,294.8456726074219,287.9062805175781,1.0,0.1405822336673736,0.9549647569656372,0.9549647569656372,1.0,1.0,-0.5599557161331177,0.2422192394733429,0.3177364766597748,0.0819704830646514,0.0,0.0,0.0,24.88730812072754,25.0,-903.192626953125,-0.0,33.68087387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232695498873e-21,-7.519532210440181e-21,2.5962624586044897e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834900,293.2162780761719,297.1499938964844,293.1499938964844,0.0037352403160184,-318.0730895996094,293.5003967285156,0.5462315678596497,0.050000000745058,0.0458392426371574,294.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060302734375,0.5462315678596497,0.050000000745058,0.048270933330059,293.3393249511719,297.1499938964844,293.1499938964844,0.0065916888415813,-408.778076171875,297.2281188964844,0.5462315678596497,0.050000000745058,0.0356527455151081,293.1309509277344,297.1499938964844,293.1499938964844,0.084564633667469,-2159.784423828125,304.1271057128906,0.7290778756141663,0.1143324524164199,0.10870061814785,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060302734375,0.5462315678596497,0.050000000745058,0.2289765179157257,287.7706604003906,291.1499938964844,273.88751220703125,271.7268371582031,285.7826843261719,294.8348999023437,287.6387634277344,1.0,0.1406182646751403,0.95513117313385,0.95513117313385,1.0,1.0,-0.5609473586082458,0.2426536381244659,0.3182937204837799,0.0821418017148971,0.0,0.0,0.0,24.864002227783203,25.0,-799.0696411132812,-0.0,33.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
834960,293.2076110839844,297.1499938964844,293.1499938964844,0.0037740082480013,-323.87896728515625,293.3503112792969,0.5463892221450806,0.050000000745058,0.0458380915224552,294.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5486145019531,0.5463892221450806,0.050000000745058,0.0482697188854217,293.33087158203125,297.1499938964844,293.1499938964844,0.0066410317085683,-414.4832458496094,297.1078491210937,0.5463892221450806,0.050000000745058,0.0356518477201461,293.1273193359375,297.1499938964844,293.1499938964844,0.0869495794177055,-2210.248046875,304.126953125,0.7310571074485779,0.1152875795960426,0.1095823347568512,293.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5486145019531,0.5463892221450806,0.050000000745058,0.2289707511663437,287.5166931152344,291.1499938964844,273.86065673828125,271.70782470703125,285.7648010253906,294.8240966796875,287.3985290527344,1.0,0.1406597942113876,0.9552887678146362,0.9552887678146362,1.0,1.0,-0.5619946718215942,0.2431122809648513,0.3188823759555816,0.0823223143815994,0.0,0.0,0.0,24.841176986694336,25.0,-705.7711181640625,-0.0,33.83236312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835020,293.19097900390625,297.1499938964844,293.1499938964844,0.0038447421975433,-334.2449035644531,293.1047668457031,0.5466954112052917,0.050000000745058,0.0458358563482761,294.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.5466954112052917,0.050000000745058,0.0482673645019531,293.31427001953125,297.1499938964844,293.1499938964844,0.0067233857698738,-424.1478271484375,296.9034423828125,0.5466954112052917,0.050000000745058,0.035650111734867,293.12030029296875,297.1499938964844,293.1499938964844,0.0914357379078865,-2304.7265625,304.1271667480469,0.7351862788200378,0.1172881424427032,0.1114453300833702,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.5466954112052917,0.050000000745058,0.2289595901966095,287.08551025390625,291.1499938964844,273.8059997558594,271.6688842773437,285.7286682128906,294.8027648925781,286.9915771484375,1.0,0.1407583504915237,0.9556040167808532,0.9556040167808532,1.0,1.0,-0.5642094016075134,0.2440832108259201,0.3201262056827545,0.0827013477683067,0.0,0.0,0.0,24.79835319519043,25.0,-548.8060302734375,-0.0,34.004451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835080,293.19097900390625,297.1499938964844,293.1499938964844,0.0038447421975433,-334.2449035644531,293.1047668457031,0.5466954112052917,0.050000000745058,0.0458358563482761,294.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.5466954112052917,0.050000000745058,0.0482673645019531,293.31427001953125,297.1499938964844,293.1499938964844,0.0067233857698738,-424.1478271484375,296.9034423828125,0.5466954112052917,0.050000000745058,0.035650111734867,293.12030029296875,297.1499938964844,293.1499938964844,0.0914357379078865,-2304.7265625,304.1271667480469,0.7351862788200378,0.1172881424427032,0.1114453300833702,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112365722656,0.5466954112052917,0.050000000745058,0.2289595901966095,287.08551025390625,291.1499938964844,273.8059997558594,271.6688842773437,285.7286682128906,294.8027648925781,286.9915771484375,1.0,0.1407583504915237,0.9556040167808532,0.9556040167808532,1.0,1.0,-0.5642094016075134,0.2440832108259201,0.3201262056827545,0.0827013477683067,0.0,0.0,0.0,24.79835319519043,25.0,-548.8060302734375,-0.0,34.004451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835140,293.175537109375,297.1499938964844,293.1499938964844,0.0039075501263141,-343.1332702636719,292.92120361328125,0.5469786524772644,0.050000000745058,0.045833796262741,294.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.5469786524772644,0.050000000745058,0.0482651963829994,293.2987060546875,297.1499938964844,293.1499938964844,0.0067865345627069,-431.7625427246094,296.7395324707031,0.5469786524772644,0.050000000745058,0.0356485098600387,293.1138000488281,297.1499938964844,293.1499938964844,0.0955684259533882,-2390.96044921875,304.1278991699219,0.7394337058067322,0.1193566471338272,0.1133870035409927,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.5469786524772644,0.050000000745058,0.2289493083953857,286.7426147460937,291.1499938964844,273.75,271.6286926269531,285.6923522949219,294.78228759765625,286.66851806640625,1.0,0.1408752650022506,0.9559192061424256,0.9559192061424256,1.0,1.0,-0.5665202140808105,0.2450989931821823,0.3214212357997894,0.0830908790230751,0.0,0.0,0.0,24.76081657409668,25.0,-426.1511535644531,-0.0,34.19154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835200,293.175537109375,297.1499938964844,293.1499938964844,0.0039075501263141,-343.1332702636719,292.92120361328125,0.5469786524772644,0.050000000745058,0.045833796262741,294.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.5469786524772644,0.050000000745058,0.0482651963829994,293.2987060546875,297.1499938964844,293.1499938964844,0.0067865345627069,-431.7625427246094,296.7395324707031,0.5469786524772644,0.050000000745058,0.0356485098600387,293.1138000488281,297.1499938964844,293.1499938964844,0.0955684259533882,-2390.96044921875,304.1278991699219,0.7394337058067322,0.1193566471338272,0.1133870035409927,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.5469786524772644,0.050000000745058,0.2289493083953857,286.7426147460937,291.1499938964844,273.75,271.6286926269531,285.6923522949219,294.78228759765625,286.66851806640625,1.0,0.1408752650022506,0.9559192061424256,0.9559192061424256,1.0,1.0,-0.5665202140808105,0.2450989931821823,0.3214212357997894,0.0830908790230751,0.0,0.0,0.0,24.76081657409668,25.0,-426.1511535644531,-0.0,34.19154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835260,293.1614990234375,297.1499938964844,293.1499938964844,0.0039637777954339,-350.7782592773437,292.7875061035156,0.5472325086593628,0.050000000745058,0.0458319559693336,294.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.5472325086593628,0.050000000745058,0.0482632555067539,293.2846069335937,297.1499938964844,293.1499938964844,0.0068333856761455,-437.6590881347656,296.607421875,0.5472325086593628,0.050000000745058,0.0356470756232738,293.1080322265625,297.1499938964844,293.1499938964844,0.099386028945446,-2469.660400390625,304.12890625,0.7437086701393127,0.1214479580521583,0.1153600886464119,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.5472325086593628,0.050000000745058,0.2289400994777679,286.4716796875,291.1499938964844,273.6933288574219,271.5877990722656,285.65631103515625,294.762939453125,286.4134216308594,1.0,0.1410075575113296,0.9562212228775024,0.9562212228775024,1.0,1.0,-0.5688707828521729,0.2461333721876144,0.3227374255657196,0.0834845378994941,0.0,0.0,0.0,24.729389190673828,25.0,-331.61102294921875,-0.0,34.38914108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835320,293.1614990234375,297.1499938964844,293.1499938964844,0.0039637777954339,-350.7782592773437,292.7875061035156,0.5472325086593628,0.050000000745058,0.0458319559693336,294.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.5472325086593628,0.050000000745058,0.0482632555067539,293.2846069335937,297.1499938964844,293.1499938964844,0.0068333856761455,-437.6590881347656,296.607421875,0.5472325086593628,0.050000000745058,0.0356470756232738,293.1080322265625,297.1499938964844,293.1499938964844,0.099386028945446,-2469.660400390625,304.12890625,0.7437086701393127,0.1214479580521583,0.1153600886464119,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.5472325086593628,0.050000000745058,0.2289400994777679,286.4716796875,291.1499938964844,273.6933288574219,271.5877990722656,285.65631103515625,294.762939453125,286.4134216308594,1.0,0.1410075575113296,0.9562212228775024,0.9562212228775024,1.0,1.0,-0.5688707828521729,0.2461333721876144,0.3227374255657196,0.0834845378994941,0.0,0.0,0.0,24.729389190673828,25.0,-331.61102294921875,-0.0,34.38914108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,302.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923269145990516e-21,-7.519531402646614e-21,2.596262256656098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
835380,293.1521911621094,297.1499938964844,293.1499938964844,0.0039498447440564,-336.5164489746094,293.3597717285156,0.5474501848220825,0.050000000745058,0.0458303764462471,294.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.5474501848220825,0.050000000745058,0.0482615940272808,293.27398681640625,297.1499938964844,293.1499938964844,0.0066234706901013,-411.4017333984375,296.9466247558594,0.5474501848220825,0.050000000745058,0.0356458500027656,293.10333251953125,297.1499938964844,293.1499938964844,0.0940618589520454,-2345.82373046875,304.14630126953125,0.7479088306427002,0.1234644278883934,0.1173141449689865,293.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.5474501848220825,0.050000000745058,0.2289322316646576,287.3170166015625,291.1499938964844,273.6366577148437,271.5468444824219,285.6220397949219,294.7464904785156,288.1469421386719,1.0,0.1411519050598144,0.9565232396125792,0.9565232396125792,1.0,1.0,-0.5712010860443115,0.2471587806940078,0.3240422904491424,0.0838759168982505,0.0,0.0,1.0,24.70494842529297,25.0,3057.030029296875,-6814.958984375,34.59236526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9523010253906,308.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,6753.64599609375,18000.0,0.0,0.0,0.0227893125265836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288182020187378,0.8288239240646362,-5.698768291040324e-06,0.0,2.3128255634219386e-05,0.0,0.0,63.544071197509766,0.0,0.0,0.0,0.4755511879920959,4.0,0.0,1.0
835440,293.1521911621094,297.1499938964844,293.1499938964844,0.0039498447440564,-336.5164489746094,293.3597717285156,0.5474501848220825,0.050000000745058,0.0458303764462471,294.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.5474501848220825,0.050000000745058,0.0482615940272808,293.27398681640625,297.1499938964844,293.1499938964844,0.0066234706901013,-411.4017333984375,296.9466247558594,0.5474501848220825,0.050000000745058,0.0356458500027656,293.10333251953125,297.1499938964844,293.1499938964844,0.0940618589520454,-2345.82373046875,304.14630126953125,0.7479088306427002,0.1234644278883934,0.1173141449689865,293.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.5474501848220825,0.050000000745058,0.2289322316646576,287.3170166015625,291.1499938964844,273.6366577148437,271.5468444824219,285.6220397949219,294.7464904785156,288.1469421386719,1.0,0.1411519050598144,0.9565232396125792,0.9565232396125792,1.0,1.0,-0.5712010860443115,0.2471587806940078,0.3240422904491424,0.0838759168982505,0.0,0.0,1.0,24.70494842529297,25.0,3057.030029296875,-6814.958984375,34.59236526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9523010253906,308.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,6753.64599609375,18000.0,0.0,0.0,0.0227893125265836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288182020187378,0.8288239240646362,-5.698768291040324e-06,0.0,2.3128255634219386e-05,0.0,0.0,63.544071197509766,0.0,0.0,0.0,0.4755511879920959,4.0,0.0,1.0
835500,293.1564636230469,297.1499938964844,293.1499938964844,0.0037439975421875,-303.24090576171875,294.3783569335937,0.5474963784217834,0.050000000745058,0.0458300411701202,294.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261657714844,0.5474963784217834,0.050000000745058,0.0482612401247024,293.2754211425781,297.1499938964844,293.1499938964844,0.006204230710864,-370.7683715820313,297.6067810058594,0.5474963784217834,0.050000000745058,0.0356455892324447,293.10302734375,297.1499938964844,293.1499938964844,0.0848126485943794,-2139.757568359375,304.1636657714844,0.7495555877685547,0.1241203397512435,0.1181005388498306,293.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261657714844,0.5474963784217834,0.050000000745058,0.2289305478334427,288.9269104003906,291.1499938964844,273.6083374023437,271.5263671875,285.6092529296875,294.74566650390625,289.5816650390625,1.0,0.1412248611450195,0.9566742181777954,0.9566742181777954,1.0,1.0,-0.5721418261528015,0.2475771307945251,0.3245646953582763,0.084025926887989,0.0,0.0,1.0,24.70298385620117,25.0,3249.47216796875,-6778.94677734375,34.682334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80975341796875,308.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,11193.0869140625,19080.0,0.0,0.0,0.0397851839661598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757920742034912,1.0758016109466553,-9.559178579365836e-06,0.0,4.037690086988732e-05,0.0,0.0,138.44847106933594,0.0,0.0,0.0,0.6146406531333923,4.0,0.0,1.0
835560,293.1649475097656,297.1499938964844,293.1499938964844,0.0035633302759379,-278.3844299316406,295.0950622558594,0.5474412441253662,0.050000000745058,0.0458304360508918,294.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.940673828125,0.5474412441253662,0.050000000745058,0.0482616573572158,293.2814025878906,297.1499938964844,293.1499938964844,0.005874000955373,-341.565185546875,298.0634765625,0.5474412441253662,0.050000000745058,0.0356458947062492,293.1048889160156,297.1499938964844,293.1499938964844,0.0782200396060943,-1995.3336181640625,304.1730651855469,0.7503536343574524,0.1243543401360511,0.1185233443975448,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.940673828125,0.5474412441253662,0.050000000745058,0.2289325296878814,290.0832824707031,291.1499938964844,273.5799865722656,271.505859375,285.5990600585937,294.75,290.5334777832031,1.0,0.1412925273180008,0.9568209648132324,0.9568209648132324,1.0,1.0,-0.5726531147956848,0.2478157132863998,0.3248374164104461,0.084086000919342,0.0,0.0,1.0,24.716970443725582,25.0,2920.2744140625,-6640.51806640625,34.7459602355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8603820800781,307.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,14855.818359375,19080.0,0.0,0.0,0.0569421760737896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239676833152771,1.2396894693374634,-1.2691831216216087e-05,0.0,5.778907143394463e-05,0.0,0.0,211.82720947265625,0.0,0.0,0.0,0.6839991211891174,4.0,0.0,1.0
835620,293.186767578125,297.1499938964844,293.1499938964844,0.0032959615346044,-244.4179229736328,296.0143127441406,0.5470894575119019,0.050000000745058,0.0458329729735851,294.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.5470894575119019,0.050000000745058,0.0482643283903598,293.3005676269531,297.1499938964844,293.1499938964844,0.0053870426490902,-300.8638916015625,298.6291809082031,0.5470894575119019,0.050000000745058,0.0356478691101074,293.1127624511719,297.1499938964844,293.1499938964844,0.0682489797472953,-1784.3143310546875,304.1817626953125,0.7496569156646729,0.123906061053276,0.1183696016669273,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.5470894575119019,0.050000000745058,0.2289451956748962,291.60919189453125,291.1499938964844,273.5233459472656,271.4647827148437,285.5807800292969,294.76397705078125,291.9122009277344,1.0,0.1414003670215606,0.9571144580841064,0.9571144580841064,1.0,1.0,-0.5724927186965942,0.2477985322475433,0.3246941864490509,0.0839566215872764,0.0,0.0,0.9049558639526368,24.78178977966309,25.0,2122.76953125,-6325.783203125,34.79336929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5418395996094,306.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18476.833984375,19080.0,0.0,0.0,0.0901726633310318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365315198898315,1.336546540260315,-1.5025916582089849e-05,0.0,9.151379344984888e-05,0.0,0.0,268.7694396972656,0.0,0.0,0.0,0.7312270402908325,4.0,0.0,1.0
835680,293.186767578125,297.1499938964844,293.1499938964844,0.0032959615346044,-244.4179229736328,296.0143127441406,0.5470894575119019,0.050000000745058,0.0458329729735851,294.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.5470894575119019,0.050000000745058,0.0482643283903598,293.3005676269531,297.1499938964844,293.1499938964844,0.0053870426490902,-300.8638916015625,298.6291809082031,0.5470894575119019,0.050000000745058,0.0356478691101074,293.1127624511719,297.1499938964844,293.1499938964844,0.0682489797472953,-1784.3143310546875,304.1817626953125,0.7496569156646729,0.123906061053276,0.1183696016669273,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.5470894575119019,0.050000000745058,0.2289451956748962,291.60919189453125,291.1499938964844,273.5233459472656,271.4647827148437,285.5807800292969,294.76397705078125,291.9122009277344,1.0,0.1414003670215606,0.9571144580841064,0.9571144580841064,1.0,1.0,-0.5724927186965942,0.2477985322475433,0.3246941864490509,0.0839566215872764,0.0,0.0,0.9049558639526368,24.78178977966309,25.0,2122.76953125,-6325.783203125,34.79336929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5418395996094,306.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18476.833984375,19080.0,0.0,0.0,0.0901726633310318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365315198898315,1.336546540260315,-1.5025916582089849e-05,0.0,9.151379344984888e-05,0.0,0.0,268.7694396972656,0.0,0.0,0.0,0.7312270402908325,4.0,0.0,1.0
835740,293.21002197265625,297.1499938964844,293.1499938964844,0.0030784376431256,-219.48538208007807,296.6469421386719,0.5466148853302002,0.050000000745058,0.0458364188671112,294.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259155273437,0.5466148853302002,0.050000000745058,0.0482679530978202,293.3229064941406,297.1499938964844,293.1499938964844,0.0050045885145664,-270.9205017089844,299.0041198730469,0.5466148853302002,0.050000000745058,0.035650547593832,293.1227722167969,297.1499938964844,293.1499938964844,0.0602366290986537,-1622.466552734375,304.18438720703125,0.7473089098930359,0.1228258684277534,0.1174649596214294,293.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259155273437,0.5466148853302002,0.050000000745058,0.2289623916149139,292.6889953613281,291.1499938964844,273.4666748046875,271.42364501953125,285.5624389648437,294.779052734375,292.9034423828125,1.0,0.1414670795202255,0.9574079513549804,0.9574079513549804,1.0,1.0,-0.5714395046234131,0.2474081218242645,0.3240313827991485,0.0836393982172012,0.0,0.0,0.6237624287605286,24.863414764404297,25.0,1440.567138671875,-5923.52490234375,34.769630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9451599121094,305.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24035.103515625,18000.0,0.0,0.0,0.1199997216463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991125464439392,0.9911368489265442,-1.1400715266063344e-05,0.0,0.0001217844619532,0.0,0.0,137.79293823242188,0.0,0.0,0.0,0.5568463802337646,4.0,0.0,1.0
835800,293.21002197265625,297.1499938964844,293.1499938964844,0.0030784376431256,-219.48538208007807,296.6469421386719,0.5466148853302002,0.050000000745058,0.0458364188671112,294.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259155273437,0.5466148853302002,0.050000000745058,0.0482679530978202,293.3229064941406,297.1499938964844,293.1499938964844,0.0050045885145664,-270.9205017089844,299.0041198730469,0.5466148853302002,0.050000000745058,0.035650547593832,293.1227722167969,297.1499938964844,293.1499938964844,0.0602366290986537,-1622.466552734375,304.18438720703125,0.7473089098930359,0.1228258684277534,0.1174649596214294,293.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6259155273437,0.5466148853302002,0.050000000745058,0.2289623916149139,292.6889953613281,291.1499938964844,273.4666748046875,271.42364501953125,285.5624389648437,294.779052734375,292.9034423828125,1.0,0.1414670795202255,0.9574079513549804,0.9574079513549804,1.0,1.0,-0.5714395046234131,0.2474081218242645,0.3240313827991485,0.0836393982172012,0.0,0.0,0.6237624287605286,24.863414764404297,25.0,1440.567138671875,-5923.52490234375,34.769630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9451599121094,305.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24035.103515625,18000.0,0.0,0.0,0.1199997216463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991125464439392,0.9911368489265442,-1.1400715266063344e-05,0.0,0.0001217844619532,0.0,0.0,137.79293823242188,0.0,0.0,0.0,0.5568463802337646,4.0,0.0,1.0
835860,293.2310791015625,297.1499938964844,293.1499938964844,0.002916456433013,-203.2125244140625,297.0045471191406,0.546157956123352,0.050000000745058,0.0458397530019283,294.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3071594238281,0.546157956123352,0.050000000745058,0.0482714660465717,293.3437805175781,297.1499938964844,293.1499938964844,0.0047395769506692,-251.989486694336,299.19647216796875,0.546157956123352,0.050000000745058,0.0356531403958797,293.1324768066406,297.1499938964844,293.1499938964844,0.0550720766186714,-1522.5118408203125,304.18133544921875,0.744422197341919,0.1215432956814765,0.1162802949547767,293.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3071594238281,0.546157956123352,0.050000000745058,0.2289790511131286,293.33599853515625,291.1499938964844,273.4100036621094,271.3824157714844,285.52197265625,294.7597045898437,293.40155029296875,1.0,0.1414961367845535,0.9577271342277528,0.9577271342277528,1.0,1.0,-0.5700491070747375,0.2468768060207367,0.3231723308563232,0.0832527577877044,0.0,0.0,0.2827672660350799,24.93940734863281,25.0,565.4407348632812,-4632.1982421875,34.70738983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09576416015625,303.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22538.833984375,18000.0,0.0,0.0,0.1432764828205108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130720853805542,0.3130778074264526,-5.739517291658558e-06,0.0,0.0001454074226785,0.0,0.0,17.40239906311035,0.0,0.0,0.0,0.3311710953712463,4.0,0.0,1.0
835920,293.2310791015625,297.1499938964844,293.1499938964844,0.002916456433013,-203.2125244140625,297.0045471191406,0.546157956123352,0.050000000745058,0.0458397530019283,294.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3071594238281,0.546157956123352,0.050000000745058,0.0482714660465717,293.3437805175781,297.1499938964844,293.1499938964844,0.0047395769506692,-251.989486694336,299.19647216796875,0.546157956123352,0.050000000745058,0.0356531403958797,293.1324768066406,297.1499938964844,293.1499938964844,0.0550720766186714,-1522.5118408203125,304.18133544921875,0.744422197341919,0.1215432956814765,0.1162802949547767,293.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3071594238281,0.546157956123352,0.050000000745058,0.2289790511131286,293.33599853515625,291.1499938964844,273.4100036621094,271.3824157714844,285.52197265625,294.7597045898437,293.40155029296875,1.0,0.1414961367845535,0.9577271342277528,0.9577271342277528,1.0,1.0,-0.5700491070747375,0.2468768060207367,0.3231723308563232,0.0832527577877044,0.0,0.0,0.2827672660350799,24.93940734863281,25.0,565.4407348632812,-4632.1982421875,34.70738983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09576416015625,303.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22538.833984375,18000.0,0.0,0.0,0.1432764828205108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130720853805542,0.3130778074264526,-5.739517291658558e-06,0.0,0.0001454074226785,0.0,0.0,17.40239906311035,0.0,0.0,0.0,0.3311710953712463,4.0,0.0,1.0
835980,293.2456359863281,297.1499938964844,293.1499938964844,0.0028776915278285,-202.51046752929688,296.8441467285156,0.5457927584648132,0.050000000745058,0.0458424314856529,294.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2118530273437,0.5457927584648132,0.050000000745058,0.0482742860913276,293.359375,297.1499938964844,293.1499938964844,0.0046996921300888,-252.52626037597656,299.03179931640625,0.5457927584648132,0.050000000745058,0.0356552228331565,293.140380859375,297.1499938964844,293.1499938964844,0.0557949393987655,-1539.7501220703125,304.1694641113281,0.7417066097259521,0.1203823089599609,0.1151280924677848,293.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2118530273437,0.5457927584648132,0.050000000745058,0.2289924323558807,293.1813659667969,291.1499938964844,273.35333251953125,271.3411560058594,285.4384460449219,294.6600341796875,293.0257568359375,1.0,0.1414960920810699,0.9580463171005248,0.9580463171005248,1.0,1.0,-0.5686914920806885,0.2463586777448654,0.3223327994346618,0.0828744545578956,0.0,0.0,0.0116864163428545,24.998214721679688,25.0,-600.8317260742188,-2957.78125,34.63174057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95458984375,300.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19069.3125,18000.0,0.0,0.0,0.1573754251003265,0.0,0.0,0.0,0.0,1.0,0.0016858942108228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900091305375099,0.0957004055380821,-0.0056912703439593,0.0,0.0001597160444362,0.0,0.0,3.883880853652954,0.0,0.0,0.0,0.2747828364372253,4.0,0.0,1.0
836040,293.2456359863281,297.1499938964844,293.1499938964844,0.0028776915278285,-202.51046752929688,296.8441467285156,0.5457927584648132,0.050000000745058,0.0458424314856529,294.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2118530273437,0.5457927584648132,0.050000000745058,0.0482742860913276,293.359375,297.1499938964844,293.1499938964844,0.0046996921300888,-252.52626037597656,299.03179931640625,0.5457927584648132,0.050000000745058,0.0356552228331565,293.140380859375,297.1499938964844,293.1499938964844,0.0557949393987655,-1539.7501220703125,304.1694641113281,0.7417066097259521,0.1203823089599609,0.1151280924677848,293.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2118530273437,0.5457927584648132,0.050000000745058,0.2289924323558807,293.1813659667969,291.1499938964844,273.35333251953125,271.3411560058594,285.4384460449219,294.6600341796875,293.0257568359375,1.0,0.1414960920810699,0.9580463171005248,0.9580463171005248,1.0,1.0,-0.5686914920806885,0.2463586777448654,0.3223327994346618,0.0828744545578956,0.0,0.0,0.0116864163428545,24.998214721679688,25.0,-600.8317260742188,-2957.78125,34.63174057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95458984375,300.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19069.3125,18000.0,0.0,0.0,0.1573754251003265,0.0,0.0,0.0,0.0,1.0,0.0016858942108228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900091305375099,0.0957004055380821,-0.0056912703439593,0.0,0.0001597160444362,0.0,0.0,3.883880853652954,0.0,0.0,0.0,0.2747828364372253,4.0,0.0,1.0
836100,293.2490539550781,297.1499938964844,293.1499938964844,0.0029093527700752,-207.669189453125,296.5906066894531,0.5456680059432983,0.050000000745058,0.0458433516323566,294.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8809814453125,0.5456680059432983,0.050000000745058,0.0482752546668052,293.36383056640625,297.1499938964844,293.1499938964844,0.0047539467923343,-258.8500061035156,298.82769775390625,0.5456680059432983,0.050000000745058,0.0356559380888938,293.14306640625,297.1499938964844,293.1499938964844,0.05789590254426,-1582.76123046875,304.162109375,0.7406630516052246,0.1199755296111106,0.1146765276789665,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8809814453125,0.5456680059432983,0.050000000745058,0.2289970219135284,292.8348083496094,291.1499938964844,273.32501220703125,271.32049560546875,285.4052734375,294.6244506835937,292.6531066894531,1.0,0.1414892673492431,0.9582059383392334,0.9582059383392334,1.0,1.0,-0.5681580901145935,0.2461601942777633,0.3219979107379913,0.0827163979411125,0.0,0.0,0.0,25.017593383789062,25.0,-913.39697265625,-2115.353515625,34.59844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61895751953125,298.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18571.41015625,18000.0,0.0,0.0,0.1604793816804886,0.0,0.0,0.0,0.0,1.0,0.0053479666821658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337447486817836,0.0718258768320083,-0.0380811281502246,0.0,0.0001628661702852,0.0,0.0,2.780380964279175,0.0,0.0,0.0,0.2664978504180908,4.0,0.0,1.0
836160,293.2499084472656,297.1499938964844,293.1499938964844,0.0029495407361537,-214.811279296875,296.2680053710937,0.5455926060676575,0.050000000745058,0.0458439067006111,294.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.44696044921875,0.5455926060676575,0.050000000745058,0.0482758395373821,293.36578369140625,297.1499938964844,293.1499938964844,0.0048356666229665,-268.2383117675781,298.57440185546875,0.5455926060676575,0.050000000745058,0.0356563702225685,293.14471435546875,297.1499938964844,293.1499938964844,0.0611348040401935,-1649.0931396484375,304.1539306640625,0.7399625182151794,0.1197383776307106,0.1143689379096031,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44696044921875,0.5455926060676575,0.050000000745058,0.2289998084306717,292.3785705566406,291.1499938964844,273.2966613769531,271.2998352050781,285.3769226074219,294.5986328125,292.00115966796875,1.0,0.1414807438850402,0.9600036144256592,0.9600036144256592,1.0,1.0,-0.567794144153595,0.2460573613643646,0.3217367529869079,0.082618348300457,0.0,0.0,0.0,25.028697967529297,25.0,-1938.994384765625,-0.0,34.57368469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3684387207031,296.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18223.505859375,18000.0,0.0,0.0,0.1613605171442031,0.0,0.0,0.0,0.0,1.0,0.010139319114387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000153529617819,0.0622410848736763,-0.0620875544846057,0.0,0.0001637604145798,0.0,0.0,2.337122201919556,0.0,0.0,0.0,0.2629843056201935,4.0,0.0,1.0
836220,293.23992919921875,297.1499938964844,293.1499938964844,0.0031782891601324,-246.728759765625,295.0923156738281,0.5456167459487915,0.050000000745058,0.045843731611967,294.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5456167459487915,0.050000000745058,0.0482756532728672,293.3591613769531,297.1499938964844,293.1499938964844,0.00520148454234,-305.33062744140625,297.6886291503906,0.5456167459487915,0.050000000745058,0.0356562361121177,293.14404296875,297.1499938964844,293.1499938964844,0.0724791288375854,-1886.1749267578125,304.1341857910156,0.7399662733078003,0.1199931874871254,0.1143581792712211,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5456167459487915,0.050000000745058,0.2289989292621612,290.635009765625,291.1499938964844,273.239990234375,271.2584228515625,285.3454284667969,294.5907592773437,290.3760681152344,1.0,0.1414681375026703,0.9635989665985109,0.9635989665985109,1.0,1.0,-0.5677793025970459,0.2461547404527664,0.3216245770454407,0.0825680866837501,0.0,0.0,0.0832639411091804,25.02230453491211,25.0,-1338.900634765625,-3338.403564453125,34.566070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.397705078125,298.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17720.712890625,18000.0,0.0,0.0,0.1408419609069824,0.0,0.0,0.0,0.0,1.0,0.0079115675762295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746450871229171,0.1271431595087051,-0.0524980798363685,0.0,0.0001429366820957,0.0,0.0,4.812191009521484,0.0,0.0,0.0,0.2700276672840118,4.0,0.0,1.0
836280,293.23992919921875,297.1499938964844,293.1499938964844,0.0031782891601324,-246.728759765625,295.0923156738281,0.5456167459487915,0.050000000745058,0.045843731611967,294.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5456167459487915,0.050000000745058,0.0482756532728672,293.3591613769531,297.1499938964844,293.1499938964844,0.00520148454234,-305.33062744140625,297.6886291503906,0.5456167459487915,0.050000000745058,0.0356562361121177,293.14404296875,297.1499938964844,293.1499938964844,0.0724791288375854,-1886.1749267578125,304.1341857910156,0.7399662733078003,0.1199931874871254,0.1143581792712211,293.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5456167459487915,0.050000000745058,0.2289989292621612,290.635009765625,291.1499938964844,273.239990234375,271.2584228515625,285.3454284667969,294.5907592773437,290.3760681152344,1.0,0.1414681375026703,0.9635989665985109,0.9635989665985109,1.0,1.0,-0.5677793025970459,0.2461547404527664,0.3216245770454407,0.0825680866837501,0.0,0.0,0.0832639411091804,25.02230453491211,25.0,-1338.900634765625,-3338.403564453125,34.566070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.397705078125,298.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17720.712890625,18000.0,0.0,0.0,0.1408419609069824,0.0,0.0,0.0,0.0,1.0,0.0079115675762295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746450871229171,0.1271431595087051,-0.0524980798363685,0.0,0.0001429366820957,0.0,0.0,4.812191009521484,0.0,0.0,0.0,0.2700276672840118,4.0,0.0,1.0
836340,293.2288818359375,297.1499938964844,293.1499938964844,0.0031724034342914,-241.5290985107422,295.3199157714844,0.5458583235740662,0.050000000745058,0.0458419546484947,294.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244384765625,0.5458583235740662,0.050000000745058,0.0482737831771373,293.3478698730469,297.1499938964844,293.1499938964844,0.0050966260023415,-294.1282043457031,297.80975341796875,0.5458583235740662,0.050000000745058,0.035654854029417,293.1395874023437,297.1499938964844,293.1499938964844,0.0698511376976966,-1827.804443359375,304.1441650390625,0.7419918775558472,0.1210462674498558,0.1152349337935447,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244384765625,0.5458583235740662,0.050000000745058,0.2289900481700897,290.9747619628906,291.1499938964844,273.1833190917969,271.2169494628906,285.31329345703125,294.5856018066406,291.137939453125,1.0,0.1414764672517776,0.9671943187713624,0.9671943187713624,1.0,1.0,-0.5688146948814392,0.2466939985752105,0.3221206963062286,0.0827274769544601,0.0,0.0,0.10600296407938,24.98171615600586,25.0,357.6702880859375,-3993.94921875,34.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,305.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1257558315992355,0.0,0.0,0.0,0.0,1.0,0.0026768471579998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072366461157798,0.1203456595540046,-0.0131090069189667,0.0,0.0001276261755265,0.0,0.0,4.671073913574219,0.0,0.0,0.0,0.2720767259597778,4.0,0.0,1.0
836400,293.2288818359375,297.1499938964844,293.1499938964844,0.0031724034342914,-241.5290985107422,295.3199157714844,0.5458583235740662,0.050000000745058,0.0458419546484947,294.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244384765625,0.5458583235740662,0.050000000745058,0.0482737831771373,293.3478698730469,297.1499938964844,293.1499938964844,0.0050966260023415,-294.1282043457031,297.80975341796875,0.5458583235740662,0.050000000745058,0.035654854029417,293.1395874023437,297.1499938964844,293.1499938964844,0.0698511376976966,-1827.804443359375,304.1441650390625,0.7419918775558472,0.1210462674498558,0.1152349337935447,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244384765625,0.5458583235740662,0.050000000745058,0.2289900481700897,290.9747619628906,291.1499938964844,273.1833190917969,271.2169494628906,285.31329345703125,294.5856018066406,291.137939453125,1.0,0.1414764672517776,0.9671943187713624,0.9671943187713624,1.0,1.0,-0.5688146948814392,0.2466939985752105,0.3221206963062286,0.0827274769544601,0.0,0.0,0.10600296407938,24.98171615600586,25.0,357.6702880859375,-3993.94921875,34.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,305.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1257558315992355,0.0,0.0,0.0,0.0,1.0,0.0026768471579998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072366461157798,0.1203456595540046,-0.0131090069189667,0.0,0.0001276261755265,0.0,0.0,4.671073913574219,0.0,0.0,0.0,0.2720767259597778,4.0,0.0,1.0
