time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836460,293.224609375,297.1499938964844,293.1499938964844,0.0031042066402733,-233.9381866455078,295.53546142578125,0.5460623502731323,0.050000000745058,0.0458404570817947,294.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.5460623502731323,0.050000000745058,0.0482722073793411,293.34210205078125,297.1499938964844,293.1499938964844,0.0049706720747053,-284.6640930175781,297.9237365722656,0.5460623502731323,0.050000000745058,0.0356536880135536,293.13653564453125,297.1499938964844,293.1499938964844,0.0687499120831489,-1802.8475341796875,304.147705078125,0.7440450191497803,0.1219347938895225,0.1161442399024963,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.5460623502731323,0.050000000745058,0.2289825677871704,291.3189697265625,291.1499938964844,273.1266784667969,271.1754150390625,285.2540283203125,294.5254821777344,291.33770751953125,1.0,0.1415022611618042,0.964249312877655,0.964249312877655,1.0,1.0,-0.5698919296264648,0.24715656042099,0.3227353692054748,0.082791119813919,0.0,0.0,0.0534586235880851,24.94879913330078,25.0,249.59982299804688,-3749.14453125,34.70116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609680175781,304.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.60546875,18000.0,0.0,0.0,0.1154984235763549,0.0,0.0,0.0,0.0,1.0,0.0029012942686676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857724100351333,0.1009190753102302,-0.0151466624811291,0.0,0.0001172162155853,0.0,0.0,3.8827483654022217,0.0,0.0,0.0,0.2693894505500793,4.0,0.0,1.0
836520,293.224609375,297.1499938964844,293.1499938964844,0.0031042066402733,-233.9381866455078,295.53546142578125,0.5460623502731323,0.050000000745058,0.0458404570817947,294.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.5460623502731323,0.050000000745058,0.0482722073793411,293.34210205078125,297.1499938964844,293.1499938964844,0.0049706720747053,-284.6640930175781,297.9237365722656,0.5460623502731323,0.050000000745058,0.0356536880135536,293.13653564453125,297.1499938964844,293.1499938964844,0.0687499120831489,-1802.8475341796875,304.147705078125,0.7440450191497803,0.1219347938895225,0.1161442399024963,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.5460623502731323,0.050000000745058,0.2289825677871704,291.3189697265625,291.1499938964844,273.1266784667969,271.1754150390625,285.2540283203125,294.5254821777344,291.33770751953125,1.0,0.1415022611618042,0.964249312877655,0.964249312877655,1.0,1.0,-0.5698919296264648,0.24715656042099,0.3227353692054748,0.082791119813919,0.0,0.0,0.0534586235880851,24.94879913330078,25.0,249.59982299804688,-3749.14453125,34.70116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609680175781,304.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.60546875,18000.0,0.0,0.0,0.1154984235763549,0.0,0.0,0.0,0.0,1.0,0.0029012942686676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857724100351333,0.1009190753102302,-0.0151466624811291,0.0,0.0001172162155853,0.0,0.0,3.8827483654022217,0.0,0.0,0.0,0.2693894505500793,4.0,0.0,1.0
836580,293.2215270996094,297.1499938964844,293.1499938964844,0.0030855827499181,-232.3210906982422,295.5414733886719,0.5461745858192444,0.050000000745058,0.0458396337926387,294.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5461745858192444,0.050000000745058,0.0482713431119918,293.3385314941406,297.1499938964844,293.1499938964844,0.0049153491854667,-281.5501403808594,297.8846130371094,0.5461745858192444,0.050000000745058,0.0356530472636222,293.1348571777344,297.1499938964844,293.1499938964844,0.0691334158182144,-1809.6658935546875,304.1478271484375,0.7455410361289978,0.1226199343800544,0.1168255656957626,293.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5461745858192444,0.050000000745058,0.2289784550666809,291.3531799316406,291.1499938964844,273.07000732421875,271.1338195800781,285.1983642578125,294.4698791503906,291.3563232421875,1.0,0.1415360271930694,0.9613043069839478,0.9613043069839478,1.0,1.0,-0.5707018971443176,0.2475043833255767,0.3231974840164184,0.0827912613749504,0.0,0.0,0.0233396794646978,24.93163681030273,25.0,108.97750854492188,-3644.9541015625,34.76375961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9996643066406,303.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.1037474274635315,0.0,0.0,0.0,0.0,1.0,0.0035755345597863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753364935517311,0.0971706733107566,-0.0218341741710901,0.0,0.0001052904481184,0.0,0.0,3.716541051864624,0.0,0.0,0.0,0.2683768570423126,4.0,0.0,1.0
836640,293.2215270996094,297.1499938964844,293.1499938964844,0.0030855827499181,-232.3210906982422,295.5414733886719,0.5461745858192444,0.050000000745058,0.0458396337926387,294.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5461745858192444,0.050000000745058,0.0482713431119918,293.3385314941406,297.1499938964844,293.1499938964844,0.0049153491854667,-281.5501403808594,297.8846130371094,0.5461745858192444,0.050000000745058,0.0356530472636222,293.1348571777344,297.1499938964844,293.1499938964844,0.0691334158182144,-1809.6658935546875,304.1478271484375,0.7455410361289978,0.1226199343800544,0.1168255656957626,293.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5461745858192444,0.050000000745058,0.2289784550666809,291.3531799316406,291.1499938964844,273.07000732421875,271.1338195800781,285.1983642578125,294.4698791503906,291.3563232421875,1.0,0.1415360271930694,0.9613043069839478,0.9613043069839478,1.0,1.0,-0.5707018971443176,0.2475043833255767,0.3231974840164184,0.0827912613749504,0.0,0.0,0.0233396794646978,24.93163681030273,25.0,108.97750854492188,-3644.9541015625,34.76375961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9996643066406,303.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.1037474274635315,0.0,0.0,0.0,0.0,1.0,0.0035755345597863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753364935517311,0.0971706733107566,-0.0218341741710901,0.0,0.0001052904481184,0.0,0.0,3.716541051864624,0.0,0.0,0.0,0.2683768570423126,4.0,0.0,1.0
836700,293.2200622558594,297.1499938964844,293.1499938964844,0.0030786118004471,-231.77647399902344,295.5359802246094,0.5462149381637573,0.050000000745058,0.0458393394947052,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.5462149381637573,0.050000000745058,0.0482710301876068,293.3370056152344,297.1499938964844,293.1499938964844,0.0048906374722719,-280.2489013671875,297.8585205078125,0.5462149381637573,0.050000000745058,0.035652820020914,293.1342163085937,297.1499938964844,293.1499938964844,0.0693644806742668,-1813.9688720703125,304.1477966308594,0.7462018132209778,0.1229380294680595,0.117131307721138,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.5462149381637573,0.050000000745058,0.2289769798517227,291.3573608398437,291.1499938964844,273.0416564941406,271.1130065917969,285.172119140625,294.4449768066406,291.3573913574219,1.0,0.1415548473596573,0.9598318338394164,0.9598318338394164,1.0,1.0,-0.5710660219192505,0.2476600855588913,0.3234059512615204,0.0827838778495788,0.0,0.0,0.009066917002201,24.925830841064453,25.0,60.67110443115234,-3598.389892578125,34.79378890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2118835449219,303.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.443359375,18000.0,0.0,0.0,0.0977057889103889,0.0,0.0,0.0,0.0,1.0,0.0039346725679934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711953863501548,0.0966823101043701,-0.02548692189157,0.0,9.915895498124884e-05,0.0,0.0,3.6910104751586914,0.0,0.0,0.0,0.2681055068969726,4.0,0.0,1.0
836760,293.2185974121094,297.1499938964844,293.1499938964844,0.0030721998773515,-231.4232482910156,295.5227966308594,0.5462503433227539,0.050000000745058,0.0458390787243843,294.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3516540527344,0.5462503433227539,0.050000000745058,0.048270758241415,293.3355712890625,297.1499938964844,293.1499938964844,0.0048683462664484,-279.2503662109375,297.82666015625,0.5462503433227539,0.050000000745058,0.0356526151299476,293.13360595703125,297.1499938964844,293.1499938964844,0.069703571498394,-1820.5816650390625,304.1475830078125,0.7468426823616028,0.1232522800564765,0.1174297109246254,293.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3516540527344,0.5462503433227539,0.050000000745058,0.2289756834506988,291.3498229980469,291.1499938964844,273.0133361816406,271.0921630859375,285.1458740234375,294.4212646484375,291.3250732421875,1.0,0.141574740409851,0.9599860310554504,0.9599860310554504,1.0,1.0,-0.5714216828346252,0.2478355169296264,0.3235861957073211,0.0828016102313995,0.0,0.0,0.0,24.920957565307617,25.0,-168.2802276611328,-2178.885498046875,34.82389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3772888183594,300.5541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18182.98046875,18000.0,0.0,0.0,0.0917548462748527,0.0,0.0,0.0,0.0,1.0,0.0075083440169692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0216408688575029,0.072258673608303,-0.0506178066134452,0.0,9.31195027078502e-05,0.0,0.0,2.72915267944336,0.0,0.0,0.0,0.2640001475811004,4.0,0.0,1.0
836820,293.21148681640625,297.1499938964844,293.1499938964844,0.0031725703738629,-246.7008514404297,294.9403381347656,0.5463286638259888,0.050000000745058,0.0458385050296783,294.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5463286638259888,0.050000000745058,0.0482701547443866,293.3299255371094,297.1499938964844,293.1499938964844,0.0050117722712457,-295.9742431640625,297.3515625,0.5463286638259888,0.050000000745058,0.0356521718204021,293.1319580078125,297.1499938964844,293.1499938964844,0.076048657298088,-1954.7362060546875,304.1378479003906,0.7482355833053589,0.1240017041563987,0.1180773675441742,293.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5463286638259888,0.050000000745058,0.2289728224277496,290.49273681640625,291.1499938964844,272.9566650390625,271.0504455566406,285.1036376953125,294.3911437988281,290.4994812011719,1.0,0.1416181623935699,0.960294544696808,0.960294544696808,1.0,1.0,-0.5721935033798218,0.2482099384069442,0.3239835798740387,0.0828645080327987,0.0,0.0,0.1291718631982803,24.910430908203125,25.0,-130.72520446777344,-4064.375732421875,34.88935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15545654296875,303.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.421875,18000.0,0.0,0.0,0.0736668184399604,0.0,0.0,0.0,0.0,1.0,0.0045324475504457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090521328151226,0.121732085943222,-0.0312107522040605,0.0,7.476245809812099e-05,0.0,0.0,4.653336048126221,0.0,0.0,0.0,0.2707725763320923,4.0,0.0,1.0
836880,293.21148681640625,297.1499938964844,293.1499938964844,0.0031725703738629,-246.7008514404297,294.9403381347656,0.5463286638259888,0.050000000745058,0.0458385050296783,294.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5463286638259888,0.050000000745058,0.0482701547443866,293.3299255371094,297.1499938964844,293.1499938964844,0.0050117722712457,-295.9742431640625,297.3515625,0.5463286638259888,0.050000000745058,0.0356521718204021,293.1319580078125,297.1499938964844,293.1499938964844,0.076048657298088,-1954.7362060546875,304.1378479003906,0.7482355833053589,0.1240017041563987,0.1180773675441742,293.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516052246094,0.5463286638259888,0.050000000745058,0.2289728224277496,290.49273681640625,291.1499938964844,272.9566650390625,271.0504455566406,285.1036376953125,294.3911437988281,290.4994812011719,1.0,0.1416181623935699,0.960294544696808,0.960294544696808,1.0,1.0,-0.5721935033798218,0.2482099384069442,0.3239835798740387,0.0828645080327987,0.0,0.0,0.1291718631982803,24.910430908203125,25.0,-130.72520446777344,-4064.375732421875,34.88935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15545654296875,303.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.421875,18000.0,0.0,0.0,0.0736668184399604,0.0,0.0,0.0,0.0,1.0,0.0045324475504457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090521328151226,0.121732085943222,-0.0312107522040605,0.0,7.476245809812099e-05,0.0,0.0,4.653336048126221,0.0,0.0,0.0,0.2707725763320923,4.0,0.0,1.0
836940,293.2062683105469,297.1499938964844,293.1499938964844,0.0031050341203808,-235.2043609619141,295.36529541015625,0.5464670062065125,0.050000000745058,0.0458374954760074,294.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5464670062065125,0.050000000745058,0.0482690893113613,293.3243408203125,297.1499938964844,293.1499938964844,0.0048410687595605,-279.4314880371094,297.62359619140625,0.5464670062065125,0.050000000745058,0.0356513857841491,293.1293640136719,297.1499938964844,293.1499938964844,0.0720593407750129,-1867.1259765625,304.1484069824219,0.7502376437187195,0.1249836087226867,0.1189935654401779,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5464670062065125,0.050000000745058,0.2289677709341049,291.13250732421875,291.1499938964844,272.8999938964844,271.0086364746094,285.06268310546875,294.3655700683594,291.2645263671875,1.0,0.141671285033226,0.9606030583381652,0.9606030583381652,1.0,1.0,-0.5732834935188293,0.2487081438302993,0.3245753645896911,0.0830150470137596,0.0,0.0,0.0949723348021507,24.89116859436035,25.0,545.8189086914062,-4245.3046875,34.9776496887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8298645019531,306.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.248046875,18000.0,0.0,0.0,0.0653316006064415,0.0,0.0,0.0,0.0,1.0,0.0017478258814662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041966453194618,0.1100079044699668,-0.0058112582191824,0.0,6.630326970480382e-05,0.0,0.0,4.263194561004639,0.0,0.0,0.0,0.2710063755512237,4.0,0.0,1.0
837000,293.2062683105469,297.1499938964844,293.1499938964844,0.0031050341203808,-235.2043609619141,295.36529541015625,0.5464670062065125,0.050000000745058,0.0458374954760074,294.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5464670062065125,0.050000000745058,0.0482690893113613,293.3243408203125,297.1499938964844,293.1499938964844,0.0048410687595605,-279.4314880371094,297.62359619140625,0.5464670062065125,0.050000000745058,0.0356513857841491,293.1293640136719,297.1499938964844,293.1499938964844,0.0720593407750129,-1867.1259765625,304.1484069824219,0.7502376437187195,0.1249836087226867,0.1189935654401779,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.5464670062065125,0.050000000745058,0.2289677709341049,291.13250732421875,291.1499938964844,272.8999938964844,271.0086364746094,285.06268310546875,294.3655700683594,291.2645263671875,1.0,0.141671285033226,0.9606030583381652,0.9606030583381652,1.0,1.0,-0.5732834935188293,0.2487081438302993,0.3245753645896911,0.0830150470137596,0.0,0.0,0.0949723348021507,24.89116859436035,25.0,545.8189086914062,-4245.3046875,34.9776496887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8298645019531,306.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.248046875,18000.0,0.0,0.0,0.0653316006064415,0.0,0.0,0.0,0.0,1.0,0.0017478258814662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041966453194618,0.1100079044699668,-0.0058112582191824,0.0,6.630326970480382e-05,0.0,0.0,4.263194561004639,0.0,0.0,0.0,0.2710063755512237,4.0,0.0,1.0
837060,293.2054443359375,297.1499938964844,293.1499938964844,0.0030482818838208,-229.21588134765625,295.5221862792969,0.5465407967567444,0.050000000745058,0.0458369553089141,294.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5465407967567444,0.050000000745058,0.0482685193419456,293.322998046875,297.1499938964844,293.1499938964844,0.0047353007830679,-271.8382568359375,297.6971435546875,0.5465407967567444,0.050000000745058,0.0356509648263454,293.1284484863281,297.1499938964844,293.1499938964844,0.0712878555059433,-1849.516357421875,304.1500549316406,0.7518236041069031,0.125699445605278,0.1197380647063255,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5465407967567444,0.050000000745058,0.2289650738239288,291.38983154296875,291.1499938964844,272.84332275390625,270.966796875,285.0049133300781,294.3083190917969,291.3944702148437,1.0,0.141728863120079,0.960908055305481,0.960908055305481,1.0,1.0,-0.5741719603538513,0.2491114437580108,0.3250605165958404,0.0831468924880027,0.0,0.0,0.0395957641303539,24.883169174194336,25.0,200.25205993652344,-3806.12646484375,35.057254791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3438720703125,304.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.490234375,18000.0,0.0,0.0,0.0604645460844039,0.0,0.0,0.0,0.0,1.0,0.0028732707723975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814296975731849,0.0962807461619377,-0.014851045794785,0.0,6.13638258073479e-05,0.0,0.0,3.6941652297973633,0.0,0.0,0.0,0.2686712145805359,4.0,0.0,1.0
837120,293.2054443359375,297.1499938964844,293.1499938964844,0.0030482818838208,-229.21588134765625,295.5221862792969,0.5465407967567444,0.050000000745058,0.0458369553089141,294.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5465407967567444,0.050000000745058,0.0482685193419456,293.322998046875,297.1499938964844,293.1499938964844,0.0047353007830679,-271.8382568359375,297.6971435546875,0.5465407967567444,0.050000000745058,0.0356509648263454,293.1284484863281,297.1499938964844,293.1499938964844,0.0712878555059433,-1849.516357421875,304.1500549316406,0.7518236041069031,0.125699445605278,0.1197380647063255,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.5465407967567444,0.050000000745058,0.2289650738239288,291.38983154296875,291.1499938964844,272.84332275390625,270.966796875,285.0049133300781,294.3083190917969,291.3944702148437,1.0,0.141728863120079,0.960908055305481,0.960908055305481,1.0,1.0,-0.5741719603538513,0.2491114437580108,0.3250605165958404,0.0831468924880027,0.0,0.0,0.0395957641303539,24.883169174194336,25.0,200.25205993652344,-3806.12646484375,35.057254791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3438720703125,304.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.490234375,18000.0,0.0,0.0,0.0604645460844039,0.0,0.0,0.0,0.0,1.0,0.0028732707723975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814296975731849,0.0962807461619377,-0.014851045794785,0.0,6.13638258073479e-05,0.0,0.0,3.6941652297973633,0.0,0.0,0.0,0.2686712145805359,4.0,0.0,1.0
837180,293.20416259765625,297.1499938964844,293.1499938964844,0.0030388603918254,-228.8612365722656,295.4857177734375,0.5465642213821411,0.050000000745058,0.0458367802202701,294.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.5465642213821411,0.050000000745058,0.0482683405280113,293.3221435546875,297.1499938964844,293.1499938964844,0.0046943915076553,-270.10943603515625,297.6247253417969,0.5465642213821411,0.050000000745058,0.0356508307158947,293.1282043457031,297.1499938964844,293.1499938964844,0.0720186978578567,-1864.0689697265625,304.1488037109375,0.7530062794685364,0.1262906193733215,0.120310328900814,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.5465642213821411,0.050000000745058,0.2289642244577407,291.3588562011719,291.1499938964844,272.7866516113281,270.92486572265625,284.9532165527344,294.2607421875,291.3424377441406,1.0,0.1417857408523559,0.9612130522727966,0.9612130522727966,1.0,1.0,-0.5748571157455444,0.2494210302829742,0.3254361152648926,0.0832554697990417,0.0,0.0,0.0128180216997861,24.88359260559082,25.0,-20.138242721557617,-3588.685302734375,35.125179290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9028625488281,303.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.0569907613098621,0.0,0.0,0.0,0.0,1.0,0.0037905077915638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717729032039642,0.0957881510257721,-0.0240152440965175,0.0,5.783837696071714e-05,0.0,0.0,3.656640768051148,0.0,0.0,0.0,0.2680343389511108,4.0,0.0,1.0
837240,293.20416259765625,297.1499938964844,293.1499938964844,0.0030388603918254,-228.8612365722656,295.4857177734375,0.5465642213821411,0.050000000745058,0.0458367802202701,294.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.5465642213821411,0.050000000745058,0.0482683405280113,293.3221435546875,297.1499938964844,293.1499938964844,0.0046943915076553,-270.10943603515625,297.6247253417969,0.5465642213821411,0.050000000745058,0.0356508307158947,293.1282043457031,297.1499938964844,293.1499938964844,0.0720186978578567,-1864.0689697265625,304.1488037109375,0.7530062794685364,0.1262906193733215,0.120310328900814,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.5465642213821411,0.050000000745058,0.2289642244577407,291.3588562011719,291.1499938964844,272.7866516113281,270.92486572265625,284.9532165527344,294.2607421875,291.3424377441406,1.0,0.1417857408523559,0.9612130522727966,0.9612130522727966,1.0,1.0,-0.5748571157455444,0.2494210302829742,0.3254361152648926,0.0832554697990417,0.0,0.0,0.0128180216997861,24.88359260559082,25.0,-20.138242721557617,-3588.685302734375,35.125179290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9028625488281,303.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.0569907613098621,0.0,0.0,0.0,0.0,1.0,0.0037905077915638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717729032039642,0.0957881510257721,-0.0240152440965175,0.0,5.783837696071714e-05,0.0,0.0,3.656640768051148,0.0,0.0,0.0,0.2680343389511108,4.0,0.0,1.0
837300,293.2031555175781,297.1499938964844,293.1499938964844,0.0030384063720703,-229.1713104248047,295.4534912109375,0.5465754866600037,0.050000000745058,0.0458366982638835,294.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5465754866600037,0.050000000745058,0.0482682511210441,293.32147216796875,297.1499938964844,293.1499938964844,0.0046797222457826,-269.7447509765625,297.5777282714844,0.5465754866600037,0.050000000745058,0.0356507673859596,293.1280822753906,297.1499938964844,293.1499938964844,0.0725187286734581,-1874.2080078125,304.1481018066406,0.7535879015922546,0.1265937387943267,0.1205918341875076,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.5465754866600037,0.050000000745058,0.2289638072252273,291.3210144042969,291.1499938964844,272.7583312988281,270.9039001464844,284.9294128417969,294.2405090332031,291.2974548339844,1.0,0.1418140083551406,0.9613655805587769,0.9613655805587769,1.0,1.0,-0.5751941800117493,0.2495711743831634,0.3256230056285858,0.083313800394535,0.0,0.0,0.0051416233181953,24.883922576904297,25.0,-110.99190521240234,-3276.623291015625,35.15874481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6942443847656,302.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.412109375,18000.0,0.0,0.0,0.0557836554944515,0.0,0.0,0.0,0.0,1.0,0.0048465770669281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0566339679062366,0.0905813798308372,-0.0339474081993103,0.0,5.661332033923827e-05,0.0,0.0,3.446125268936157,0.0,0.0,0.0,0.2668729126453399,4.0,0.0,1.0
837360,293.2017822265625,297.1499938964844,293.1499938964844,0.0030406846199184,-230.28631591796875,295.3885498046875,0.5465906858444214,0.050000000745058,0.0458365865051746,294.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24822998046875,0.5465906858444214,0.050000000745058,0.0482681356370449,293.32049560546875,297.1499938964844,293.1499938964844,0.0046743731945753,-270.5739440917969,297.5057678222656,0.5465906858444214,0.050000000745058,0.0356506779789924,293.1278686523437,297.1499938964844,293.1499938964844,0.0735041573643684,-1894.7181396484373,304.1466369628906,0.7541995048522949,0.1269150376319885,0.1208860501646995,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24822998046875,0.5465906858444214,0.050000000745058,0.228963240981102,291.2333068847656,291.1499938964844,272.7300109863281,270.8829040527344,284.9066162109375,294.2219543457031,291.1424560546875,1.0,0.1418424099683761,0.9615176320075988,0.9615176320075988,1.0,1.0,-0.5755462050437927,0.2497266680002212,0.3258195519447326,0.0833773612976074,0.0,0.0,0.0077105173841118,24.88365364074707,25.0,-429.0674743652344,-2673.70654296875,35.19322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5426025390625,298.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.234375,18000.0,0.0,0.0,0.0543782673776149,0.0,0.0,0.0,0.0,1.0,0.0072140987031161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338725075125694,0.0828112661838531,-0.0489387549459934,0.0,5.518702892004512e-05,0.0,0.0,3.120568037033081,0.0,0.0,0.0,0.2654570937156677,4.0,0.0,1.0
837420,293.1969909667969,297.1499938964844,293.1499938964844,0.0030782164540141,-234.88999938964844,295.21307373046875,0.546646237373352,0.050000000745058,0.0458361804485321,294.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.546646237373352,0.050000000745058,0.0482677072286605,293.3168334960937,297.1499938964844,293.1499938964844,0.0046897898428142,-273.47662353515625,297.32672119140625,0.546646237373352,0.050000000745058,0.035650361329317,293.1268310546875,297.1499938964844,293.1499938964844,0.0754879266023635,-1935.7633056640625,304.144775390625,0.7556424140930176,0.127682015299797,0.1215689927339553,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.546646237373352,0.050000000745058,0.2289612144231796,290.9817810058594,291.1499938964844,272.67333984375,270.8408508300781,284.8669128417969,294.1949157714844,291.0169372558594,1.0,0.1419010609388351,0.9618217349052428,0.9618217349052428,1.0,1.0,-0.5763619542121887,0.2500836849212646,0.3262782692909241,0.0835295617580413,0.0,0.0,0.0543271638453006,24.87916374206543,25.0,-35.419376373291016,-3668.957763671875,35.26943588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.205322265625,302.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.21484375,18000.0,0.0,0.0,0.052733477205038,0.0,0.0,0.0,0.0,1.0,0.0041132043115794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804993957281112,0.1077877879142761,-0.02728839404881,0.0,5.3517775086220354e-05,0.0,0.0,4.124105453491211,0.0,0.0,0.0,0.2693973481655121,4.0,0.0,1.0
837480,293.1969909667969,297.1499938964844,293.1499938964844,0.0030782164540141,-234.88999938964844,295.21307373046875,0.546646237373352,0.050000000745058,0.0458361804485321,294.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.546646237373352,0.050000000745058,0.0482677072286605,293.3168334960937,297.1499938964844,293.1499938964844,0.0046897898428142,-273.47662353515625,297.32672119140625,0.546646237373352,0.050000000745058,0.035650361329317,293.1268310546875,297.1499938964844,293.1499938964844,0.0754879266023635,-1935.7633056640625,304.144775390625,0.7556424140930176,0.127682015299797,0.1215689927339553,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.546646237373352,0.050000000745058,0.2289612144231796,290.9817810058594,291.1499938964844,272.67333984375,270.8408508300781,284.8669128417969,294.1949157714844,291.0169372558594,1.0,0.1419010609388351,0.9618217349052428,0.9618217349052428,1.0,1.0,-0.5763619542121887,0.2500836849212646,0.3262782692909241,0.0835295617580413,0.0,0.0,0.0543271638453006,24.87916374206543,25.0,-35.419376373291016,-3668.957763671875,35.26943588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.205322265625,302.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.21484375,18000.0,0.0,0.0,0.052733477205038,0.0,0.0,0.0,0.0,1.0,0.0041132043115794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804993957281112,0.1077877879142761,-0.02728839404881,0.0,5.3517775086220354e-05,0.0,0.0,4.124105453491211,0.0,0.0,0.0,0.2693973481655121,4.0,0.0,1.0
837540,293.1932983398437,297.1499938964844,293.1499938964844,0.0030592938419431,-232.70529174804688,295.2738037109375,0.5467243790626526,0.050000000745058,0.0458356104791164,294.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5467243790626526,0.050000000745058,0.0482671037316322,293.3135681152344,297.1499938964844,293.1499938964844,0.0046289898455142,-269.3595275878906,297.32867431640625,0.5467243790626526,0.050000000745058,0.0356499180197715,293.1255798339844,297.1499938964844,293.1499938964844,0.0755475983023643,-1935.5015869140625,304.1463317871094,0.7573293447494507,0.1285211741924286,0.1223597377538681,293.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5467243790626526,0.050000000745058,0.2289583683013916,291.080078125,291.1499938964844,272.6166687011719,270.7987365722656,284.82427978515625,294.1635437011719,291.083984375,1.0,0.1419638991355896,0.962125837802887,0.962125837802887,1.0,1.0,-0.5773055553436279,0.2504960298538208,0.3268095254898071,0.0837046578526496,0.0,0.0,0.0555615983903408,24.87129211425781,25.0,16.536149978637695,-3646.835205078125,35.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925964355469,303.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.0546650290489196,0.0,0.0,0.0,0.0,1.0,0.0034623041283339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826349034905433,0.1033326908946037,-0.0206977911293506,0.0,5.547805631067604e-05,0.0,0.0,3.962690353393554,0.0,0.0,0.0,0.2692659497261047,4.0,0.0,1.0
837600,293.1932983398437,297.1499938964844,293.1499938964844,0.0030592938419431,-232.70529174804688,295.2738037109375,0.5467243790626526,0.050000000745058,0.0458356104791164,294.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5467243790626526,0.050000000745058,0.0482671037316322,293.3135681152344,297.1499938964844,293.1499938964844,0.0046289898455142,-269.3595275878906,297.32867431640625,0.5467243790626526,0.050000000745058,0.0356499180197715,293.1255798339844,297.1499938964844,293.1499938964844,0.0755475983023643,-1935.5015869140625,304.1463317871094,0.7573293447494507,0.1285211741924286,0.1223597377538681,293.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5467243790626526,0.050000000745058,0.2289583683013916,291.080078125,291.1499938964844,272.6166687011719,270.7987365722656,284.82427978515625,294.1635437011719,291.083984375,1.0,0.1419638991355896,0.962125837802887,0.962125837802887,1.0,1.0,-0.5773055553436279,0.2504960298538208,0.3268095254898071,0.0837046578526496,0.0,0.0,0.0555615983903408,24.87129211425781,25.0,16.536149978637695,-3646.835205078125,35.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925964355469,303.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.0546650290489196,0.0,0.0,0.0,0.0,1.0,0.0034623041283339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826349034905433,0.1033326908946037,-0.0206977911293506,0.0,5.547805631067604e-05,0.0,0.0,3.962690353393554,0.0,0.0,0.0,0.2692659497261047,4.0,0.0,1.0
837660,293.19000244140625,297.1499938964844,293.1499938964844,0.0030553196556866,-232.536865234375,295.2606506347656,0.546789288520813,0.050000000745058,0.0458351373672485,294.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.546789288520813,0.050000000745058,0.0482666045427322,293.3109130859375,297.1499938964844,293.1499938964844,0.00459047826007,-267.4547424316406,297.27349853515625,0.546789288520813,0.050000000745058,0.035649549216032,293.1246337890625,297.1499938964844,293.1499938964844,0.0762907564640045,-1950.0018310546875,304.14630126953125,0.7589683532714844,0.1293353885412216,0.1231338381767273,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.546789288520813,0.050000000745058,0.2289559990167617,291.06939697265625,291.1499938964844,272.5599975585937,270.7565612792969,284.7807922363281,294.1304626464844,291.0638122558594,1.0,0.1420295089483261,0.9624271988868712,0.9624271988868712,1.0,1.0,-0.578230082988739,0.250904768705368,0.3273253440856933,0.0838660523295402,0.0,0.0,0.066534399986267,24.86570167541504,25.0,-13.866884231567385,-3640.608642578125,35.44127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,302.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.0581915229558944,0.0,0.0,0.0,0.0,1.0,0.0030717281624674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854273363947868,0.1021896675229072,-0.0167623329907655,0.0,5.905699799768627e-05,0.0,0.0,3.92089581489563,0.0,0.0,0.0,0.2692617177963257,4.0,0.0,1.0
837720,293.19000244140625,297.1499938964844,293.1499938964844,0.0030553196556866,-232.536865234375,295.2606506347656,0.546789288520813,0.050000000745058,0.0458351373672485,294.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.546789288520813,0.050000000745058,0.0482666045427322,293.3109130859375,297.1499938964844,293.1499938964844,0.00459047826007,-267.4547424316406,297.27349853515625,0.546789288520813,0.050000000745058,0.035649549216032,293.1246337890625,297.1499938964844,293.1499938964844,0.0762907564640045,-1950.0018310546875,304.14630126953125,0.7589683532714844,0.1293353885412216,0.1231338381767273,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.546789288520813,0.050000000745058,0.2289559990167617,291.06939697265625,291.1499938964844,272.5599975585937,270.7565612792969,284.7807922363281,294.1304626464844,291.0638122558594,1.0,0.1420295089483261,0.9624271988868712,0.9624271988868712,1.0,1.0,-0.578230082988739,0.250904768705368,0.3273253440856933,0.0838660523295402,0.0,0.0,0.066534399986267,24.86570167541504,25.0,-13.866884231567385,-3640.608642578125,35.44127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,302.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.0581915229558944,0.0,0.0,0.0,0.0,1.0,0.0030717281624674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854273363947868,0.1021896675229072,-0.0167623329907655,0.0,5.905699799768627e-05,0.0,0.0,3.92089581489563,0.0,0.0,0.0,0.2692617177963257,4.0,0.0,1.0
837780,293.1866149902344,297.1499938964844,293.1499938964844,0.0030481230933219,-233.05357360839844,295.2103881835937,0.546846330165863,0.050000000745058,0.0458347201347351,294.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.546846330165863,0.050000000745058,0.0482661686837673,293.3083190917969,297.1499938964844,293.1499938964844,0.0045590656809508,-266.9847717285156,297.18896484375,0.546846330165863,0.050000000745058,0.035649225115776,293.123779296875,297.1499938964844,293.1499938964844,0.077761098742485,-1980.3609619140625,304.1448974609375,0.7605873942375183,0.1301511377096176,0.1239022687077522,293.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.546846330165863,0.050000000745058,0.2289539128541946,291.0020751953125,291.1499938964844,272.5033264160156,270.71435546875,284.738525390625,294.099853515625,290.78973388671875,1.0,0.1420971304178238,0.9627285003662108,0.9627285003662108,1.0,1.0,-0.5791483521461487,0.2513159215450287,0.32783243060112,0.0840149372816085,0.0,0.0,0.0,24.86141586303711,25.0,-1223.1131591796875,-0.0,35.52825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,6.482726894319057e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2123356762927522e-09,1.2123518855489124e-09,-1.6258953276608593e-14,0.0,0.0,0.0,0.0,1.84115515103278e-16,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837840,293.1866149902344,297.1499938964844,293.1499938964844,0.0030481230933219,-233.05357360839844,295.2103881835937,0.546846330165863,0.050000000745058,0.0458347201347351,294.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.546846330165863,0.050000000745058,0.0482661686837673,293.3083190917969,297.1499938964844,293.1499938964844,0.0045590656809508,-266.9847717285156,297.18896484375,0.546846330165863,0.050000000745058,0.035649225115776,293.123779296875,297.1499938964844,293.1499938964844,0.077761098742485,-1980.3609619140625,304.1448974609375,0.7605873942375183,0.1301511377096176,0.1239022687077522,293.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.546846330165863,0.050000000745058,0.2289539128541946,291.0020751953125,291.1499938964844,272.5033264160156,270.71435546875,284.738525390625,294.099853515625,290.78973388671875,1.0,0.1420971304178238,0.9627285003662108,0.9627285003662108,1.0,1.0,-0.5791483521461487,0.2513159215450287,0.32783243060112,0.0840149372816085,0.0,0.0,0.0,24.86141586303711,25.0,-1223.1131591796875,-0.0,35.52825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,6.482726894319057e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2123356762927522e-09,1.2123518855489124e-09,-1.6258953276608593e-14,0.0,0.0,0.0,0.0,1.84115515103278e-16,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837900,293.1820373535156,297.1499938964844,293.1499938964844,0.0031190740410238,-246.66525268554688,294.6720275878906,0.5468794107437134,0.050000000745058,0.0458344779908657,294.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3237609863281,0.5468794107437134,0.050000000745058,0.0482659116387367,293.3050231933594,297.1499938964844,293.1499938964844,0.0046827592886984,-283.0836486816406,296.74462890625,0.5468794107437134,0.050000000745058,0.0356490388512611,293.123046875,297.1499938964844,293.1499938964844,0.0845166966319084,-2126.82861328125,304.13348388671875,0.7614478468894958,0.1306222677230835,0.1243090406060218,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3237609863281,0.5468794107437134,0.050000000745058,0.2289527058601379,290.2012634277344,291.1499938964844,272.4750061035156,270.6932067871094,284.7215576171875,294.0910949707031,289.7081604003906,1.0,0.1421319246292114,0.9628791809082032,0.9628791809082032,1.0,1.0,-0.5796342492103577,0.2515342235565185,0.3281000256538391,0.0840916782617569,0.0,0.0,0.0,24.85856437683105,25.0,-1917.0260009765625,-0.0,35.57377243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.326869460453196e-18,-1.3313123509207942e-18,4.442828267494226e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
837960,293.1737976074219,297.1499938964844,293.1499938964844,0.0032471257727593,-264.1236267089844,294.0904235839844,0.5469450950622559,0.050000000745058,0.0458340011537075,294.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267578125,0.5469450950622559,0.050000000745058,0.0482654087245464,293.29864501953125,297.1499938964844,293.1499938964844,0.0048422184772789,-300.3168640136719,296.2642517089844,0.5469450950622559,0.050000000745058,0.0356486663222312,293.1214294433594,297.1499938964844,293.1499938964844,0.0905821174383163,-2258.870361328125,304.12554931640625,0.7625921368598938,0.1312837302684784,0.1248376369476318,293.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267578125,0.5469450950622559,0.050000000745058,0.2289503216743469,289.3178405761719,291.1499938964844,272.4466552734375,270.67205810546875,284.7162170410156,294.10223388671875,288.9921264648437,1.0,0.1421691924333572,0.9630277752876282,0.9630277752876282,1.0,1.0,-0.5802640318870544,0.2518133521080017,0.3284507095813751,0.0841973572969436,0.0,0.0,0.0,24.85057830810547,25.0,-1849.5924072265625,-0.0,35.628597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8777012829650802e-20,-2.419365159017658e-20,5.416638760525782e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838020,293.1533203125,297.1499938964844,293.1499938964844,0.0034147491678595,-287.4194030761719,293.4130554199219,0.5472188591957092,0.050000000745058,0.0458320155739784,294.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.5472188591957092,0.050000000745058,0.0482633188366889,293.2795715332031,297.1499938964844,293.1499938964844,0.0050380681641399,-322.287353515625,295.6881408691406,0.5472188591957092,0.050000000745058,0.0356471240520477,293.115478515625,297.1499938964844,293.1499938964844,0.099303625524044,-2446.249267578125,304.11932373046875,0.7662098407745361,0.1332045644521713,0.1264703571796417,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.5472188591957092,0.050000000745058,0.228940412402153,288.2318420410156,291.1499938964844,272.3900146484375,270.6296691894531,284.7113037109375,294.1371765136719,288.0157775878906,1.0,0.1422595083713531,0.9633249640464784,0.9633249640464784,1.0,1.0,-0.5822046399116516,0.2526575326919555,0.3295471370220184,0.0845505818724632,0.0,0.0,0.0,24.81277656555176,25.0,-1472.5279541015625,-0.0,35.784847259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.905001298370809e-21,7.489857913758408e-21,-2.584856413439208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838080,293.1533203125,297.1499938964844,293.1499938964844,0.0034147491678595,-287.4194030761719,293.4130554199219,0.5472188591957092,0.050000000745058,0.0458320155739784,294.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.5472188591957092,0.050000000745058,0.0482633188366889,293.2795715332031,297.1499938964844,293.1499938964844,0.0050380681641399,-322.287353515625,295.6881408691406,0.5472188591957092,0.050000000745058,0.0356471240520477,293.115478515625,297.1499938964844,293.1499938964844,0.099303625524044,-2446.249267578125,304.11932373046875,0.7662098407745361,0.1332045644521713,0.1264703571796417,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961120605469,0.5472188591957092,0.050000000745058,0.228940412402153,288.2318420410156,291.1499938964844,272.3900146484375,270.6296691894531,284.7113037109375,294.1371765136719,288.0157775878906,1.0,0.1422595083713531,0.9633249640464784,0.9633249640464784,1.0,1.0,-0.5822046399116516,0.2526575326919555,0.3295471370220184,0.0845505818724632,0.0,0.0,0.0,24.81277656555176,25.0,-1472.5279541015625,-0.0,35.784847259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.905001298370809e-21,7.489857913758408e-21,-2.584856413439208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838140,293.13104248046875,297.1499938964844,293.1499938964844,0.0035540233366191,-306.8623046875,292.9369812011719,0.5476054549217224,0.050000000745058,0.0458292253315448,294.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623718261719,0.5476054549217224,0.050000000745058,0.0482603795826435,293.25665283203125,297.1499938964844,293.1499938964844,0.0051942211575806,-339.9526672363281,295.2753601074219,0.5476054549217224,0.050000000745058,0.0356449522078037,293.10772705078125,297.1499938964844,293.1499938964844,0.1073063313961029,-2613.760986328125,304.11627197265625,0.7711151242256165,0.1356513649225235,0.1286744326353073,293.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623718261719,0.5476054549217224,0.050000000745058,0.2289264649152755,287.4104309082031,291.1499938964844,272.3333435058594,270.5872497558594,284.7023620605469,294.1643981933594,287.2361755371094,1.0,0.1423767358064651,0.9636221528053284,0.9636221528053284,1.0,1.0,-0.5848234295845032,0.2537865042686462,0.3310368955135345,0.0850457549095153,0.0,0.0,0.0,24.759057998657227,25.0,-1142.029541015625,-0.0,35.99378204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.904298921864349e-21,7.490555039606683e-21,-2.5862559157939426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838200,293.13104248046875,297.1499938964844,293.1499938964844,0.0035540233366191,-306.8623046875,292.9369812011719,0.5476054549217224,0.050000000745058,0.0458292253315448,294.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623718261719,0.5476054549217224,0.050000000745058,0.0482603795826435,293.25665283203125,297.1499938964844,293.1499938964844,0.0051942211575806,-339.9526672363281,295.2753601074219,0.5476054549217224,0.050000000745058,0.0356449522078037,293.10772705078125,297.1499938964844,293.1499938964844,0.1073063313961029,-2613.760986328125,304.11627197265625,0.7711151242256165,0.1356513649225235,0.1286744326353073,293.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623718261719,0.5476054549217224,0.050000000745058,0.2289264649152755,287.4104309082031,291.1499938964844,272.3333435058594,270.5872497558594,284.7023620605469,294.1643981933594,287.2361755371094,1.0,0.1423767358064651,0.9636221528053284,0.9636221528053284,1.0,1.0,-0.5848234295845032,0.2537865042686462,0.3310368955135345,0.0850457549095153,0.0,0.0,0.0,24.759057998657227,25.0,-1142.029541015625,-0.0,35.99378204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.904298921864349e-21,7.490555039606683e-21,-2.5862559157939426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
