time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838260,293.1087951660156,297.1499938964844,293.1499938964844,0.0036820932291448,-324.2396240234375,292.58624267578125,0.5480265021324158,0.050000000745058,0.0458261966705322,294.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.5480265021324158,0.050000000745058,0.048257190734148,293.2330017089844,297.1499938964844,293.1499938964844,0.0053304908797144,-354.98931884765625,294.9636535644531,0.5480265021324158,0.050000000745058,0.0356425978243351,293.0994567871094,297.1499938964844,293.1499938964844,0.1148502975702285,-2767.578125,304.114990234375,0.7767201662063599,0.1383992433547973,0.1312082409858703,293.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.5480265021324158,0.050000000745058,0.2289113402366638,286.7502136230469,291.1499938964844,272.27667236328125,270.5447692871094,284.69403076171875,294.1921081542969,286.6126708984375,1.0,0.1425219774246215,0.9639023542404176,0.9639023542404176,1.0,1.0,-0.5878357291221619,0.2550808787345886,0.3327548801898956,0.0856232941150665,0.0,0.0,0.0,24.70236015319824,25.0,-874.0879516601562,-0.0,36.24030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838320,293.1087951660156,297.1499938964844,293.1499938964844,0.0036820932291448,-324.2396240234375,292.58624267578125,0.5480265021324158,0.050000000745058,0.0458261966705322,294.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.5480265021324158,0.050000000745058,0.048257190734148,293.2330017089844,297.1499938964844,293.1499938964844,0.0053304908797144,-354.98931884765625,294.9636535644531,0.5480265021324158,0.050000000745058,0.0356425978243351,293.0994567871094,297.1499938964844,293.1499938964844,0.1148502975702285,-2767.578125,304.114990234375,0.7767201662063599,0.1383992433547973,0.1312082409858703,293.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.5480265021324158,0.050000000745058,0.2289113402366638,286.7502136230469,291.1499938964844,272.27667236328125,270.5447692871094,284.69403076171875,294.1921081542969,286.6126708984375,1.0,0.1425219774246215,0.9639023542404176,0.9639023542404176,1.0,1.0,-0.5878357291221619,0.2550808787345886,0.3327548801898956,0.0856232941150665,0.0,0.0,0.0,24.70236015319824,25.0,-874.0879516601562,-0.0,36.24030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838380,293.08758544921875,297.1499938964844,293.1499938964844,0.0038002645596861,-339.6595153808594,292.3420104980469,0.548441469669342,0.050000000745058,0.0458232276141643,294.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.548441469669342,0.050000000745058,0.0482540652155876,293.2100830078125,297.1499938964844,293.1499938964844,0.0054493676871061,-367.6231689453125,294.7376708984375,0.548441469669342,0.050000000745058,0.03564028814435,293.0914001464844,297.1499938964844,293.1499938964844,0.1218598112463951,-2907.10009765625,304.114990234375,0.7826711535453796,0.1413139998912811,0.1339280754327774,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.548441469669342,0.050000000745058,0.2288964986801147,286.2310791015625,291.1499938964844,272.2200012207031,270.5022277832031,284.68634033203125,294.22088623046875,286.1247253417969,1.0,0.1426933854818344,0.9641826152801514,0.9641826152801514,1.0,1.0,-0.5910718441009521,0.2564696967601776,0.3346021473407745,0.0862482041120529,0.0,0.0,0.0,24.64908218383789,25.0,-661.825927734375,-0.0,36.51418685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838440,293.08758544921875,297.1499938964844,293.1499938964844,0.0038002645596861,-339.6595153808594,292.3420104980469,0.548441469669342,0.050000000745058,0.0458232276141643,294.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.548441469669342,0.050000000745058,0.0482540652155876,293.2100830078125,297.1499938964844,293.1499938964844,0.0054493676871061,-367.6231689453125,294.7376708984375,0.548441469669342,0.050000000745058,0.03564028814435,293.0914001464844,297.1499938964844,293.1499938964844,0.1218598112463951,-2907.10009765625,304.114990234375,0.7826711535453796,0.1413139998912811,0.1339280754327774,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.548441469669342,0.050000000745058,0.2288964986801147,286.2310791015625,291.1499938964844,272.2200012207031,270.5022277832031,284.68634033203125,294.22088623046875,286.1247253417969,1.0,0.1426933854818344,0.9641826152801514,0.9641826152801514,1.0,1.0,-0.5910718441009521,0.2564696967601776,0.3346021473407745,0.0862482041120529,0.0,0.0,0.0,24.64908218383789,25.0,-661.825927734375,-0.0,36.51418685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838500,293.0776062011719,297.1499938964844,293.1499938964844,0.0038559359963983,-346.6854553222656,292.2536926269531,0.5486396551132202,0.050000000745058,0.0458218120038509,294.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.5486396551132202,0.050000000745058,0.0482525750994682,293.1991577148437,297.1499938964844,293.1499938964844,0.0055030300281941,-373.1318359375,294.6518249511719,0.5486396551132202,0.050000000745058,0.0356391854584217,293.08758544921875,297.1499938964844,293.1499938964844,0.1251590698957443,-2971.677734375,304.1153564453125,0.7857009172439575,0.1428051739931106,0.1353275030851364,293.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.5486396551132202,0.050000000745058,0.2288894355297088,286.017333984375,291.1499938964844,272.1916809082031,270.4809265136719,284.6824951171875,294.2352294921875,285.9243469238281,1.0,0.142787903547287,0.9643227458000184,0.9643227458000184,1.0,1.0,-0.5927380323410034,0.2571845352649688,0.3355535268783569,0.0865710452198982,0.0,0.0,0.0,24.624774932861328,25.0,-574.0332641601562,-0.0,36.658939361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838560,293.0680847167969,297.1499938964844,293.1499938964844,0.0039094593375921,-353.28662109375,292.1847229003906,0.5488292574882507,0.050000000745058,0.0458204597234725,294.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.5488292574882507,0.050000000745058,0.0482511520385742,293.1886901855469,297.1499938964844,293.1499938964844,0.0055532474070787,-378.1572570800781,294.58154296875,0.5488292574882507,0.050000000745058,0.0356381349265575,293.0839538574219,297.1499938964844,293.1499938964844,0.1283241510391235,-3032.99169921875,304.11590576171875,0.7887369990348816,0.1443074941635131,0.136741355061531,293.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.5488292574882507,0.050000000745058,0.228882685303688,285.83026123046875,291.1499938964844,272.163330078125,270.4596252441406,284.6785583496094,294.2494201660156,285.74920654296875,1.0,0.1428877115249633,0.96445232629776,0.96445232629776,1.0,1.0,-0.5944221019744873,0.2579067945480346,0.3365153074264526,0.0868977233767509,0.0,0.0,0.0,24.60232353210449,25.0,-497.0533752441406,-0.0,36.80781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838620,293.050537109375,297.1499938964844,293.1499938964844,0.0040110312402248,-365.3770446777344,292.0954284667969,0.5491796135902405,0.050000000745058,0.0458179712295532,294.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.5491796135902405,0.050000000745058,0.0482485331594944,293.1692199707031,297.1499938964844,293.1499938964844,0.0056446981616318,-386.94635009765625,294.47998046875,0.5491796135902405,0.050000000745058,0.0356362015008926,293.0773620605469,297.1499938964844,293.1499938964844,0.1342761069536209,-3146.662841796875,304.11737060546875,0.7947615385055542,0.1473193913698196,0.1395850926637649,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.5491796135902405,0.050000000745058,0.2288702577352523,285.5242919921875,291.1499938964844,272.1066589355469,270.4169616699219,284.6700439453125,294.276611328125,285.4631652832031,1.0,0.1431010365486145,0.9647114872932434,0.9647114872932434,1.0,1.0,-0.5978115200996399,0.2593605518341064,0.338450938463211,0.0875564515590667,0.0,0.0,0.0,24.563325881958008,25.0,-371.1080322265625,-0.0,37.11509323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838680,293.050537109375,297.1499938964844,293.1499938964844,0.0040110312402248,-365.3770446777344,292.0954284667969,0.5491796135902405,0.050000000745058,0.0458179712295532,294.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.5491796135902405,0.050000000745058,0.0482485331594944,293.1692199707031,297.1499938964844,293.1499938964844,0.0056446981616318,-386.94635009765625,294.47998046875,0.5491796135902405,0.050000000745058,0.0356362015008926,293.0773620605469,297.1499938964844,293.1499938964844,0.1342761069536209,-3146.662841796875,304.11737060546875,0.7947615385055542,0.1473193913698196,0.1395850926637649,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.5491796135902405,0.050000000745058,0.2288702577352523,285.5242919921875,291.1499938964844,272.1066589355469,270.4169616699219,284.6700439453125,294.276611328125,285.4631652832031,1.0,0.1431010365486145,0.9647114872932434,0.9647114872932434,1.0,1.0,-0.5978115200996399,0.2593605518341064,0.338450938463211,0.0875564515590667,0.0,0.0,0.0,24.563325881958008,25.0,-371.1080322265625,-0.0,37.11509323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,301.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9042969023804306e-21,7.490554231813116e-21,-2.5862575313810758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
838740,293.0351867675781,297.1499938964844,293.1499938964844,0.0041166418232023,-374.9921875,292.11407470703125,0.5494882464408875,0.050000000745058,0.0458157882094383,294.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.5494882464408875,0.050000000745058,0.0482462309300899,293.1519470214844,297.1499938964844,293.1499938964844,0.0057245986536145,-392.0485534667969,294.4653625488281,0.5494882464408875,0.050000000745058,0.0356345027685165,293.0717163085937,297.1499938964844,293.1499938964844,0.1382598280906677,-3218.911865234375,304.1220092773437,0.8006395697593689,0.1503053605556488,0.1424160301685333,293.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.5494882464408875,0.050000000745058,0.2288593500852584,285.3809814453125,291.1499938964844,272.04998779296875,270.37420654296875,284.65997314453125,294.30126953125,285.6723022460937,1.0,0.1433294862508773,0.9649706482887268,0.9649706482887268,1.0,1.0,-0.6011884212493896,0.2608093023300171,0.3403790891170501,0.0882140845060348,0.0,0.0,1.0,24.532384872436523,25.0,1678.1815185546875,-6712.99462890625,37.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2173156738281,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,3009.329345703125,18000.0,0.0,0.0,0.0079102292656898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447984099388122,0.4448002874851227,-1.891137003440236e-06,0.0,8.027877811400685e-06,0.0,0.0,10.974474906921388,0.0,0.0,0.0,0.2911731600761413,4.0,0.0,1.0
838800,293.0351867675781,297.1499938964844,293.1499938964844,0.0041166418232023,-374.9921875,292.11407470703125,0.5494882464408875,0.050000000745058,0.0458157882094383,294.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.5494882464408875,0.050000000745058,0.0482462309300899,293.1519470214844,297.1499938964844,293.1499938964844,0.0057245986536145,-392.0485534667969,294.4653625488281,0.5494882464408875,0.050000000745058,0.0356345027685165,293.0717163085937,297.1499938964844,293.1499938964844,0.1382598280906677,-3218.911865234375,304.1220092773437,0.8006395697593689,0.1503053605556488,0.1424160301685333,293.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.5494882464408875,0.050000000745058,0.2288593500852584,285.3809814453125,291.1499938964844,272.04998779296875,270.37420654296875,284.65997314453125,294.30126953125,285.6723022460937,1.0,0.1433294862508773,0.9649706482887268,0.9649706482887268,1.0,1.0,-0.6011884212493896,0.2608093023300171,0.3403790891170501,0.0882140845060348,0.0,0.0,1.0,24.532384872436523,25.0,1678.1815185546875,-6712.99462890625,37.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2173156738281,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,3009.329345703125,18000.0,0.0,0.0,0.0079102292656898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447984099388122,0.4448002874851227,-1.891137003440236e-06,0.0,8.027877811400685e-06,0.0,0.0,10.974474906921388,0.0,0.0,0.0,0.2911731600761413,4.0,0.0,1.0
838860,293.03472900390625,297.1499938964844,293.1499938964844,0.0039587714709341,-334.2249450683594,293.5695495605469,0.5496551990509033,0.050000000745058,0.0458146072924137,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.5496551990509033,0.050000000745058,0.0482449866831302,293.1474609375,297.1499938964844,293.1499938964844,0.0054018553346395,-345.2362976074219,295.6202697753906,0.5496551990509033,0.050000000745058,0.0356335826218128,293.0695495605469,297.1499938964844,293.1499938964844,0.1201220974326133,-2841.7138671875,304.1609802246094,0.8046002388000488,0.1522116512060165,0.1443740874528885,293.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.5496551990509033,0.050000000745058,0.2288534492254257,287.5883178710937,291.1499938964844,272.0079650878906,270.3427734375,284.6240234375,294.2736511230469,288.35565185546875,1.0,0.1435046046972274,0.9651535749435424,0.9651535749435424,1.0,1.0,-0.603527307510376,0.2618133723735809,0.3417139053344726,0.0886694639921188,0.0,0.0,1.0,24.51985549926757,25.0,3526.35791015625,-7358.3994140625,37.66043472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14654541015625,308.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,9706.7314453125,18000.0,0.0,0.0,0.0346097014844417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011385679244995,1.001146912574768,-8.281499503937084e-06,0.0,3.512444527586922e-05,0.0,0.0,111.61373138427734,0.0,0.0,0.0,0.5620534420013428,4.0,0.0,1.0
838920,293.0381164550781,297.1499938964844,293.1499938964844,0.0038525194395333,-317.6536560058594,294.0846862792969,0.5496675372123718,0.050000000745058,0.0458145178854465,294.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.5496675372123718,0.050000000745058,0.0482448935508728,293.1490478515625,297.1499938964844,293.1499938964844,0.0052465363405644,-328.3729858398437,296.0294494628906,0.5496675372123718,0.050000000745058,0.0356335118412971,293.0699768066406,297.1499938964844,293.1499938964844,0.1145165115594863,-2723.810546875,304.1705322265625,0.8056374788284302,0.1526591330766677,0.1449110656976699,293.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.5496675372123718,0.050000000745058,0.2288530021905899,288.3916015625,291.1499938964844,271.99334716796875,270.3319702148437,284.596435546875,294.2377624511719,289.0015869140625,1.0,0.14356429874897,0.9652172923088074,0.9652172923088074,1.0,1.0,-0.6041709780693054,0.2620907425880432,0.3420802354812622,0.0887933745980262,0.0,0.0,1.0,24.522680282592773,25.0,3425.2890625,-7298.3251953125,37.73014831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5441589355469,307.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,11716.2255859375,18000.0,0.0,0.0,0.0440534017980098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100757718086243,1.100767731666565,-1.0007459422922691e-05,0.0,4.470860585570336e-05,0.0,0.0,148.30596923828125,0.0,0.0,0.0,0.612214207649231,4.0,0.0,1.0
838980,293.0581359863281,297.1499938964844,293.1499938964844,0.0035651212092489,-276.36627197265625,295.3182983398437,0.5494229197502136,0.050000000745058,0.0458162315189838,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.5494229197502136,0.050000000745058,0.0482466965913772,293.164306640625,297.1499938964844,293.1499938964844,0.0048240302130579,-285.8145446777344,296.9949035644531,0.5494229197502136,0.050000000745058,0.035634845495224,293.0766906738281,297.1499938964844,293.1499938964844,0.1002772897481918,-2421.1923828125,304.18682861328125,0.8072730302810669,0.1533407568931579,0.1459425240755081,293.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.5494229197502136,0.050000000745058,0.2288615554571151,290.34979248046875,291.1499938964844,271.9366760253906,270.2906799316406,284.47222900390625,294.0632629394531,290.6822509765625,1.0,0.143772542476654,0.9654639959335328,0.9654639959335328,1.0,1.0,-0.6054252982139587,0.2626421153545379,0.3427832126617431,0.0890170335769653,0.0,0.0,1.0,24.578218460083008,25.0,2527.493408203125,-6962.05859375,37.91775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7400817871094,306.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,16066.1513671875,18000.0,0.0,0.0,0.0804022327065467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891963720321655,1.289210081100464,-1.3725997632718643e-05,0.0,8.159804565366358e-05,0.0,0.0,238.2388153076172,0.0,0.0,0.0,0.7070528268814087,4.0,0.0,1.0
839040,293.0581359863281,297.1499938964844,293.1499938964844,0.0035651212092489,-276.36627197265625,295.3182983398437,0.5494229197502136,0.050000000745058,0.0458162315189838,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.5494229197502136,0.050000000745058,0.0482466965913772,293.164306640625,297.1499938964844,293.1499938964844,0.0048240302130579,-285.8145446777344,296.9949035644531,0.5494229197502136,0.050000000745058,0.035634845495224,293.0766906738281,297.1499938964844,293.1499938964844,0.1002772897481918,-2421.1923828125,304.18682861328125,0.8072730302810669,0.1533407568931579,0.1459425240755081,293.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.5494229197502136,0.050000000745058,0.2288615554571151,290.34979248046875,291.1499938964844,271.9366760253906,270.2906799316406,284.47222900390625,294.0632629394531,290.6822509765625,1.0,0.143772542476654,0.9654639959335328,0.9654639959335328,1.0,1.0,-0.6054252982139587,0.2626421153545379,0.3427832126617431,0.0890170335769653,0.0,0.0,1.0,24.578218460083008,25.0,2527.493408203125,-6962.05859375,37.91775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7400817871094,306.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,16066.1513671875,18000.0,0.0,0.0,0.0804022327065467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891963720321655,1.289210081100464,-1.3725997632718643e-05,0.0,8.159804565366358e-05,0.0,0.0,238.2388153076172,0.0,0.0,0.0,0.7070528268814087,4.0,0.0,1.0
839100,293.07000732421875,297.1499938964844,293.1499938964844,0.0034566265530884,-261.8777160644531,295.7318725585937,0.5491877198219299,0.050000000745058,0.0458178855478763,294.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92803955078125,0.5491877198219299,0.050000000745058,0.0482484400272369,293.1748962402344,297.1499938964844,293.1499938964844,0.0046620517969131,-270.5924377441406,297.3118591308594,0.5491877198219299,0.050000000745058,0.0356361344456672,293.0818176269531,297.1499938964844,293.1499938964844,0.0949718281626701,-2307.629638671875,304.18975830078125,0.8070544004440308,0.1532610654830932,0.1459807008504867,293.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92803955078125,0.5491877198219299,0.050000000745058,0.2288698256015777,291.0210266113281,291.1499938964844,271.9083251953125,270.2703857421875,284.4126892089844,293.98004150390625,291.29949951171875,1.0,0.1438592970371246,0.965587317943573,0.965587317943573,1.0,1.0,-0.6054868102073669,0.2626791298389435,0.3428077101707458,0.089011400938034,0.0,0.0,0.9953891038894652,24.62258529663086,25.0,2101.565185546875,-6823.88037109375,37.96985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13885498046875,305.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,16957.783203125,19080.0,0.0,0.0,0.0978669226169586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3244458436965942,1.3244603872299194,-1.4487094631476792e-05,0.0,9.93224894045852e-05,0.0,0.0,258.3229064941406,0.0,0.0,0.0,0.7397632598876953,4.0,0.0,1.0
839160,293.08221435546875,297.1499938964844,293.1499938964844,0.0033590749371796,-249.46206665039065,296.0769958496094,0.5489247441291809,0.050000000745058,0.0458197444677352,294.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5089111328125,0.5489247441291809,0.050000000745058,0.0482503958046436,293.1862487792969,297.1499938964844,293.1499938964844,0.0045167617499828,-257.49249267578125,297.5733947753906,0.5489247441291809,0.050000000745058,0.035637579858303,293.08740234375,297.1499938964844,293.1499938964844,0.090329073369503,-2208.37939453125,304.1909484863281,0.8064532279968262,0.1530281156301498,0.1458330750465393,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5089111328125,0.5489247441291809,0.050000000745058,0.2288791090250015,291.5876159667969,291.1499938964844,271.8800048828125,270.25030517578125,284.3563842773437,293.9026794433594,291.8255615234375,1.0,0.1439338475465774,0.9657159447669984,0.9657159447669984,1.0,1.0,-0.6053271889686584,0.2626228630542755,0.3427043259143829,0.0889600068330764,0.0,0.0,0.909046709537506,24.67049598693848,25.0,1743.1748046875,-6727.23876953125,38.002532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7181396484375,305.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18808.12890625,19080.0,0.0,0.0,0.1145465821027755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3462907075881958,1.3463059663772583,-1.5259831343428232e-05,0.0,0.0001162502157967,0.0,0.0,274.8670654296875,0.0,0.0,0.0,0.736366331577301,4.0,0.0,1.0
839220,293.1058654785156,297.1499938964844,293.1499938964844,0.0031919714529067,-229.5756072998047,296.609375,0.5483980178833008,0.050000000745058,0.0458234846591949,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193725585937,0.5483980178833008,0.050000000745058,0.0482543371617794,293.2091369628906,297.1499938964844,293.1499938964844,0.0042696478776633,-236.4445343017578,297.9696960449219,0.5483980178833008,0.050000000745058,0.0356404893100261,293.0986633300781,297.1499938964844,293.1499938964844,0.082774206995964,-2048.368408203125,304.18975830078125,0.8046796917915344,0.1523315906524658,0.1452416628599167,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193725585937,0.5483980178833008,0.050000000745058,0.2288977950811386,292.4748229980469,291.1499938964844,271.8233337402344,270.21075439453125,284.2531433105469,293.7648620605469,292.63824462890625,1.0,0.1440486162900924,0.965973138809204,0.965973138809204,1.0,1.0,-0.6046526432037354,0.262360155582428,0.342292457818985,0.0887840911746025,0.0,0.0,0.6696837544441223,24.76398277282715,25.0,1145.1961669921875,-6450.73779296875,38.02832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3814392089844,304.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,23189.837890625,19080.0,0.0,0.0,0.1445318162441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590457916259766,1.0590578317642212,-1.2055143997713458e-05,0.0,0.0001466814137529,0.0,0.0,158.8753204345703,0.0,0.0,0.0,0.6021208167076111,4.0,0.0,1.0
839280,293.1058654785156,297.1499938964844,293.1499938964844,0.0031919714529067,-229.5756072998047,296.609375,0.5483980178833008,0.050000000745058,0.0458234846591949,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193725585937,0.5483980178833008,0.050000000745058,0.0482543371617794,293.2091369628906,297.1499938964844,293.1499938964844,0.0042696478776633,-236.4445343017578,297.9696960449219,0.5483980178833008,0.050000000745058,0.0356404893100261,293.0986633300781,297.1499938964844,293.1499938964844,0.082774206995964,-2048.368408203125,304.18975830078125,0.8046796917915344,0.1523315906524658,0.1452416628599167,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193725585937,0.5483980178833008,0.050000000745058,0.2288977950811386,292.4748229980469,291.1499938964844,271.8233337402344,270.21075439453125,284.2531433105469,293.7648620605469,292.63824462890625,1.0,0.1440486162900924,0.965973138809204,0.965973138809204,1.0,1.0,-0.6046526432037354,0.262360155582428,0.342292457818985,0.0887840911746025,0.0,0.0,0.6696837544441223,24.76398277282715,25.0,1145.1961669921875,-6450.73779296875,38.02832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3814392089844,304.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,23189.837890625,19080.0,0.0,0.0,0.1445318162441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590457916259766,1.0590578317642212,-1.2055143997713458e-05,0.0,0.0001466814137529,0.0,0.0,158.8753204345703,0.0,0.0,0.0,0.6021208167076111,4.0,0.0,1.0
839340,293.1264343261719,297.1499938964844,293.1499938964844,0.0030742941889911,-217.1082763671875,296.90887451171875,0.5479427576065063,0.050000000745058,0.0458267368376255,294.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9689025878906,0.5479427576065063,0.050000000745058,0.0482577607035636,293.2296447753906,297.1499938964844,293.1499938964844,0.0040972298011183,-223.2028045654297,298.17803955078125,0.5479427576065063,0.050000000745058,0.0356430187821388,293.1087951660156,297.1499938964844,293.1499938964844,0.0782099142670631,-1953.8486328125,304.1839599609375,0.8027536273002625,0.1515769511461258,0.1445268243551254,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9689025878906,0.5479427576065063,0.050000000745058,0.2289140373468399,292.99420166015625,291.1499938964844,271.76666259765625,270.1719665527344,284.1627502441406,293.6497497558594,293.0460205078125,1.0,0.1441243439912796,0.96623033285141,0.96623033285141,1.0,1.0,-0.6038252711296082,0.2620325088500976,0.3417927622795105,0.0885776877403259,0.0,0.0,0.3840823769569397,24.84320640563965,25.0,460.7898559570313,-5543.8408203125,38.02341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.71051025390625,303.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23938.521484375,18000.0,0.0,0.0,0.1678892970085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461213648319244,0.4461280107498169,-6.631184987782035e-06,0.0,0.000170386294485,0.0,0.0,30.04079818725586,0.0,0.0,0.0,0.3581091463565826,4.0,0.0,1.0
839400,293.1264343261719,297.1499938964844,293.1499938964844,0.0030742941889911,-217.1082763671875,296.90887451171875,0.5479427576065063,0.050000000745058,0.0458267368376255,294.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9689025878906,0.5479427576065063,0.050000000745058,0.0482577607035636,293.2296447753906,297.1499938964844,293.1499938964844,0.0040972298011183,-223.2028045654297,298.17803955078125,0.5479427576065063,0.050000000745058,0.0356430187821388,293.1087951660156,297.1499938964844,293.1499938964844,0.0782099142670631,-1953.8486328125,304.1839599609375,0.8027536273002625,0.1515769511461258,0.1445268243551254,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9689025878906,0.5479427576065063,0.050000000745058,0.2289140373468399,292.99420166015625,291.1499938964844,271.76666259765625,270.1719665527344,284.1627502441406,293.6497497558594,293.0460205078125,1.0,0.1441243439912796,0.96623033285141,0.96623033285141,1.0,1.0,-0.6038252711296082,0.2620325088500976,0.3417927622795105,0.0885776877403259,0.0,0.0,0.3840823769569397,24.84320640563965,25.0,460.7898559570313,-5543.8408203125,38.02341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.71051025390625,303.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23938.521484375,18000.0,0.0,0.0,0.1678892970085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461213648319244,0.4461280107498169,-6.631184987782035e-06,0.0,0.000170386294485,0.0,0.0,30.04079818725586,0.0,0.0,0.0,0.3581091463565826,4.0,0.0,1.0
839460,293.140380859375,297.1499938964844,293.1499938964844,0.0030573124531656,-217.6223602294922,296.8003234863281,0.547612190246582,0.050000000745058,0.0458291098475456,294.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.547612190246582,0.050000000745058,0.0482602603733539,293.2444152832031,297.1499938964844,293.1499938964844,0.0040670041926205,-223.3855438232422,298.0506896972656,0.547612190246582,0.050000000745058,0.0356448628008365,293.1165771484375,297.1499938964844,293.1499938964844,0.0792312920093536,-1978.028076171875,304.17071533203125,0.8012267351150513,0.1510353982448578,0.1439420729875564,293.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.547612190246582,0.050000000745058,0.2289258986711502,292.868408203125,291.1499938964844,271.7099914550781,270.1338806152344,284.0887756347656,293.5631408691406,292.74005126953125,1.0,0.1441719383001327,0.9665145874023438,0.9665145874023438,1.0,1.0,-0.6031457185745239,0.2617669403553009,0.3413788080215454,0.0884039998054504,0.0,0.0,0.1544236540794372,24.900224685668945,25.0,-524.13818359375,-3958.73388671875,38.01105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.72906494140625,301.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,19524.654296875,18000.0,0.0,0.0,0.1816365122795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533492803573608,0.1533539295196533,-4.645698027161416e-06,0.0,0.000184337972314,0.0,0.0,6.589293479919434,0.0,0.0,0.0,0.2863563597202301,4.0,0.0,1.0
839520,293.140380859375,297.1499938964844,293.1499938964844,0.0030573124531656,-217.6223602294922,296.8003234863281,0.547612190246582,0.050000000745058,0.0458291098475456,294.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.547612190246582,0.050000000745058,0.0482602603733539,293.2444152832031,297.1499938964844,293.1499938964844,0.0040670041926205,-223.3855438232422,298.0506896972656,0.547612190246582,0.050000000745058,0.0356448628008365,293.1165771484375,297.1499938964844,293.1499938964844,0.0792312920093536,-1978.028076171875,304.17071533203125,0.8012267351150513,0.1510353982448578,0.1439420729875564,293.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8964233398437,0.547612190246582,0.050000000745058,0.2289258986711502,292.868408203125,291.1499938964844,271.7099914550781,270.1338806152344,284.0887756347656,293.5631408691406,292.74005126953125,1.0,0.1441719383001327,0.9665145874023438,0.9665145874023438,1.0,1.0,-0.6031457185745239,0.2617669403553009,0.3413788080215454,0.0884039998054504,0.0,0.0,0.1544236540794372,24.900224685668945,25.0,-524.13818359375,-3958.73388671875,38.01105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.72906494140625,301.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,19524.654296875,18000.0,0.0,0.0,0.1816365122795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533492803573608,0.1533539295196533,-4.645698027161416e-06,0.0,0.000184337972314,0.0,0.0,6.589293479919434,0.0,0.0,0.0,0.2863563597202301,4.0,0.0,1.0
839580,293.1442565917969,297.1499938964844,293.1499938964844,0.0031534486915916,-230.72755432128903,296.338623046875,0.54746413230896,0.050000000745058,0.0458301752805709,294.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236328125,0.54746413230896,0.050000000745058,0.0482613816857337,293.2499084472656,297.1499938964844,293.1499938964844,0.0041740625165402,-235.4253845214844,297.6287841796875,0.54746413230896,0.050000000745058,0.0356456935405731,293.1207275390625,297.1499938964844,293.1499938964844,0.0847639515995979,-2097.995361328125,304.1546936035156,0.8007513880729675,0.151034265756607,0.1437899321317672,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236328125,0.54746413230896,0.050000000745058,0.2289312183856964,292.171142578125,291.1499938964844,271.6533203125,270.0964050292969,284.0364990234375,293.5143127441406,292.0044860839844,1.0,0.1442063450813293,0.9667988419532776,0.9667988419532776,1.0,1.0,-0.6029729843139648,0.261714369058609,0.3412586450576782,0.0883373320102691,0.0,0.0,0.0624997988343238,24.926645278930664,25.0,-974.4512939453124,-3400.971435546875,38.02014923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2707214355469,300.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.51171875,18000.0,0.0,0.0,0.1849672943353653,0.0,0.0,0.0,0.0,1.0,0.0013052572030574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909346938133239,0.0942792370915412,-0.0033445442095398,0.0,0.0001877182949101,0.0,0.0,3.68068790435791,0.0,0.0,0.0,0.2704750597476959,4.0,0.0,1.0
839640,293.1442565917969,297.1499938964844,293.1499938964844,0.0031534486915916,-230.72755432128903,296.338623046875,0.54746413230896,0.050000000745058,0.0458301752805709,294.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236328125,0.54746413230896,0.050000000745058,0.0482613816857337,293.2499084472656,297.1499938964844,293.1499938964844,0.0041740625165402,-235.4253845214844,297.6287841796875,0.54746413230896,0.050000000745058,0.0356456935405731,293.1207275390625,297.1499938964844,293.1499938964844,0.0847639515995979,-2097.995361328125,304.1546936035156,0.8007513880729675,0.151034265756607,0.1437899321317672,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236328125,0.54746413230896,0.050000000745058,0.2289312183856964,292.171142578125,291.1499938964844,271.6533203125,270.0964050292969,284.0364990234375,293.5143127441406,292.0044860839844,1.0,0.1442063450813293,0.9667988419532776,0.9667988419532776,1.0,1.0,-0.6029729843139648,0.261714369058609,0.3412586450576782,0.0883373320102691,0.0,0.0,0.0624997988343238,24.926645278930664,25.0,-974.4512939453124,-3400.971435546875,38.02014923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2707214355469,300.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.51171875,18000.0,0.0,0.0,0.1849672943353653,0.0,0.0,0.0,0.0,1.0,0.0013052572030574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909346938133239,0.0942792370915412,-0.0033445442095398,0.0,0.0001877182949101,0.0,0.0,3.68068790435791,0.0,0.0,0.0,0.2704750597476959,4.0,0.0,1.0
839700,293.1429443359375,297.1499938964844,293.1499938964844,0.003208439098671,-237.62925720214844,296.1231384277344,0.5474676489830017,0.050000000745058,0.0458301492035388,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.880615234375,0.5474676489830017,0.050000000745058,0.0482613556087017,293.24932861328125,297.1499938964844,293.1499938964844,0.0042309989221394,-241.43276977539065,297.43035888671875,0.5474676489830017,0.050000000745058,0.0356456711888313,293.1213073730469,297.1499938964844,293.1499938964844,0.0874547511339187,-2156.183837890625,304.14898681640625,0.8010592460632324,0.1512900739908218,0.1439489871263504,293.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.880615234375,0.5474676489830017,0.050000000745058,0.2289310842752456,291.8344116210937,291.1499938964844,271.625,270.077880859375,284.0169677734375,293.5015563964844,291.69549560546875,1.0,0.1442238390445709,0.9669409990310668,0.9669409990310668,1.0,1.0,-0.6031635403633118,0.2618044912815094,0.3413590490818023,0.088362343609333,0.0,0.0,0.0508722588419914,24.92728042602539,25.0,-934.697509765625,-3415.517333984375,38.04068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2015075683594,300.6842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.79296875,18000.0,0.0,0.0,0.1824994683265686,0.0,0.0,0.0,0.0,1.0,0.0022072589490562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833762288093566,0.0924537405371666,-0.0090775154531002,0.0,0.0001852137647802,0.0,0.0,3.5623795986175537,0.0,0.0,0.0,0.2688689231872558,4.0,0.0,1.0
839760,293.14019775390625,297.1499938964844,293.1499938964844,0.0032567582093179,-243.5623321533203,295.951904296875,0.5475158095359802,0.050000000745058,0.0458298027515411,294.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966796875,0.5475158095359802,0.050000000745058,0.0482609868049621,293.2470703125,297.1499938964844,293.1499938964844,0.0042778952047228,-246.38409423828125,297.2691650390625,0.5475158095359802,0.050000000745058,0.0356454029679298,293.1210632324219,297.1499938964844,293.1499938964844,0.0897834151983261,-2206.295166015625,304.1449584960937,0.8017170429229736,0.1516996622085571,0.1442625969648361,293.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966796875,0.5475158095359802,0.050000000745058,0.2289293557405471,291.5591125488281,291.1499938964844,271.5966796875,270.0595092773437,283.9997863769531,293.49298095703125,291.4485778808594,1.0,0.1442438066005706,0.9670817852020264,0.9670817852020264,1.0,1.0,-0.6035366058349609,0.2619712948799133,0.3415652811527252,0.0884258970618248,0.0,0.0,0.0514706373214721,24.92087173461914,25.0,-817.4220581054688,-3510.242431640625,38.07305145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.169921875,301.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.228515625,18000.0,0.0,0.0,0.1777422726154327,0.0,0.0,0.0,0.0,1.0,0.0026767631061375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814279690384864,0.094443641602993,-0.0130156744271516,0.0,0.0001803858176572,0.0,0.0,3.621373414993286,0.0,0.0,0.0,0.2685083150863647,4.0,0.0,1.0
839820,293.13232421875,297.1499938964844,293.1499938964844,0.003333170665428,-252.5165557861328,295.73095703125,0.5477046966552734,0.050000000745058,0.0458284430205822,294.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5477046966552734,0.050000000745058,0.0482595562934875,293.2395324707031,297.1499938964844,293.1499938964844,0.0043432274833321,-253.2549591064453,297.0498046875,0.5477046966552734,0.050000000745058,0.035644344985485,293.118896484375,297.1499938964844,293.1499938964844,0.0934264808893203,-2283.71435546875,304.14068603515625,0.8038478493690491,0.1528681069612503,0.1452603489160537,293.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5477046966552734,0.050000000745058,0.2289225608110427,291.1812438964844,291.1499938964844,271.5400085449219,270.0230712890625,283.9685974121094,293.4813537597656,291.1214599609375,1.0,0.1442949473857879,0.96736341714859,0.96736341714859,1.0,1.0,-0.6047211289405823,0.2624889016151428,0.342232197523117,0.0886462777853012,0.0,0.0,0.0749267116189003,24.893993377685547,25.0,-504.05517578125,-3827.928466796875,38.16923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,302.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.595703125,18000.0,0.0,0.0,0.1641480326652526,0.0,0.0,0.0,0.0,1.0,0.0026887340936809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868024751543998,0.0999161824584007,-0.013113709166646,0.0,0.0001665893942117,0.0,0.0,3.8313705921173096,0.0,0.0,0.0,0.2690382301807403,4.0,0.0,1.0
839880,293.13232421875,297.1499938964844,293.1499938964844,0.003333170665428,-252.5165557861328,295.73095703125,0.5477046966552734,0.050000000745058,0.0458284430205822,294.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5477046966552734,0.050000000745058,0.0482595562934875,293.2395324707031,297.1499938964844,293.1499938964844,0.0043432274833321,-253.2549591064453,297.0498046875,0.5477046966552734,0.050000000745058,0.035644344985485,293.118896484375,297.1499938964844,293.1499938964844,0.0934264808893203,-2283.71435546875,304.14068603515625,0.8038478493690491,0.1528681069612503,0.1452603489160537,293.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5477046966552734,0.050000000745058,0.2289225608110427,291.1812438964844,291.1499938964844,271.5400085449219,270.0230712890625,283.9685974121094,293.4813537597656,291.1214599609375,1.0,0.1442949473857879,0.96736341714859,0.96736341714859,1.0,1.0,-0.6047211289405823,0.2624889016151428,0.342232197523117,0.0886462777853012,0.0,0.0,0.0749267116189003,24.893993377685547,25.0,-504.05517578125,-3827.928466796875,38.16923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,302.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.595703125,18000.0,0.0,0.0,0.1641480326652526,0.0,0.0,0.0,0.0,1.0,0.0026887340936809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868024751543998,0.0999161824584007,-0.013113709166646,0.0,0.0001665893942117,0.0,0.0,3.8313705921173096,0.0,0.0,0.0,0.2690382301807403,4.0,0.0,1.0
839940,293.12335205078125,297.1499938964844,293.1499938964844,0.0033839964307844,-257.7332458496094,295.6518249511719,0.5479528307914734,0.050000000745058,0.0458266586065292,294.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5479528307914734,0.050000000745058,0.0482576787471771,293.23016357421875,297.1499938964844,293.1499938964844,0.0043737608939409,-256.3506164550781,296.95147705078125,0.5479528307914734,0.050000000745058,0.0356429554522037,293.1156005859375,297.1499938964844,293.1499938964844,0.0957341790199279,-2331.329833984375,304.1400146484375,0.8066386580467224,0.1543215215206146,0.1465778052806854,293.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5479528307914734,0.050000000745058,0.2289136499166488,291.01123046875,291.1499938964844,271.4833374023437,269.9870910644531,283.9381103515625,293.4708557128906,290.99578857421875,1.0,0.144363597035408,0.9676450490951538,0.9676450490951538,1.0,1.0,-0.6062853932380676,0.263165533542633,0.3431198596954345,0.0889485999941825,0.0,0.0,0.1069128215312957,24.859071731567383,25.0,-193.8629608154297,-4205.7568359375,38.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33599853515625,304.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.251953125,18000.0,0.0,0.0,0.1481948494911193,0.0,0.0,0.0,0.0,1.0,0.001801167614758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981968715786933,0.1043234542012214,-0.0061265835538506,0.0,0.0001503989333286,0.0,0.0,4.018065929412842,0.0,0.0,0.0,0.2699911594390869,4.0,0.0,1.0
840000,293.12335205078125,297.1499938964844,293.1499938964844,0.0033839964307844,-257.7332458496094,295.6518249511719,0.5479528307914734,0.050000000745058,0.0458266586065292,294.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5479528307914734,0.050000000745058,0.0482576787471771,293.23016357421875,297.1499938964844,293.1499938964844,0.0043737608939409,-256.3506164550781,296.95147705078125,0.5479528307914734,0.050000000745058,0.0356429554522037,293.1156005859375,297.1499938964844,293.1499938964844,0.0957341790199279,-2331.329833984375,304.1400146484375,0.8066386580467224,0.1543215215206146,0.1465778052806854,293.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5479528307914734,0.050000000745058,0.2289136499166488,291.01123046875,291.1499938964844,271.4833374023437,269.9870910644531,283.9381103515625,293.4708557128906,290.99578857421875,1.0,0.144363597035408,0.9676450490951538,0.9676450490951538,1.0,1.0,-0.6062853932380676,0.263165533542633,0.3431198596954345,0.0889485999941825,0.0,0.0,0.1069128215312957,24.859071731567383,25.0,-193.8629608154297,-4205.7568359375,38.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33599853515625,304.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.251953125,18000.0,0.0,0.0,0.1481948494911193,0.0,0.0,0.0,0.0,1.0,0.001801167614758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981968715786933,0.1043234542012214,-0.0061265835538506,0.0,0.0001503989333286,0.0,0.0,4.018065929412842,0.0,0.0,0.0,0.2699911594390869,4.0,0.0,1.0
840060,293.11505126953125,297.1499938964844,293.1499938964844,0.0034116364549845,-259.721435546875,295.6816711425781,0.548203706741333,0.050000000745058,0.045824859291315,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.548203706741333,0.050000000745058,0.0482557825744152,293.22100830078125,297.1499938964844,293.1499938964844,0.0043744705617427,-256.3183288574219,296.9467163085937,0.548203706741333,0.050000000745058,0.0356415584683418,293.1121826171875,297.1499938964844,293.1499938964844,0.0968831032514572,-2353.485107421875,304.1414794921875,0.8096229434013367,0.1558861285448074,0.148038163781166,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.548203706741333,0.050000000745058,0.2289046645164489,291.0068054199219,291.1499938964844,271.4266662597656,269.95147705078125,283.906005859375,293.4573059082031,291.02001953125,1.0,0.1444490253925323,0.9679077863693236,0.9679077863693236,1.0,1.0,-0.608021080493927,0.2639130055904388,0.3441080451011657,0.0892893970012664,0.0,0.0,0.1277286559343338,24.82523727416992,25.0,29.86700820922852,-4506.55126953125,38.4444694519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2620544433594,305.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.642578125,18000.0,0.0,0.0,0.1321904510259628,0.0,0.0,0.0,0.0,1.0,0.0001784526830306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081091091036796,0.108202040195465,-9.29278030525893e-05,0.0,0.0001341565075563,0.0,0.0,4.185966968536377,0.0,0.0,0.0,0.2708913683891296,4.0,0.0,1.0
