time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840120,293.11505126953125,297.1499938964844,293.1499938964844,0.0034116364549845,-259.721435546875,295.6816711425781,0.548203706741333,0.050000000745058,0.045824859291315,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.548203706741333,0.050000000745058,0.0482557825744152,293.22100830078125,297.1499938964844,293.1499938964844,0.0043744705617427,-256.3183288574219,296.9467163085937,0.548203706741333,0.050000000745058,0.0356415584683418,293.1121826171875,297.1499938964844,293.1499938964844,0.0968831032514572,-2353.485107421875,304.1414794921875,0.8096229434013367,0.1558861285448074,0.148038163781166,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.548203706741333,0.050000000745058,0.2289046645164489,291.0068054199219,291.1499938964844,271.4266662597656,269.95147705078125,283.906005859375,293.4573059082031,291.02001953125,1.0,0.1444490253925323,0.9679077863693236,0.9679077863693236,1.0,1.0,-0.608021080493927,0.2639130055904388,0.3441080451011657,0.0892893970012664,0.0,0.0,0.1277286559343338,24.82523727416992,25.0,29.86700820922852,-4506.55126953125,38.4444694519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2620544433594,305.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.642578125,18000.0,0.0,0.0,0.1321904510259628,0.0,0.0,0.0,0.0,1.0,0.0001784526830306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081091091036796,0.108202040195465,-9.29278030525893e-05,0.0,0.0001341565075563,0.0,0.0,4.185966968536377,0.0,0.0,0.0,0.2708913683891296,4.0,0.0,1.0
840180,293.1080017089844,297.1499938964844,293.1499938964844,0.0034252842888236,-259.9612121582031,295.7635498046875,0.5484257936477661,0.050000000745058,0.0458232723176479,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5484257936477661,0.050000000745058,0.0482541099190712,293.21295166015625,297.1499938964844,293.1499938964844,0.0043587009422481,-254.6964874267578,296.9870910644531,0.5484257936477661,0.050000000745058,0.0356403216719627,293.10919189453125,297.1499938964844,293.1499938964844,0.0974363982677459,-2362.78857421875,304.14337158203125,0.812532901763916,0.157452717423439,0.1495217382907867,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5484257936477661,0.050000000745058,0.2288967221975326,291.0844421386719,291.1499938964844,271.3699951171875,269.9161682128906,283.8715515136719,293.4395751953125,291.1044006347656,1.0,0.1445481777191162,0.9681705236434937,0.9681705236434937,1.0,1.0,-0.6097865700721741,0.2646719515323639,0.3451146483421325,0.0896395668387413,0.0,0.0,0.1316635757684707,24.797325134277344,25.0,120.79337310791016,-4643.91455078125,38.60153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78125,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1173893213272094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111592411994934,0.1115966439247131,-4.226518740324536e-06,0.0,0.0001191352421301,0.0,0.0,4.328419208526611,0.0,0.0,0.0,0.2714627385139465,4.0,0.0,1.0
840240,293.1080017089844,297.1499938964844,293.1499938964844,0.0034252842888236,-259.9612121582031,295.7635498046875,0.5484257936477661,0.050000000745058,0.0458232723176479,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5484257936477661,0.050000000745058,0.0482541099190712,293.21295166015625,297.1499938964844,293.1499938964844,0.0043587009422481,-254.6964874267578,296.9870910644531,0.5484257936477661,0.050000000745058,0.0356403216719627,293.10919189453125,297.1499938964844,293.1499938964844,0.0974363982677459,-2362.78857421875,304.14337158203125,0.812532901763916,0.157452717423439,0.1495217382907867,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5484257936477661,0.050000000745058,0.2288967221975326,291.0844421386719,291.1499938964844,271.3699951171875,269.9161682128906,283.8715515136719,293.4395751953125,291.1044006347656,1.0,0.1445481777191162,0.9681705236434937,0.9681705236434937,1.0,1.0,-0.6097865700721741,0.2646719515323639,0.3451146483421325,0.0896395668387413,0.0,0.0,0.1316635757684707,24.797325134277344,25.0,120.79337310791016,-4643.91455078125,38.60153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78125,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1173893213272094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111592411994934,0.1115966439247131,-4.226518740324536e-06,0.0,0.0001191352421301,0.0,0.0,4.328419208526611,0.0,0.0,0.0,0.2714627385139465,4.0,0.0,1.0
840300,293.1049194335937,297.1499938964844,293.1499938964844,0.0034309595357626,-259.9947509765625,295.8056945800781,0.5485226511955261,0.050000000745058,0.0458225794136524,294.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5485226511955261,0.050000000745058,0.048253383487463,293.2093505859375,297.1499938964844,293.1499938964844,0.0043498310260474,-253.834701538086,297.0085144042969,0.5485226511955261,0.050000000745058,0.0356397852301597,293.10791015625,297.1499938964844,293.1499938964844,0.0976966917514801,-2367.150634765625,304.14410400390625,0.8139276504516602,0.1582224071025848,0.1502532511949539,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5485226511955261,0.050000000745058,0.2288932651281356,291.1257629394531,291.1499938964844,271.3416748046875,269.89862060546875,283.8537292480469,293.4295654296875,291.1427307128906,1.0,0.1446017771959304,0.9683018922805786,0.9683018922805786,1.0,1.0,-0.6106579899787903,0.2650461792945862,0.3456118106842041,0.0898134633898735,0.0,0.0,0.1291115581989288,24.786022186279297,25.0,121.22603607177734,-4655.98828125,38.68179702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9153137207031,305.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.1106406524777412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110698506236076,0.1110740825533866,-4.227867066219915e-06,0.0,0.000112286194053,0.0,0.0,4.309075832366943,0.0,0.0,0.0,0.2714234292507171,4.0,0.0,1.0
840360,293.1020202636719,297.1499938964844,293.1499938964844,0.00343754212372,-260.1852111816406,295.84228515625,0.5486107468605042,0.050000000745058,0.0458219498395919,294.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5486107468605042,0.050000000745058,0.0482527203857898,293.2059631347656,297.1499938964844,293.1499938964844,0.0043424530886113,-253.14385986328125,297.0252990722656,0.5486107468605042,0.050000000745058,0.0356392934918403,293.10675048828125,297.1499938964844,293.1499938964844,0.0980233028531074,-2372.98388671875,304.14459228515625,0.8152825832366943,0.1589833348989486,0.1509758383035659,293.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5486107468605042,0.050000000745058,0.2288901358842849,291.1585693359375,291.1499938964844,271.3133239746094,269.881103515625,283.8357238769531,293.4192199707031,291.17041015625,1.0,0.144657552242279,0.9684277772903442,0.9684277772903442,1.0,1.0,-0.6115192770957947,0.2654157876968384,0.3461034595966339,0.0899859368801117,0.0,0.0,0.125202402472496,24.77632522583008,25.0,101.75967407226562,-4643.47314453125,38.76278305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9835205078125,305.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.1043504849076271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096814945340156,0.1096857264637947,-4.227264071232639e-06,0.0,0.0001059024725691,0.0,0.0,4.253490924835205,0.0,0.0,0.0,0.271240621805191,4.0,0.0,1.0
840420,293.0965270996094,297.1499938964844,293.1499938964844,0.0034563252702355,-261.3321838378906,295.8929443359375,0.5487672090530396,0.050000000745058,0.0458208322525024,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5487672090530396,0.050000000745058,0.0482515431940555,293.1996154785156,297.1499938964844,293.1499938964844,0.0043349605984985,-252.5023193359375,297.0397033691406,0.5487672090530396,0.050000000745058,0.0356384254992008,293.1047058105469,297.1499938964844,293.1499938964844,0.0989619493484497,-2390.86474609375,304.1448059082031,0.8179053664207458,0.1604932695627212,0.1524043083190918,293.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5487672090530396,0.050000000745058,0.2288845479488372,291.18798828125,291.1499938964844,271.25665283203125,269.84619140625,283.7999572753906,293.3988647460937,291.18865966796875,1.0,0.1447745114564895,0.968679666519165,0.968679666519165,1.0,1.0,-0.6132230758666992,0.2661462724208832,0.347076803445816,0.0903292223811149,0.0,0.0,0.117624893784523,24.7606143951416,25.0,37.04056167602539,-4586.14306640625,38.92699432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9613647460937,305.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.0932194143533706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063654720783233,0.1063696965575218,-4.222910774842603e-06,0.0,9.46058498811908e-05,0.0,0.0,4.118160247802734,0.0,0.0,0.0,0.270748883485794,4.0,0.0,1.0
840480,293.0965270996094,297.1499938964844,293.1499938964844,0.0034563252702355,-261.3321838378906,295.8929443359375,0.5487672090530396,0.050000000745058,0.0458208322525024,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5487672090530396,0.050000000745058,0.0482515431940555,293.1996154785156,297.1499938964844,293.1499938964844,0.0043349605984985,-252.5023193359375,297.0397033691406,0.5487672090530396,0.050000000745058,0.0356384254992008,293.1047058105469,297.1499938964844,293.1499938964844,0.0989619493484497,-2390.86474609375,304.1448059082031,0.8179053664207458,0.1604932695627212,0.1524043083190918,293.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5487672090530396,0.050000000745058,0.2288845479488372,291.18798828125,291.1499938964844,271.25665283203125,269.84619140625,283.7999572753906,293.3988647460937,291.18865966796875,1.0,0.1447745114564895,0.968679666519165,0.968679666519165,1.0,1.0,-0.6132230758666992,0.2661462724208832,0.347076803445816,0.0903292223811149,0.0,0.0,0.117624893784523,24.7606143951416,25.0,37.04056167602539,-4586.14306640625,38.92699432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9613647460937,305.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.0932194143533706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063654720783233,0.1063696965575218,-4.222910774842603e-06,0.0,9.46058498811908e-05,0.0,0.0,4.118160247802734,0.0,0.0,0.0,0.270748883485794,4.0,0.0,1.0
840540,293.0909729003906,297.1499938964844,293.1499938964844,0.0034831939265131,-263.4814147949219,295.91796875,0.5489091873168945,0.050000000745058,0.0458198226988315,294.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5489091873168945,0.050000000745058,0.0482504777610302,293.193359375,297.1499938964844,293.1499938964844,0.0043373107910156,-252.78970336914065,297.0322265625,0.5489091873168945,0.050000000745058,0.0356376394629478,293.10284423828125,297.1499938964844,293.1499938964844,0.1002596840262413,-2416.431884765625,304.14434814453125,0.8204805254936218,0.1620167046785354,0.1538372188806533,293.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5489091873168945,0.050000000745058,0.2288794964551925,291.17413330078125,291.1499938964844,271.20001220703125,269.8114318847656,283.7652587890625,293.3803100585937,291.1670837402344,1.0,0.1448976248502731,0.9689314961433412,0.9689314961433412,1.0,1.0,-0.6149332523345947,0.2668783962726593,0.3480548560619354,0.0906767323613166,0.0,0.0,0.1149507015943527,24.74779319763184,25.0,-22.08957862854004,-4533.0166015625,39.09541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7691650390625,305.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.0842324271798133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046152859926223,0.1046195030212402,-4.218813501211116e-06,0.0,8.548520418116823e-05,0.0,0.0,4.045230388641357,0.0,0.0,0.0,0.2704562246799469,4.0,0.0,1.0
840600,293.0909729003906,297.1499938964844,293.1499938964844,0.0034831939265131,-263.4814147949219,295.91796875,0.5489091873168945,0.050000000745058,0.0458198226988315,294.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5489091873168945,0.050000000745058,0.0482504777610302,293.193359375,297.1499938964844,293.1499938964844,0.0043373107910156,-252.78970336914065,297.0322265625,0.5489091873168945,0.050000000745058,0.0356376394629478,293.10284423828125,297.1499938964844,293.1499938964844,0.1002596840262413,-2416.431884765625,304.14434814453125,0.8204805254936218,0.1620167046785354,0.1538372188806533,293.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5489091873168945,0.050000000745058,0.2288794964551925,291.17413330078125,291.1499938964844,271.20001220703125,269.8114318847656,283.7652587890625,293.3803100585937,291.1670837402344,1.0,0.1448976248502731,0.9689314961433412,0.9689314961433412,1.0,1.0,-0.6149332523345947,0.2668783962726593,0.3480548560619354,0.0906767323613166,0.0,0.0,0.1149507015943527,24.74779319763184,25.0,-22.08957862854004,-4533.0166015625,39.09541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7691650390625,305.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.0842324271798133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046152859926223,0.1046195030212402,-4.218813501211116e-06,0.0,8.548520418116823e-05,0.0,0.0,4.045230388641357,0.0,0.0,0.0,0.2704562246799469,4.0,0.0,1.0
840660,293.0851745605469,297.1499938964844,293.1499938964844,0.0035161580890417,-266.306640625,295.9300231933594,0.5490478277206421,0.050000000745058,0.0458188354969024,294.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5490478277206421,0.050000000745058,0.0482494384050369,293.1869506835937,297.1499938964844,293.1499938964844,0.0043467134237289,-253.6766815185547,297.01373291015625,0.5490478277206421,0.050000000745058,0.0356368720531463,293.1010131835937,297.1499938964844,293.1499938964844,0.1017912253737449,-2446.8515625,304.1436767578125,0.8230757117271423,0.1635807603597641,0.1553029716014862,293.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5490478277206421,0.050000000745058,0.2288745641708374,291.1354675292969,291.1499938964844,271.1433410644531,269.7767028808594,283.7320251464844,293.3641967773437,291.12530517578125,1.0,0.1450264155864715,0.9691789150238036,0.9691789150238036,1.0,1.0,-0.6166830062866211,0.2676261663436889,0.3490568101406097,0.0910352617502212,0.0,0.0,0.1193101778626442,24.736034393310547,25.0,-54.927024841308594,-4510.38232421875,39.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4394836425781,305.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.0776723623275756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056161299347877,0.1056203469634056,-4.218111826048698e-06,0.0,7.882757927291095e-05,0.0,0.0,4.083995819091797,0.0,0.0,0.0,0.2705709338188171,4.0,0.0,1.0
840720,293.0851745605469,297.1499938964844,293.1499938964844,0.0035161580890417,-266.306640625,295.9300231933594,0.5490478277206421,0.050000000745058,0.0458188354969024,294.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5490478277206421,0.050000000745058,0.0482494384050369,293.1869506835937,297.1499938964844,293.1499938964844,0.0043467134237289,-253.6766815185547,297.01373291015625,0.5490478277206421,0.050000000745058,0.0356368720531463,293.1010131835937,297.1499938964844,293.1499938964844,0.1017912253737449,-2446.8515625,304.1436767578125,0.8230757117271423,0.1635807603597641,0.1553029716014862,293.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5490478277206421,0.050000000745058,0.2288745641708374,291.1354675292969,291.1499938964844,271.1433410644531,269.7767028808594,283.7320251464844,293.3641967773437,291.12530517578125,1.0,0.1450264155864715,0.9691789150238036,0.9691789150238036,1.0,1.0,-0.6166830062866211,0.2676261663436889,0.3490568101406097,0.0910352617502212,0.0,0.0,0.1193101778626442,24.736034393310547,25.0,-54.927024841308594,-4510.38232421875,39.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4394836425781,305.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.0776723623275756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056161299347877,0.1056203469634056,-4.218111826048698e-06,0.0,7.882757927291095e-05,0.0,0.0,4.083995819091797,0.0,0.0,0.0,0.2705709338188171,4.0,0.0,1.0
840780,293.0791015625,297.1499938964844,293.1499938964844,0.0035524314735084,-269.4212341308594,295.9414367675781,0.5491885542869568,0.050000000745058,0.0458178333938121,294.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.5491885542869568,0.050000000745058,0.0482483878731727,293.1802978515625,297.1499938964844,293.1499938964844,0.0043597253970801,-254.8008575439453,296.9950561523437,0.5491885542869568,0.050000000745058,0.0356360934674739,293.09918212890625,297.1499938964844,293.1499938964844,0.103413239121437,-2478.981689453125,304.1430969238281,0.8257272243499756,0.1651976108551025,0.1568167060613632,293.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.5491885542869568,0.050000000745058,0.2288695722818374,291.0910339355469,291.1499938964844,271.086669921875,269.7419738769531,283.7001342773437,293.3503723144531,291.0816345214844,1.0,0.14516082406044,0.9694263935089112,0.9694263935089112,1.0,1.0,-0.6184902191162109,0.2683973014354706,0.3500929474830627,0.0914085432887077,0.0,0.0,0.130163311958313,24.724470138549805,25.0,-60.53305816650391,-4522.9541015625,39.450958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00103759765625,305.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.0737474486231803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094834730029106,0.109487697482109,-4.221874860377284e-06,0.0,7.48442835174501e-05,0.0,0.0,4.240304470062256,0.0,0.0,0.0,0.2711306810379028,4.0,0.0,1.0
840840,293.0791015625,297.1499938964844,293.1499938964844,0.0035524314735084,-269.4212341308594,295.9414367675781,0.5491885542869568,0.050000000745058,0.0458178333938121,294.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.5491885542869568,0.050000000745058,0.0482483878731727,293.1802978515625,297.1499938964844,293.1499938964844,0.0043597253970801,-254.8008575439453,296.9950561523437,0.5491885542869568,0.050000000745058,0.0356360934674739,293.09918212890625,297.1499938964844,293.1499938964844,0.103413239121437,-2478.981689453125,304.1430969238281,0.8257272243499756,0.1651976108551025,0.1568167060613632,293.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.5491885542869568,0.050000000745058,0.2288695722818374,291.0910339355469,291.1499938964844,271.086669921875,269.7419738769531,283.7001342773437,293.3503723144531,291.0816345214844,1.0,0.14516082406044,0.9694263935089112,0.9694263935089112,1.0,1.0,-0.6184902191162109,0.2683973014354706,0.3500929474830627,0.0914085432887077,0.0,0.0,0.130163311958313,24.724470138549805,25.0,-60.53305816650391,-4522.9541015625,39.450958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00103759765625,305.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.0737474486231803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094834730029106,0.109487697482109,-4.221874860377284e-06,0.0,7.48442835174501e-05,0.0,0.0,4.240304470062256,0.0,0.0,0.0,0.2711306810379028,4.0,0.0,1.0
840900,293.07598876953125,297.1499938964844,293.1499938964844,0.0035711931996047,-270.99755859375,295.9497985839844,0.5492600202560425,0.050000000745058,0.0458173267543315,294.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.5492600202560425,0.050000000745058,0.0482478514313697,293.1768798828125,297.1499938964844,293.1499938964844,0.0043666916899383,-255.3616485595703,296.9881286621094,0.5492600202560425,0.050000000745058,0.0356356985867023,293.0982360839844,297.1499938964844,293.1499938964844,0.104220412671566,-2494.878173828125,304.14288330078125,0.8270774483680725,0.1660258471965789,0.1575925797224044,293.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.5492600202560425,0.050000000745058,0.2288670390844345,291.0712890625,291.1499938964844,271.0583190917969,269.7245788574219,283.6846008300781,293.3441467285156,291.0632019042969,1.0,0.1452301442623138,0.96955007314682,0.96955007314682,1.0,1.0,-0.6194165945053101,0.2687920928001404,0.3506245017051697,0.0916009545326232,0.0,0.0,0.1374033242464065,24.71870231628418,25.0,-55.44866180419922,-4540.6171875,39.54426574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7513427734375,305.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1484375,18000.0,0.0,0.0,0.0727911368012428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123571619391441,0.1123613864183425,-4.22541779698804e-06,0.0,7.387375080725178e-05,0.0,0.0,4.35760498046875,0.0,0.0,0.0,0.2715618312358856,4.0,0.0,1.0
840960,293.0728454589844,297.1499938964844,293.1499938964844,0.0035899353679269,-272.5386047363281,295.9608459472656,0.5493320226669312,0.050000000745058,0.0458168163895607,294.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.5493320226669312,0.050000000745058,0.0482473149895668,293.1734619140625,297.1499938964844,293.1499938964844,0.0043735965155065,-255.8869781494141,296.98370361328125,0.5493320226669312,0.050000000745058,0.0356353037059307,293.0972900390625,297.1499938964844,293.1499938964844,0.1050102561712265,-2510.3525390625,304.1427307128906,0.8284431099891663,0.1668661236763,0.1583802700042724,293.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.5493320226669312,0.050000000745058,0.2288644909858703,291.0548095703125,291.1499938964844,271.0299987792969,269.7071838378906,283.6692810058594,293.3382873535156,291.0484313964844,1.0,0.1453008502721786,0.9696706533432008,0.9696706533432008,1.0,1.0,-0.620357096195221,0.269192636013031,0.3511644601821899,0.0917969495058059,0.0,0.0,0.1454178243875503,24.712980270385746,25.0,-46.8378791809082,-4564.0458984375,39.639305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4877624511719,304.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.021484375,18000.0,0.0,0.0,0.0724879950284957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157323345541954,0.1157365664839744,-4.229959358781343e-06,0.0,7.356610149145126e-05,0.0,0.0,4.496259689331055,0.0,0.0,0.0,0.2720770835876465,4.0,0.0,1.0
841020,293.06658935546875,297.1499938964844,293.1499938964844,0.0036269845440983,-275.46533203125,295.9922790527344,0.5494763851165771,0.050000000745058,0.0458157919347286,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5494763851165771,0.050000000745058,0.0482462383806705,293.1665954589844,297.1499938964844,293.1499938964844,0.0043866341002285,-256.7803649902344,296.9833068847656,0.5494763851165771,0.050000000745058,0.0356345064938068,293.0954284667969,297.1499938964844,293.1499938964844,0.1065138950943946,-2539.549560546875,304.1426696777344,0.8312137722969055,0.1685771644115448,0.1599865108728408,293.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5494763851165771,0.050000000745058,0.2288593798875808,291.033935546875,291.1499938964844,270.97332763671875,269.6722717285156,283.6390686035156,293.3273010253906,291.0313415527344,1.0,0.145446315407753,0.9699118733406068,0.9699118733406068,1.0,1.0,-0.622275173664093,0.2700087130069732,0.3522664606571197,0.0921986624598503,0.0,0.0,0.1624672412872314,24.70185661315918,25.0,-24.32306671142578,-4621.810546875,39.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9397888183594,304.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.099609375,18000.0,0.0,0.0,0.0737110003829002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235188767313957,0.1235231235623359,-4.241484930389561e-06,0.0,7.48072998248972e-05,0.0,0.0,4.819458484649658,0.0,0.0,0.0,0.2732934057712555,4.0,0.0,1.0
841080,293.06658935546875,297.1499938964844,293.1499938964844,0.0036269845440983,-275.46533203125,295.9922790527344,0.5494763851165771,0.050000000745058,0.0458157919347286,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5494763851165771,0.050000000745058,0.0482462383806705,293.1665954589844,297.1499938964844,293.1499938964844,0.0043866341002285,-256.7803649902344,296.9833068847656,0.5494763851165771,0.050000000745058,0.0356345064938068,293.0954284667969,297.1499938964844,293.1499938964844,0.1065138950943946,-2539.549560546875,304.1426696777344,0.8312137722969055,0.1685771644115448,0.1599865108728408,293.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5494763851165771,0.050000000745058,0.2288593798875808,291.033935546875,291.1499938964844,270.97332763671875,269.6722717285156,283.6390686035156,293.3273010253906,291.0313415527344,1.0,0.145446315407753,0.9699118733406068,0.9699118733406068,1.0,1.0,-0.622275173664093,0.2700087130069732,0.3522664606571197,0.0921986624598503,0.0,0.0,0.1624672412872314,24.70185661315918,25.0,-24.32306671142578,-4621.810546875,39.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9397888183594,304.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.099609375,18000.0,0.0,0.0,0.0737110003829002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235188767313957,0.1235231235623359,-4.241484930389561e-06,0.0,7.48072998248972e-05,0.0,0.0,4.819458484649658,0.0,0.0,0.0,0.2732934057712555,4.0,0.0,1.0
841140,293.0604553222656,297.1499938964844,293.1499938964844,0.0036630916874855,-278.158935546875,296.0356140136719,0.5496190190315247,0.050000000745058,0.045814786106348,294.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5496190190315247,0.050000000745058,0.0482451729476451,293.1598205566406,297.1499938964844,293.1499938964844,0.0043983603827655,-257.4521484375,296.99383544921875,0.5496190190315247,0.050000000745058,0.0356337204575538,293.0936584472656,297.1499938964844,293.1499938964844,0.1079070940613746,-2566.267578125,304.1427917480469,0.8340227603912354,0.1703191250562667,0.1616247296333313,293.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5496190190315247,0.050000000745058,0.2288543283939361,291.02911376953125,291.1499938964844,270.9166564941406,269.63720703125,283.6092529296875,293.31695556640625,291.0297546386719,1.0,0.1455968469381332,0.970153033733368,0.970153033733368,1.0,1.0,-0.6242316961288452,0.2708401978015899,0.3533914983272552,0.09261105209589,0.0,0.0,0.1790671646595001,24.69148635864257,25.0,-2.163609266281128,-4684.2705078125,40.03482818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.650390625,18000.0,0.0,0.0,0.0770498663187027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318714469671249,0.1318757086992263,-4.25511461799033e-06,0.0,7.819581514922902e-05,0.0,0.0,5.17127799987793,0.0,0.0,0.0,0.2746360003948211,4.0,0.0,1.0
841200,293.0604553222656,297.1499938964844,293.1499938964844,0.0036630916874855,-278.158935546875,296.0356140136719,0.5496190190315247,0.050000000745058,0.045814786106348,294.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5496190190315247,0.050000000745058,0.0482451729476451,293.1598205566406,297.1499938964844,293.1499938964844,0.0043983603827655,-257.4521484375,296.99383544921875,0.5496190190315247,0.050000000745058,0.0356337204575538,293.0936584472656,297.1499938964844,293.1499938964844,0.1079070940613746,-2566.267578125,304.1427917480469,0.8340227603912354,0.1703191250562667,0.1616247296333313,293.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5496190190315247,0.050000000745058,0.2288543283939361,291.02911376953125,291.1499938964844,270.9166564941406,269.63720703125,283.6092529296875,293.31695556640625,291.0297546386719,1.0,0.1455968469381332,0.970153033733368,0.970153033733368,1.0,1.0,-0.6242316961288452,0.2708401978015899,0.3533914983272552,0.09261105209589,0.0,0.0,0.1790671646595001,24.69148635864257,25.0,-2.163609266281128,-4684.2705078125,40.03482818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.650390625,18000.0,0.0,0.0,0.0770498663187027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318714469671249,0.1318757086992263,-4.25511461799033e-06,0.0,7.819581514922902e-05,0.0,0.0,5.17127799987793,0.0,0.0,0.0,0.2746360003948211,4.0,0.0,1.0
841260,293.05450439453125,297.1499938964844,293.1499938964844,0.0036985522601753,-280.6776123046875,296.0882263183594,0.5497578978538513,0.050000000745058,0.0458138026297092,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.5497578978538513,0.050000000745058,0.0482441410422325,293.1531982421875,297.1499938964844,293.1499938964844,0.0044092205353081,-257.96319580078125,297.01300048828125,0.5497578978538513,0.050000000745058,0.0356329567730426,293.0920104980469,297.1499938964844,293.1499938964844,0.1092115864157676,-2591.015625,304.1430053710937,0.8368551135063171,0.1720819622278213,0.1632848531007766,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.5497578978538513,0.050000000745058,0.2288494259119033,291.03662109375,291.1499938964844,270.8599853515625,269.60186767578125,283.5796813964844,293.3069152832031,291.03936767578125,1.0,0.1457519382238388,0.9703873991966248,0.9703873991966248,1.0,1.0,-0.6262148022651672,0.2716820538043976,0.354532778263092,0.093031458556652,0.0,0.0,0.1937844604253769,24.68214988708496,25.0,14.052331924438477,-4743.21630859375,40.24016189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.376953125,18000.0,0.0,0.0,0.0820112749934196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399283558130264,0.1399326175451278,-4.269359578756848e-06,0.0,8.323101792484522e-05,0.0,0.0,5.515904426574707,0.0,0.0,0.0,0.275967538356781,4.0,0.0,1.0
841320,293.05450439453125,297.1499938964844,293.1499938964844,0.0036985522601753,-280.6776123046875,296.0882263183594,0.5497578978538513,0.050000000745058,0.0458138026297092,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.5497578978538513,0.050000000745058,0.0482441410422325,293.1531982421875,297.1499938964844,293.1499938964844,0.0044092205353081,-257.96319580078125,297.01300048828125,0.5497578978538513,0.050000000745058,0.0356329567730426,293.0920104980469,297.1499938964844,293.1499938964844,0.1092115864157676,-2591.015625,304.1430053710937,0.8368551135063171,0.1720819622278213,0.1632848531007766,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.5497578978538513,0.050000000745058,0.2288494259119033,291.03662109375,291.1499938964844,270.8599853515625,269.60186767578125,283.5796813964844,293.3069152832031,291.03936767578125,1.0,0.1457519382238388,0.9703873991966248,0.9703873991966248,1.0,1.0,-0.6262148022651672,0.2716820538043976,0.354532778263092,0.093031458556652,0.0,0.0,0.1937844604253769,24.68214988708496,25.0,14.052331924438477,-4743.21630859375,40.24016189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.376953125,18000.0,0.0,0.0,0.0820112749934196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399283558130264,0.1399326175451278,-4.269359578756848e-06,0.0,8.323101792484522e-05,0.0,0.0,5.515904426574707,0.0,0.0,0.0,0.275967538356781,4.0,0.0,1.0
841380,293.0478515625,297.1499938964844,293.1499938964844,0.0037477263249456,-290.00787353515625,295.9247741699219,0.5498932003974915,0.050000000745058,0.0458128489553928,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.5498932003974915,0.050000000745058,0.0482431352138519,293.1461181640625,297.1499938964844,293.1499938964844,0.0044573219493031,-265.822021484375,296.84014892578125,0.5498932003974915,0.050000000745058,0.0356322154402732,293.09039306640625,297.1499938964844,293.1499938964844,0.1156830713152885,-2724.361572265625,304.13336181640625,0.8397083282470703,0.1738770902156829,0.1649633198976516,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.5498932003974915,0.050000000745058,0.2288446575403213,290.6841125488281,291.1499938964844,270.8033447265625,269.5662841796875,283.55084228515625,293.2980041503906,290.13702392578125,1.0,0.1459110975265503,0.9706217050552368,0.9706217050552368,1.0,1.0,-0.6282201409339905,0.27253258228302,0.3556875884532928,0.0934589058160781,0.0,0.0,0.0,24.673763275146484,25.0,-2112.55712890625,-0.0,40.44971084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,-2.0489096641540527e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.585074132093219e-13,-3.5851253606458693e-13,5.10807975130228e-18,0.0,0.0,0.0,0.0,1.847963468465396e-23,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841440,293.0478515625,297.1499938964844,293.1499938964844,0.0037477263249456,-290.00787353515625,295.9247741699219,0.5498932003974915,0.050000000745058,0.0458128489553928,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.5498932003974915,0.050000000745058,0.0482431352138519,293.1461181640625,297.1499938964844,293.1499938964844,0.0044573219493031,-265.822021484375,296.84014892578125,0.5498932003974915,0.050000000745058,0.0356322154402732,293.09039306640625,297.1499938964844,293.1499938964844,0.1156830713152885,-2724.361572265625,304.13336181640625,0.8397083282470703,0.1738770902156829,0.1649633198976516,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7762451171875,0.5498932003974915,0.050000000745058,0.2288446575403213,290.6841125488281,291.1499938964844,270.8033447265625,269.5662841796875,283.55084228515625,293.2980041503906,290.13702392578125,1.0,0.1459110975265503,0.9706217050552368,0.9706217050552368,1.0,1.0,-0.6282201409339905,0.27253258228302,0.3556875884532928,0.0934589058160781,0.0,0.0,0.0,24.673763275146484,25.0,-2112.55712890625,-0.0,40.44971084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,-2.0489096641540527e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.585074132093219e-13,-3.5851253606458693e-13,5.10807975130228e-18,0.0,0.0,0.0,0.0,1.847963468465396e-23,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841500,293.0392150878906,297.1499938964844,293.1499938964844,0.0039671920239925,-320.794189453125,295.1803283691406,0.5499848127365112,0.050000000745058,0.0458122044801712,294.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5765380859375,0.5499848127365112,0.050000000745058,0.0482424572110176,293.13848876953125,297.1499938964844,293.1499938964844,0.0047050723806023,-292.5925598144531,296.16119384765625,0.5499848127365112,0.050000000745058,0.0356317125260829,293.0887145996094,297.1499938964844,293.1499938964844,0.1290830075740814,-2998.665771484375,304.1121520996094,0.8413012027740479,0.1749593019485473,0.1658888161182403,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5765380859375,0.5499848127365112,0.050000000745058,0.2288414388895034,289.3899230957031,291.1499938964844,270.7749938964844,269.54833984375,283.5467529296875,293.3101501464844,288.8959045410156,1.0,0.1459933668375015,0.9707388877868652,0.9707388877868652,1.0,1.0,-0.629324734210968,0.2730010747909546,0.3563236594200134,0.0936940386891365,0.0,0.0,0.0,24.665971755981445,25.0,-2421.251953125,-0.0,40.56208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.678871849700292e-19,-6.714671709623704e-19,3.5800195157742475e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841560,293.02734375,297.1499938964844,293.1499938964844,0.0041560772806406,-345.0865478515625,294.6796264648437,0.550142765045166,0.050000000745058,0.0458110943436622,294.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.592529296875,0.550142765045166,0.050000000745058,0.0482412874698638,293.1276550292969,297.1499938964844,293.1499938964844,0.0049045570194721,-312.6656188964844,295.69775390625,0.550142765045166,0.050000000745058,0.035630851984024,293.085693359375,297.1499938964844,293.1499938964844,0.1386511176824569,-3189.003662109375,304.1017761230469,0.8433389067649841,0.1763263046741485,0.167042076587677,293.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.592529296875,0.550142765045166,0.050000000745058,0.2288359105587005,288.4648742675781,291.1499938964844,270.7466735839844,269.53033447265625,283.5553894042969,293.344970703125,288.149169921875,1.0,0.1460811346769333,0.9708526134490968,0.9708526134490968,1.0,1.0,-0.6306982040405273,0.2735835313796997,0.3571146726608276,0.0939852446317672,0.0,0.0,0.0,24.648128509521484,25.0,-2206.189697265625,-0.0,40.69340133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.65560988355369e-21,1.0226753799245592e-20,-2.571144117640294e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841620,293.0000305175781,297.1499938964844,293.1499938964844,0.0044296896085143,-380.6264343261719,294.1058654785156,0.5506483912467957,0.050000000745058,0.0458075627684593,294.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423156738281,0.5506483912467957,0.050000000745058,0.048237569630146,293.1011962890625,297.1499938964844,293.1499938964844,0.0051864641718566,-341.3846130371094,295.1539001464844,0.5506483912467957,0.050000000745058,0.035628106445074,293.07672119140625,297.1499938964844,293.1499938964844,0.1540257185697555,-3484.9970703125,304.0924072265625,0.848818838596344,0.1797702461481094,0.17007677257061,293.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423156738281,0.5506483912467957,0.050000000745058,0.228818267583847,287.2605285644531,291.1499938964844,270.69000244140625,269.4939880371094,283.58544921875,293.4384155273437,287.0343322753906,1.0,0.1462825238704681,0.9710800647735596,0.9710800647735596,1.0,1.0,-0.634306788444519,0.2751131355762481,0.3591936230659485,0.0947499573230743,0.0,0.0,0.0,24.584775924682617,25.0,-1693.9766845703125,-0.0,41.02215194702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939613233230541e-21,-7.543690892646843e-21,2.60407725551952e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841680,293.0000305175781,297.1499938964844,293.1499938964844,0.0044296896085143,-380.6264343261719,294.1058654785156,0.5506483912467957,0.050000000745058,0.0458075627684593,294.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423156738281,0.5506483912467957,0.050000000745058,0.048237569630146,293.1011962890625,297.1499938964844,293.1499938964844,0.0051864641718566,-341.3846130371094,295.1539001464844,0.5506483912467957,0.050000000745058,0.035628106445074,293.07672119140625,297.1499938964844,293.1499938964844,0.1540257185697555,-3484.9970703125,304.0924072265625,0.848818838596344,0.1797702461481094,0.17007677257061,293.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423156738281,0.5506483912467957,0.050000000745058,0.228818267583847,287.2605285644531,291.1499938964844,270.69000244140625,269.4939880371094,283.58544921875,293.4384155273437,287.0343322753906,1.0,0.1462825238704681,0.9710800647735596,0.9710800647735596,1.0,1.0,-0.634306788444519,0.2751131355762481,0.3591936230659485,0.0947499573230743,0.0,0.0,0.0,24.584775924682617,25.0,-1693.9766845703125,-0.0,41.02215194702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939613233230541e-21,-7.543690892646843e-21,2.60407725551952e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841740,292.9710388183594,297.1499938964844,293.1499938964844,0.0046767210587859,-411.7498168945313,293.7390441894531,0.5512951612472534,0.050000000745058,0.0458030737936496,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.5512951612472534,0.050000000745058,0.0482328422367572,293.07183837890625,297.1499938964844,293.1499938964844,0.0054361801594495,-365.9328308105469,294.797607421875,0.5512951612472534,0.050000000745058,0.0356246121227741,293.0656433105469,297.1499938964844,293.1499938964844,0.1682844012975692,-3750.060791015625,304.08795166015625,0.8556068539619446,0.1838678121566772,0.1738043576478958,293.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.5512951612472534,0.050000000745058,0.2287958413362503,286.3388977050781,291.1499938964844,270.6333312988281,269.45721435546875,283.62481689453125,293.54803466796875,286.1640930175781,1.0,0.1465245336294174,0.9713075160980223,0.9713075160980223,1.0,1.0,-0.6387379765510559,0.2769907414913177,0.3617472350597381,0.0956913009285926,0.0,0.0,0.0,24.503093719482425,25.0,-1267.6407470703125,-0.0,41.42439651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938383367524865e-21,-7.542614911615672e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841800,292.9710388183594,297.1499938964844,293.1499938964844,0.0046767210587859,-411.7498168945313,293.7390441894531,0.5512951612472534,0.050000000745058,0.0458030737936496,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.5512951612472534,0.050000000745058,0.0482328422367572,293.07183837890625,297.1499938964844,293.1499938964844,0.0054361801594495,-365.9328308105469,294.797607421875,0.5512951612472534,0.050000000745058,0.0356246121227741,293.0656433105469,297.1499938964844,293.1499938964844,0.1682844012975692,-3750.060791015625,304.08795166015625,0.8556068539619446,0.1838678121566772,0.1738043576478958,293.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.5512951612472534,0.050000000745058,0.2287958413362503,286.3388977050781,291.1499938964844,270.6333312988281,269.45721435546875,283.62481689453125,293.54803466796875,286.1640930175781,1.0,0.1465245336294174,0.9713075160980223,0.9713075160980223,1.0,1.0,-0.6387379765510559,0.2769907414913177,0.3617472350597381,0.0956913009285926,0.0,0.0,0.0,24.503093719482425,25.0,-1267.6407470703125,-0.0,41.42439651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938383367524865e-21,-7.542614911615672e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841860,292.9423828125,297.1499938964844,293.1499938964844,0.0049087288789451,-439.4831848144531,293.5271301269531,0.5519968271255493,0.050000000745058,0.0457982420921325,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5519968271255493,0.050000000745058,0.0482277534902095,293.04205322265625,297.1499938964844,293.1499938964844,0.0056667421013116,-387.2713928222656,294.5824584960937,0.5519968271255493,0.050000000745058,0.0356208533048629,293.0538330078125,297.1499938964844,293.1499938964844,0.1815291196107864,-3988.688232421875,304.0866394042969,0.8632246255874634,0.1883981972932815,0.1779863387346267,293.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5519968271255493,0.050000000745058,0.2287717014551162,285.6313171386719,291.1499938964844,270.57666015625,269.4198913574219,283.671630859375,293.67047119140625,285.50054931640625,1.0,0.146808922290802,0.9715074300765992,0.9715074300765992,1.0,1.0,-0.6437113285064697,0.2790971100330353,0.3646142184734344,0.0967515930533409,0.0,0.0,0.0,24.417051315307617,25.0,-928.5272216796876,-0.0,41.88563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
841920,292.9423828125,297.1499938964844,293.1499938964844,0.0049087288789451,-439.4831848144531,293.5271301269531,0.5519968271255493,0.050000000745058,0.0457982420921325,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5519968271255493,0.050000000745058,0.0482277534902095,293.04205322265625,297.1499938964844,293.1499938964844,0.0056667421013116,-387.2713928222656,294.5824584960937,0.5519968271255493,0.050000000745058,0.0356208533048629,293.0538330078125,297.1499938964844,293.1499938964844,0.1815291196107864,-3988.688232421875,304.0866394042969,0.8632246255874634,0.1883981972932815,0.1779863387346267,293.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.5519968271255493,0.050000000745058,0.2287717014551162,285.6313171386719,291.1499938964844,270.57666015625,269.4198913574219,283.671630859375,293.67047119140625,285.50054931640625,1.0,0.146808922290802,0.9715074300765992,0.9715074300765992,1.0,1.0,-0.6437113285064697,0.2790971100330353,0.3646142184734344,0.0967515930533409,0.0,0.0,0.0,24.417051315307617,25.0,-928.5272216796876,-0.0,41.88563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
