time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841980,292.9151611328125,297.1499938964844,293.1499938964844,0.0051283244974911,-464.0886535644531,293.4412841796875,0.5527036190032959,0.050000000745058,0.0457934066653251,294.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.5527036190032959,0.050000000745058,0.0482226610183715,293.01318359375,297.1499938964844,293.1499938964844,0.0058816284872591,-405.7339172363281,294.4826354980469,0.5527036190032959,0.050000000745058,0.0356170944869518,293.0421447753906,297.1499938964844,293.1499938964844,0.193728357553482,-4202.3779296875,304.08746337890625,0.8713483214378357,0.1932062655687332,0.1824650168418884,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.5527036190032959,0.050000000745058,0.228747546672821,285.1047668457031,291.1499938964844,270.5199890136719,269.3820495605469,283.7227478027344,293.8004150390625,285.0099182128906,1.0,0.1471339017152786,0.9717073440551758,0.9717073440551758,1.0,1.0,-0.6490408182144165,0.2813538014888763,0.3676869869232178,0.0978935286402702,0.0,0.0,0.0,24.334348678588867,25.0,-665.1912841796875,-0.0,42.3947868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842040,292.9151611328125,297.1499938964844,293.1499938964844,0.0051283244974911,-464.0886535644531,293.4412841796875,0.5527036190032959,0.050000000745058,0.0457934066653251,294.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.5527036190032959,0.050000000745058,0.0482226610183715,293.01318359375,297.1499938964844,293.1499938964844,0.0058816284872591,-405.7339172363281,294.4826354980469,0.5527036190032959,0.050000000745058,0.0356170944869518,293.0421447753906,297.1499938964844,293.1499938964844,0.193728357553482,-4202.3779296875,304.08746337890625,0.8713483214378357,0.1932062655687332,0.1824650168418884,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.5527036190032959,0.050000000745058,0.228747546672821,285.1047668457031,291.1499938964844,270.5199890136719,269.3820495605469,283.7227478027344,293.8004150390625,285.0099182128906,1.0,0.1471339017152786,0.9717073440551758,0.9717073440551758,1.0,1.0,-0.6490408182144165,0.2813538014888763,0.3676869869232178,0.0978935286402702,0.0,0.0,0.0,24.334348678588867,25.0,-665.1912841796875,-0.0,42.3947868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842100,292.9022827148437,297.1499938964844,293.1499938964844,0.0052344091236591,-475.3532409667969,293.43682861328125,0.5530480742454529,0.050000000745058,0.0457910634577274,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.5530480742454529,0.050000000745058,0.048220194876194,292.9993591308594,297.1499938964844,293.1499938964844,0.0059843678027391,-414.02783203125,294.4680480957031,0.5530480742454529,0.050000000745058,0.0356152728199958,293.0365295410156,297.1499938964844,293.1499938964844,0.1994462013244629,-4300.62646484375,304.08843994140625,0.8755147457122803,0.1956745088100433,0.1847758889198303,293.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.5530480742454529,0.050000000745058,0.2287358492612838,284.8984375,291.1499938964844,270.4916687011719,269.3629150390625,283.7489318847656,293.86651611328125,284.81854248046875,1.0,0.1473104059696197,0.9718072414398192,0.9718072414398192,1.0,1.0,-0.651792049407959,0.2825185656547546,0.3692735135555267,0.0984855517745018,0.0,0.0,0.0,24.29582405090332,25.0,-557.9773559570312,-0.0,42.66411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842160,292.8899230957031,297.1499938964844,293.1499938964844,0.0053379917517304,-485.9652404785156,293.4537658691406,0.5533823370933533,0.050000000745058,0.0457887984812259,294.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.5533823370933533,0.050000000745058,0.0482178106904029,292.9859924316406,297.1499938964844,293.1499938964844,0.0060841594822704,-421.7530517578125,294.47320556640625,0.5533823370933533,0.050000000745058,0.0356135107576847,293.0311584472656,297.1499938964844,293.1499938964844,0.2049198448657989,-4393.587890625,304.0896911621094,0.8797110319137573,0.1981677114963531,0.1871164590120315,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.5533823370933533,0.050000000745058,0.2287245243787765,284.7244873046875,291.1499938964844,270.4633483886719,269.3435974121094,283.7751159667969,293.9326171875,284.6577453613281,1.0,0.1474954187870025,0.9718919396400452,0.9718919396400452,1.0,1.0,-0.6545796990394592,0.2836983203887939,0.3708814084529876,0.0990869924426078,0.0,0.0,0.0,24.25975799560547,25.0,-464.9855041503906,-0.0,42.94165802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842220,292.8669128417969,297.1499938964844,293.1499938964844,0.0055403262376785,-505.5817565917969,293.54058837890625,0.5540114045143127,0.050000000745058,0.045784555375576,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.5540114045143127,0.050000000745058,0.0482133403420448,292.9608459472656,297.1499938964844,293.1499938964844,0.006277572363615,-435.79046630859375,294.5325622558594,0.5540114045143127,0.050000000745058,0.0356102101504802,293.0212707519531,297.1499938964844,293.1499938964844,0.2151789218187332,-4565.0888671875,304.0927124023437,0.8880928158760071,0.2031854093074798,0.1918424069881439,293.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.5540114045143127,0.050000000745058,0.2287033200263977,284.458251953125,291.1499938964844,270.4066772460937,269.30450439453125,283.8265686035156,294.0631103515625,284.412841796875,1.0,0.1478880792856216,0.972061276435852,0.972061276435852,1.0,1.0,-0.6602115631103516,0.2860811650753021,0.374130368232727,0.1003079414367675,0.0,0.0,0.0,24.196020126342773,25.0,-315.6708984375,-0.0,43.51685333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842280,292.8669128417969,297.1499938964844,293.1499938964844,0.0055403262376785,-505.5817565917969,293.54058837890625,0.5540114045143127,0.050000000745058,0.045784555375576,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.5540114045143127,0.050000000745058,0.0482133403420448,292.9608459472656,297.1499938964844,293.1499938964844,0.006277572363615,-435.79046630859375,294.5325622558594,0.5540114045143127,0.050000000745058,0.0356102101504802,293.0212707519531,297.1499938964844,293.1499938964844,0.2151789218187332,-4565.0888671875,304.0927124023437,0.8880928158760071,0.2031854093074798,0.1918424069881439,293.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.5540114045143127,0.050000000745058,0.2287033200263977,284.458251953125,291.1499938964844,270.4066772460937,269.30450439453125,283.8265686035156,294.0631103515625,284.412841796875,1.0,0.1478880792856216,0.972061276435852,0.972061276435852,1.0,1.0,-0.6602115631103516,0.2860811650753021,0.374130368232727,0.1003079414367675,0.0,0.0,0.0,24.196020126342773,25.0,-315.6708984375,-0.0,43.51685333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68768310546875,302.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383817519377304e-21,-7.542614103822105e-21,2.6042319479875904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
842340,292.8471984863281,297.1499938964844,293.1499938964844,0.005713312420994,-509.1720275878906,293.96044921875,0.5545763969421387,0.050000000745058,0.0457807630300521,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.5545763969421387,0.050000000745058,0.0482093505561351,292.9385986328125,297.1499938964844,293.1499938964844,0.0064169955439865,-435.1222229003906,294.8963928222656,0.5545763969421387,0.050000000745058,0.0356072597205638,293.0129089355469,297.1499938964844,293.1499938964844,0.2142485529184341,-4533.9423828125,304.1157531738281,0.8963117003440857,0.2081475406885147,0.196562260389328,293.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.5545763969421387,0.050000000745058,0.2286843955516815,284.81500244140625,291.1499938964844,270.3500061035156,269.2646789550781,283.84716796875,294.1436462402344,285.5433349609375,1.0,0.1483058929443359,0.9722306132316588,0.9722306132316588,1.0,1.0,-0.6658403277397156,0.2884617745876312,0.3773785829544067,0.1015367284417152,0.0,0.0,1.0,24.14469146728516,25.0,2913.492431640625,-7792.72119140625,44.11165237426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3132019042969,308.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,4349.26220703125,19080.0,0.0,0.0,0.0159340873360633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379854083061218,0.6379888653755188,-3.4552413126220927e-06,0.0,1.6171074094017968e-05,0.0,0.0,29.533239364624023,0.0,0.0,0.0,0.3961762487888336,4.0,0.0,1.0
842400,292.8471984863281,297.1499938964844,293.1499938964844,0.005713312420994,-509.1720275878906,293.96044921875,0.5545763969421387,0.050000000745058,0.0457807630300521,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.5545763969421387,0.050000000745058,0.0482093505561351,292.9385986328125,297.1499938964844,293.1499938964844,0.0064169955439865,-435.1222229003906,294.8963928222656,0.5545763969421387,0.050000000745058,0.0356072597205638,293.0129089355469,297.1499938964844,293.1499938964844,0.2142485529184341,-4533.9423828125,304.1157531738281,0.8963117003440857,0.2081475406885147,0.196562260389328,293.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.5545763969421387,0.050000000745058,0.2286843955516815,284.81500244140625,291.1499938964844,270.3500061035156,269.2646789550781,283.84716796875,294.1436462402344,285.5433349609375,1.0,0.1483058929443359,0.9722306132316588,0.9722306132316588,1.0,1.0,-0.6658403277397156,0.2884617745876312,0.3773785829544067,0.1015367284417152,0.0,0.0,1.0,24.14469146728516,25.0,2913.492431640625,-7792.72119140625,44.11165237426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3132019042969,308.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,4349.26220703125,19080.0,0.0,0.0,0.0159340873360633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379854083061218,0.6379888653755188,-3.4552413126220927e-06,0.0,1.6171074094017968e-05,0.0,0.0,29.533239364624023,0.0,0.0,0.0,0.3961762487888336,4.0,0.0,1.0
842460,292.84844970703125,297.1499938964844,293.1499938964844,0.0052813049405813,-430.6845397949219,295.7485046386719,0.5547989010810852,0.050000000745058,0.0457792691886425,294.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439270019531,0.5547989010810852,0.050000000745058,0.0482077747583389,292.93511962890625,297.1499938964844,293.1499938964844,0.005879608914256,-366.8635559082031,296.5126037597656,0.5547989010810852,0.050000000745058,0.0356060974299907,293.0122375488281,297.1499938964844,293.1499938964844,0.1779994815587997,-3864.94287109375,304.1861267089844,0.9019599556922911,0.2113108485937118,0.1999886929988861,293.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439270019531,0.5547989010810852,0.050000000745058,0.2286769300699234,287.998779296875,291.1499938964844,270.3009033203125,269.2298889160156,283.8222351074219,294.13507080078125,288.5408020019531,1.0,0.1486717462539672,0.972358763217926,0.972358763217926,1.0,1.0,-0.6699389219284058,0.2901923954486847,0.379746526479721,0.1024422347545623,0.0,0.0,1.0,24.14136505126953,25.0,3627.374755859375,-7962.20849609375,44.58741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9013366699219,307.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,12893.1572265625,19080.0,0.0,0.0,0.0508097521960735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547722816467283,1.1547832489013672,-1.1013440598617308e-05,0.0,5.156543920747936e-05,0.0,0.0,171.22384643554688,0.0,0.0,0.0,0.6413289904594421,4.0,0.0,1.0
842520,292.8500671386719,297.1499938964844,293.1499938964844,0.0052242637611925,-422.1337585449219,295.93829345703125,0.5547829866409302,0.050000000745058,0.0457793734967708,294.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.11383056640625,0.5547829866409302,0.050000000745058,0.0482078827917575,292.93603515625,297.1499938964844,293.1499938964844,0.0058112004771828,-359.50299072265625,296.6835021972656,0.5547829866409302,0.050000000745058,0.0356061793863773,293.0129699707031,297.1499938964844,293.1499938964844,0.1743819266557693,-3797.01904296875,304.1913146972656,0.9025295376777648,0.2116326689720153,0.2003708034753799,293.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.11383056640625,0.5547829866409302,0.050000000745058,0.2286774516105651,288.3406066894531,291.1499938964844,270.2933654785156,269.2245178222656,283.8089904785156,294.1194763183594,288.8217163085937,1.0,0.1487256735563278,0.972378432750702,0.972378432750702,1.0,1.0,-0.6703985333442688,0.2903861701488495,0.3800123631954193,0.1025449931621551,0.0,0.0,1.0,24.14824867248535,25.0,3498.31298828125,-7911.193359375,44.64927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59375,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,13776.4345703125,19080.0,0.0,0.0,0.0562340281903743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937516927719116,1.1937633752822876,-1.1769094271585344e-05,0.0,5.707039235858247e-05,0.0,0.0,189.1492156982422,0.0,0.0,0.0,0.6609197854995728,4.0,0.0,1.0
842580,292.86749267578125,297.1499938964844,293.1499938964844,0.0049262475222349,-378.0659790039063,296.9159545898437,0.5543257594108582,0.050000000745058,0.0457824021577835,294.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.987548828125,0.5543257594108582,0.050000000745058,0.0482110753655433,292.9502258300781,297.1499938964844,293.1499938964844,0.0054446277208626,-321.00445556640625,297.5556335449219,0.5543257594108582,0.050000000745058,0.0356085374951362,293.0234069824219,297.1499938964844,293.1499938964844,0.1546678990125656,-3423.800537109375,304.2096862792969,0.904597282409668,0.213006243109703,0.2021102011203766,293.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.987548828125,0.5543257594108582,0.050000000745058,0.2286925762891769,290.1058349609375,291.1499938964844,270.2368469238281,269.1844177246094,283.6832580566406,293.9418029785156,290.38299560546875,1.0,0.1490952521562576,0.9725262522697448,0.9725262522697448,1.0,1.0,-0.6725149750709534,0.2912764847278595,0.3812385201454162,0.1030263751745224,0.0,0.0,1.0,24.248188018798828,25.0,2419.341064453125,-7523.8349609375,45.01294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8114929199219,305.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17516.8515625,19080.0,0.0,0.0,0.0961489602923393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461430072784424,1.3461580276489258,-1.496539425716037e-05,0.0,9.757896623341368e-05,0.0,0.0,271.2247009277344,0.0,0.0,0.0,0.7374678254127502,4.0,0.0,1.0
842640,292.86749267578125,297.1499938964844,293.1499938964844,0.0049262475222349,-378.0659790039063,296.9159545898437,0.5543257594108582,0.050000000745058,0.0457824021577835,294.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.987548828125,0.5543257594108582,0.050000000745058,0.0482110753655433,292.9502258300781,297.1499938964844,293.1499938964844,0.0054446277208626,-321.00445556640625,297.5556335449219,0.5543257594108582,0.050000000745058,0.0356085374951362,293.0234069824219,297.1499938964844,293.1499938964844,0.1546678990125656,-3423.800537109375,304.2096862792969,0.904597282409668,0.213006243109703,0.2021102011203766,293.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.987548828125,0.5543257594108582,0.050000000745058,0.2286925762891769,290.1058349609375,291.1499938964844,270.2368469238281,269.1844177246094,283.6832580566406,293.9418029785156,290.38299560546875,1.0,0.1490952521562576,0.9725262522697448,0.9725262522697448,1.0,1.0,-0.6725149750709534,0.2912764847278595,0.3812385201454162,0.1030263751745224,0.0,0.0,1.0,24.248188018798828,25.0,2419.341064453125,-7523.8349609375,45.01294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8114929199219,305.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17516.8515625,19080.0,0.0,0.0,0.0961489602923393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461430072784424,1.3461580276489258,-1.496539425716037e-05,0.0,9.757896623341368e-05,0.0,0.0,271.2247009277344,0.0,0.0,0.0,0.7374678254127502,4.0,0.0,1.0
842700,292.8782958984375,297.1499938964844,293.1499938964844,0.0048154010437428,-362.4960632324219,297.2545166015625,0.5539656281471252,0.050000000745058,0.045784804970026,294.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6264038085937,0.5539656281471252,0.050000000745058,0.048213604837656,292.9602966308594,297.1499938964844,293.1499938964844,0.0053056981414556,-307.2202453613281,297.85333251953125,0.5539656281471252,0.050000000745058,0.0356104038655757,293.0304870605469,297.1499938964844,293.1499938964844,0.1473311930894851,-3283.634033203125,304.2121276855469,0.904603123664856,0.2132182419300079,0.2024409770965576,293.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6264038085937,0.5539656281471252,0.050000000745058,0.2287045866250991,290.7228088378906,291.1499938964844,270.2086181640625,269.1643981933594,283.6194152832031,293.8501892089844,290.951171875,1.0,0.1492538750171661,0.9726001620292664,0.9726001620292664,1.0,1.0,-0.6729347109794617,0.2914517819881439,0.3814828991889953,0.1031273379921913,0.0,0.0,1.0,24.316143035888672,25.0,1964.738525390625,-7384.8935546875,45.14036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2466125488281,304.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18249.51171875,20160.0,0.0,0.0,0.1150734201073646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740066289901731,1.374022126197815,-1.5591336705256253e-05,0.0,0.000116784889542,0.0,0.0,288.4179077148437,0.0,0.0,0.0,0.7664506435394287,4.0,0.0,1.0
842760,292.8895874023437,297.1499938964844,293.1499938964844,0.0047205835580825,-349.5522766113281,297.5341491699219,0.5535765290260315,0.050000000745058,0.0457874163985252,294.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5535765290260315,0.050000000745058,0.0482163541018962,292.9712219238281,297.1499938964844,293.1499938964844,0.0051853926852345,-295.6631774902344,298.0969543457031,0.5535765290260315,0.050000000745058,0.0356124341487884,293.0380554199219,297.1499938964844,293.1499938964844,0.1410790085792541,-3163.590576171875,304.212158203125,0.9042283892631532,0.2132477760314941,0.2025558650493621,293.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5535765290260315,0.050000000745058,0.2287176251411438,291.2347717285156,291.1499938964844,270.1803894042969,269.14434814453125,283.557861328125,293.7626647949219,291.4266967773437,1.0,0.1493946611881256,0.9726834893226624,0.9726834893226624,1.0,1.0,-0.6730971932411194,0.2915186882019043,0.3815784752368927,0.1031716912984848,0.0,0.0,0.9699740409851074,24.38726806640625,25.0,1597.8961181640625,-7310.99560546875,45.24103927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8723449707031,304.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,19493.685546875,20160.0,0.0,0.0,0.1330273896455764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4133234024047852,1.4133398532867432,-1.6538184354430996e-05,0.0,0.0001350058882962,0.0,0.0,314.427734375,0.0,0.0,0.0,0.7723433971405029,4.0,0.0,1.0
842820,292.912109375,297.1499938964844,293.1499938964844,0.0045683835633099,-329.5252990722656,297.9657897949219,0.5528140068054199,0.050000000745058,0.0457925610244274,294.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9704895019531,0.5528140068054199,0.050000000745058,0.0482217706739902,292.9936828613281,297.1499938964844,293.1499938964844,0.0049889800138771,-277.568115234375,298.4678955078125,0.5528140068054199,0.050000000745058,0.035616435110569,293.0531616210937,297.1499938964844,293.1499938964844,0.1311702579259872,-2972.13720703125,304.20782470703125,0.9029496312141418,0.2130197286605835,0.2024250328540802,293.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9704895019531,0.5528140068054199,0.050000000745058,0.228743314743042,292.0267333984375,291.1499938964844,270.12408447265625,269.1043395996094,283.4449768066406,293.6056823730469,292.1597595214844,1.0,0.1496263891458511,0.9728501439094543,0.9728501439094543,1.0,1.0,-0.6729885935783386,0.2914699614048004,0.3815186023712158,0.1031636744737625,0.0,0.0,0.7970994114875793,24.52371025085449,25.0,1046.35302734375,-7184.32958984375,45.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6322937011719,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.439453125,20160.0,0.0,0.0,0.1652311235666275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287134885787964,1.2871500253677368,-1.5082143363542856e-05,0.0,0.0001676885876804,0.0,0.0,253.4320526123047,0.0,0.0,0.0,0.7106370329856873,4.0,0.0,1.0
842880,292.912109375,297.1499938964844,293.1499938964844,0.0045683835633099,-329.5252990722656,297.9657897949219,0.5528140068054199,0.050000000745058,0.0457925610244274,294.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9704895019531,0.5528140068054199,0.050000000745058,0.0482217706739902,292.9936828613281,297.1499938964844,293.1499938964844,0.0049889800138771,-277.568115234375,298.4678955078125,0.5528140068054199,0.050000000745058,0.035616435110569,293.0531616210937,297.1499938964844,293.1499938964844,0.1311702579259872,-2972.13720703125,304.20782470703125,0.9029496312141418,0.2130197286605835,0.2024250328540802,293.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9704895019531,0.5528140068054199,0.050000000745058,0.228743314743042,292.0267333984375,291.1499938964844,270.12408447265625,269.1043395996094,283.4449768066406,293.6056823730469,292.1597595214844,1.0,0.1496263891458511,0.9728501439094543,0.9728501439094543,1.0,1.0,-0.6729885935783386,0.2914699614048004,0.3815186023712158,0.1031636744737625,0.0,0.0,0.7970994114875793,24.52371025085449,25.0,1046.35302734375,-7184.32958984375,45.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6322937011719,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.439453125,20160.0,0.0,0.0,0.1652311235666275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287134885787964,1.2871500253677368,-1.5082143363542856e-05,0.0,0.0001676885876804,0.0,0.0,253.4320526123047,0.0,0.0,0.0,0.7106370329856873,4.0,0.0,1.0
842940,292.9325561523437,297.1499938964844,293.1499938964844,0.0044685681350529,-316.7856140136719,298.2518920898437,0.552164614200592,0.050000000745058,0.045796975493431,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.552164614200592,0.050000000745058,0.048226423561573,293.0145568847656,297.1499938964844,293.1499938964844,0.0048535331152379,-265.7012634277344,298.70635986328125,0.552164614200592,0.050000000745058,0.0356198698282241,293.0668334960937,297.1499938964844,293.1499938964844,0.1246242150664329,-2845.239013671875,304.1993408203125,0.9015876054763794,0.2126977741718292,0.2021279484033584,293.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.552164614200592,0.050000000745058,0.22876538336277,292.54278564453125,291.1499938964844,270.0679016113281,269.0643615722656,283.3481750488281,293.47705078125,292.6147155761719,1.0,0.1498015075922012,0.9730167984962464,0.9730167984962464,1.0,1.0,-0.6726735234260559,0.2913351953029632,0.381338357925415,0.1031076535582542,0.0,0.0,0.573853075504303,24.638824462890625,25.0,588.0609130859375,-6848.701171875,45.47862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9916076660156,304.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,25213.796875,19080.0,0.0,0.0,0.1911808252334594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320504426956177,0.8320603370666504,-9.90612170426175e-06,0.0,0.0001940242364071,0.0,0.0,95.63846588134766,0.0,0.0,0.0,0.4976229667663574,4.0,0.0,1.0
843000,292.9325561523437,297.1499938964844,293.1499938964844,0.0044685681350529,-316.7856140136719,298.2518920898437,0.552164614200592,0.050000000745058,0.045796975493431,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.552164614200592,0.050000000745058,0.048226423561573,293.0145568847656,297.1499938964844,293.1499938964844,0.0048535331152379,-265.7012634277344,298.70635986328125,0.552164614200592,0.050000000745058,0.0356198698282241,293.0668334960937,297.1499938964844,293.1499938964844,0.1246242150664329,-2845.239013671875,304.1993408203125,0.9015876054763794,0.2126977741718292,0.2021279484033584,293.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.552164614200592,0.050000000745058,0.22876538336277,292.54278564453125,291.1499938964844,270.0679016113281,269.0643615722656,283.3481750488281,293.47705078125,292.6147155761719,1.0,0.1498015075922012,0.9730167984962464,0.9730167984962464,1.0,1.0,-0.6726735234260559,0.2913351953029632,0.381338357925415,0.1031076535582542,0.0,0.0,0.573853075504303,24.638824462890625,25.0,588.0609130859375,-6848.701171875,45.47862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9916076660156,304.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,25213.796875,19080.0,0.0,0.0,0.1911808252334594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320504426956177,0.8320603370666504,-9.90612170426175e-06,0.0,0.0001940242364071,0.0,0.0,95.63846588134766,0.0,0.0,0.0,0.4976229667663574,4.0,0.0,1.0
843060,292.9488525390625,297.1499938964844,293.1499938964844,0.0044550192542374,-314.8427734375,298.3432006835937,0.5516815185546875,0.050000000745058,0.0458002835512161,294.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.675048828125,0.5516815185546875,0.050000000745058,0.0482299029827117,293.0315246582031,297.1499938964844,293.1499938964844,0.0048157563433051,-262.9569702148437,298.76593017578125,0.5516815185546875,0.050000000745058,0.0356224440038204,293.0780029296875,297.1499938964844,293.1499938964844,0.1230891942977905,-2817.90234375,304.18524169921875,0.9005927443504333,0.2125317603349685,0.2019188702106475,293.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.675048828125,0.5516815185546875,0.050000000745058,0.2287818938493728,292.67071533203125,291.1499938964844,270.0118713378906,269.0244445800781,283.269775390625,293.38067626953125,292.6337280273437,1.0,0.149934321641922,0.9732151627540588,0.9732151627540588,1.0,1.0,-0.6724536418914795,0.2912424802780151,0.3812111318111419,0.1030698493123054,0.0,0.0,0.356768250465393,24.72513008117676,25.0,-60.365848541259766,-5820.04296875,45.55118942260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95135498046875,303.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,22315.83984375,19080.0,0.0,0.0,0.2085025757551193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585080504417419,0.3585139214992523,-5.858677468495444e-06,0.0,0.0002116036048391,0.0,0.0,20.712610244750977,0.0,0.0,0.0,0.343707799911499,4.0,0.0,1.0
843120,292.9488525390625,297.1499938964844,293.1499938964844,0.0044550192542374,-314.8427734375,298.3432006835937,0.5516815185546875,0.050000000745058,0.0458002835512161,294.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.675048828125,0.5516815185546875,0.050000000745058,0.0482299029827117,293.0315246582031,297.1499938964844,293.1499938964844,0.0048157563433051,-262.9569702148437,298.76593017578125,0.5516815185546875,0.050000000745058,0.0356224440038204,293.0780029296875,297.1499938964844,293.1499938964844,0.1230891942977905,-2817.90234375,304.18524169921875,0.9005927443504333,0.2125317603349685,0.2019188702106475,293.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.675048828125,0.5516815185546875,0.050000000745058,0.2287818938493728,292.67071533203125,291.1499938964844,270.0118713378906,269.0244445800781,283.269775390625,293.38067626953125,292.6337280273437,1.0,0.149934321641922,0.9732151627540588,0.9732151627540588,1.0,1.0,-0.6724536418914795,0.2912424802780151,0.3812111318111419,0.1030698493123054,0.0,0.0,0.356768250465393,24.72513008117676,25.0,-60.365848541259766,-5820.04296875,45.55118942260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95135498046875,303.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,22315.83984375,19080.0,0.0,0.0,0.2085025757551193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585080504417419,0.3585139214992523,-5.858677468495444e-06,0.0,0.0002116036048391,0.0,0.0,20.712610244750977,0.0,0.0,0.0,0.343707799911499,4.0,0.0,1.0
843180,292.95831298828125,297.1499938964844,293.1499938964844,0.0045753647573292,-328.2423400878906,298.1785583496094,0.5514041781425476,0.050000000745058,0.0458021871745586,294.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113708496094,0.5514041781425476,0.050000000745058,0.0482319109141826,293.0419311523437,297.1499938964844,293.1499938964844,0.0049237301573157,-272.8739318847656,298.5874328613281,0.5514041781425476,0.050000000745058,0.0356239229440689,293.0857238769531,297.1499938964844,293.1499938964844,0.1281360387802124,-2922.020751953125,304.1650085449219,0.9003859162330627,0.2127823233604431,0.2020365893840789,293.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113708496094,0.5514041781425476,0.050000000745058,0.2287914156913757,292.2677917480469,291.1499938964844,269.9559936523437,268.9845275878906,283.2144775390625,293.32452392578125,292.14410400390625,1.0,0.1500414162874221,0.973413586616516,0.973413586616516,1.0,1.0,-0.6726126670837402,0.2913115918636322,0.381301075220108,0.1031113862991333,0.0,0.0,0.2296236306428909,24.77738571166992,25.0,-673.03857421875,-4855.79833984375,45.629913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.470703125,302.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20003.66015625,19080.0,0.0,0.0,0.2152232825756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884348392486572,0.188439667224884,-4.823949893761892e-06,0.0,0.0002184242621297,0.0,0.0,8.48265552520752,0.0,0.0,0.0,0.2964796423912048,4.0,0.0,1.0
843240,292.95831298828125,297.1499938964844,293.1499938964844,0.0045753647573292,-328.2423400878906,298.1785583496094,0.5514041781425476,0.050000000745058,0.0458021871745586,294.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113708496094,0.5514041781425476,0.050000000745058,0.0482319109141826,293.0419311523437,297.1499938964844,293.1499938964844,0.0049237301573157,-272.8739318847656,298.5874328613281,0.5514041781425476,0.050000000745058,0.0356239229440689,293.0857238769531,297.1499938964844,293.1499938964844,0.1281360387802124,-2922.020751953125,304.1650085449219,0.9003859162330627,0.2127823233604431,0.2020365893840789,293.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113708496094,0.5514041781425476,0.050000000745058,0.2287914156913757,292.2677917480469,291.1499938964844,269.9559936523437,268.9845275878906,283.2144775390625,293.32452392578125,292.14410400390625,1.0,0.1500414162874221,0.973413586616516,0.973413586616516,1.0,1.0,-0.6726126670837402,0.2913115918636322,0.381301075220108,0.1031113862991333,0.0,0.0,0.2296236306428909,24.77738571166992,25.0,-673.03857421875,-4855.79833984375,45.629913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.470703125,302.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20003.66015625,19080.0,0.0,0.0,0.2152232825756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884348392486572,0.188439667224884,-4.823949893761892e-06,0.0,0.0002184242621297,0.0,0.0,8.48265552520752,0.0,0.0,0.0,0.2964796423912048,4.0,0.0,1.0
843300,292.9601135253906,297.1499938964844,293.1499938964844,0.0046667060814797,-338.1468200683594,298.0531921386719,0.5513529181480408,0.050000000745058,0.0458025410771369,294.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142822265625,0.5513529181480408,0.050000000745058,0.0482322797179222,293.0442199707031,297.1499938964844,293.1499938964844,0.0050100060179829,-280.37646484375,298.4575500488281,0.5513529181480408,0.050000000745058,0.0356241986155509,293.0881042480469,297.1499938964844,293.1499938964844,0.1318884342908859,-2997.6689453125,304.1554870605469,0.9007041454315186,0.213132157921791,0.2022912800312042,293.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142822265625,0.5513529181480408,0.050000000745058,0.2287931740283966,291.9656982421875,291.1499938964844,269.9281311035156,268.964599609375,283.1957702636719,293.3121032714844,291.84210205078125,1.0,0.1500910818576812,0.9735127687454224,0.9735127687454224,1.0,1.0,-0.6729215383529663,0.2914437353610992,0.381477802991867,0.1031809598207473,0.0,0.0,0.205427348613739,24.789525985717773,25.0,-781.097900390625,-4704.84375,45.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3788452148437,302.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19525.251953125,18000.0,0.0,0.0,0.2146027088165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616546362638473,0.161659300327301,-4.661545972339809e-06,0.0,0.0002177944697905,0.0,0.0,6.984437942504883,0.0,0.0,0.0,0.2743946015834808,4.0,0.0,1.0
843360,292.960205078125,297.1499938964844,293.1499938964844,0.0047579733654856,-347.781494140625,297.94305419921875,0.5513575077056885,0.050000000745058,0.0458025075495243,294.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7278137207031,0.5513575077056885,0.050000000745058,0.0482322461903095,293.04473876953125,297.1499938964844,293.1499938964844,0.0050953687168657,-287.6019592285156,298.3417358398437,0.5513575077056885,0.050000000745058,0.0356241725385189,293.0895080566406,297.1499938964844,293.1499938964844,0.135500818490982,-3069.60791015625,304.14794921875,0.901325225830078,0.2136367708444595,0.2026932388544082,293.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7278137207031,0.5513575077056885,0.050000000745058,0.2287930101156234,291.683349609375,291.1499938964844,269.9002990722656,268.94464111328125,283.181640625,293.30780029296875,291.5757751464844,1.0,0.1501410156488418,0.9736111164093018,0.9736111164093018,1.0,1.0,-0.6734035611152649,0.2916494309902191,0.3817541301250458,0.1032876148819923,0.0,0.0,0.1983057260513305,24.79291725158692,25.0,-771.5023803710938,-4665.63818359375,45.742034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3265075683594,302.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18327.966796875,18000.0,0.0,0.0,0.2117279469966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474887728691101,0.1474931389093399,-4.364270807855064e-06,0.0,0.0002148769563063,0.0,0.0,5.952040195465088,0.0,0.0,0.0,0.2792408466339111,4.0,0.0,1.0
843420,292.9569091796875,297.1499938964844,293.1499938964844,0.0049119614996016,-362.88092041015625,297.8218994140625,0.5514985918998718,0.050000000745058,0.0458015315234661,294.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.5514985918998718,0.050000000745058,0.0482312180101871,293.0417785644531,297.1499938964844,293.1499938964844,0.0052335606887936,-298.527587890625,298.203125,0.5514985918998718,0.050000000745058,0.035623412579298,293.0901794433594,297.1499938964844,293.1499938964844,0.1409845203161239,-3176.704833984375,304.1397399902344,0.903353214263916,0.2150322794914245,0.2038921415805816,293.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.5514985918998718,0.050000000745058,0.228788137435913,291.29168701171875,291.1499938964844,269.84478759765625,268.9048156738281,283.1614685058594,293.31353759765625,291.2438049316406,1.0,0.150247648358345,0.9738077521324158,0.9738077521324158,1.0,1.0,-0.6748330593109131,0.2922585606575012,0.3825745284557342,0.1036010980606079,0.0,0.0,0.2087651789188385,24.779598236083984,25.0,-485.1919250488281,-5002.59814453125,45.89763259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1820983886719,304.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.556640625,18000.0,0.0,0.0,0.2006835043430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485824435949325,0.1485867351293563,-4.29765168519225e-06,0.0,0.0002036682417383,0.0,0.0,5.908143043518066,0.0,0.0,0.0,0.2777570486068725,4.0,0.0,1.0
843480,292.9569091796875,297.1499938964844,293.1499938964844,0.0049119614996016,-362.88092041015625,297.8218994140625,0.5514985918998718,0.050000000745058,0.0458015315234661,294.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.5514985918998718,0.050000000745058,0.0482312180101871,293.0417785644531,297.1499938964844,293.1499938964844,0.0052335606887936,-298.527587890625,298.203125,0.5514985918998718,0.050000000745058,0.035623412579298,293.0901794433594,297.1499938964844,293.1499938964844,0.1409845203161239,-3176.704833984375,304.1397399902344,0.903353214263916,0.2150322794914245,0.2038921415805816,293.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.5514985918998718,0.050000000745058,0.228788137435913,291.29168701171875,291.1499938964844,269.84478759765625,268.9048156738281,283.1614685058594,293.31353759765625,291.2438049316406,1.0,0.150247648358345,0.9738077521324158,0.9738077521324158,1.0,1.0,-0.6748330593109131,0.2922585606575012,0.3825745284557342,0.1036010980606079,0.0,0.0,0.2087651789188385,24.779598236083984,25.0,-485.1919250488281,-5002.59814453125,45.89763259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1820983886719,304.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.556640625,18000.0,0.0,0.0,0.2006835043430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485824435949325,0.1485867351293563,-4.29765168519225e-06,0.0,0.0002036682417383,0.0,0.0,5.908143043518066,0.0,0.0,0.0,0.2777570486068725,4.0,0.0,1.0
843540,292.95147705078125,297.1499938964844,293.1499938964844,0.0050130160525441,-371.0975036621094,297.8395080566406,0.5517370104789734,0.050000000745058,0.0457998886704444,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5517370104789734,0.050000000745058,0.0482294857501983,293.0360717773437,297.1499938964844,293.1499938964844,0.0053145461715757,-303.8203430175781,298.196044921875,0.5517370104789734,0.050000000745058,0.0356221348047256,293.08917236328125,297.1499938964844,293.1499938964844,0.1437709033489227,-3228.994140625,304.1386413574219,0.9061198234558104,0.2167483121156692,0.2054499089717865,293.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5517370104789734,0.050000000745058,0.2287799268960952,291.1611328125,291.1499938964844,269.7895202636719,268.864990234375,283.1441955566406,293.3244934082031,291.1541442871094,1.0,0.1503682285547256,0.9740043878555298,0.9740043878555298,1.0,1.0,-0.6766870617866516,0.2930480539798736,0.3836390376091003,0.104006215929985,0.0,0.0,0.2182427048683166,24.75225830078125,25.0,-170.35028076171875,-5368.74853515625,46.08844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6950378417969,305.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.244140625,18000.0,0.0,0.0,0.1862582117319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550966203212738,0.1551009267568588,-4.300148248148616e-06,0.0,0.0001890284038381,0.0,0.0,6.1815266609191895,0.0,0.0,0.0,0.2785993814468384,4.0,0.0,1.0
843600,292.95147705078125,297.1499938964844,293.1499938964844,0.0050130160525441,-371.0975036621094,297.8395080566406,0.5517370104789734,0.050000000745058,0.0457998886704444,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5517370104789734,0.050000000745058,0.0482294857501983,293.0360717773437,297.1499938964844,293.1499938964844,0.0053145461715757,-303.8203430175781,298.196044921875,0.5517370104789734,0.050000000745058,0.0356221348047256,293.08917236328125,297.1499938964844,293.1499938964844,0.1437709033489227,-3228.994140625,304.1386413574219,0.9061198234558104,0.2167483121156692,0.2054499089717865,293.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5517370104789734,0.050000000745058,0.2287799268960952,291.1611328125,291.1499938964844,269.7895202636719,268.864990234375,283.1441955566406,293.3244934082031,291.1541442871094,1.0,0.1503682285547256,0.9740043878555298,0.9740043878555298,1.0,1.0,-0.6766870617866516,0.2930480539798736,0.3836390376091003,0.104006215929985,0.0,0.0,0.2182427048683166,24.75225830078125,25.0,-170.35028076171875,-5368.74853515625,46.08844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6950378417969,305.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.244140625,18000.0,0.0,0.0,0.1862582117319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550966203212738,0.1551009267568588,-4.300148248148616e-06,0.0,0.0001890284038381,0.0,0.0,6.1815266609191895,0.0,0.0,0.0,0.2785993814468384,4.0,0.0,1.0
843660,292.9457397460937,297.1499938964844,293.1499938964844,0.0050844103097915,-375.6132507324219,297.9268798828125,0.5519940853118896,0.050000000745058,0.0457981191575527,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5519940853118896,0.050000000745058,0.0482276231050491,293.02960205078125,297.1499938964844,293.1499938964844,0.005364229902625,-306.14166259765625,298.2559814453125,0.5519940853118896,0.050000000745058,0.0356207601726055,293.08770751953125,297.1499938964844,293.1499938964844,0.1451562792062759,-3253.364990234375,304.14013671875,0.9092381596565248,0.2185878306627273,0.2071648389101028,293.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5519940853118896,0.050000000745058,0.2287710905075073,291.166748046875,291.1499938964844,269.73443603515625,268.8251647949219,283.1254272460937,293.3326721191406,291.17401123046875,1.0,0.1505033075809478,0.974182426929474,0.974182426929474,1.0,1.0,-0.6787285804748535,0.2939171493053436,0.3848114311695099,0.1044514924287796,0.0,0.0,0.2164383679628372,24.72329902648925,25.0,4.054072856903076,-5575.50341796875,46.300594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7922668457031,306.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.1707806289196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558265089988708,0.1558308154344558,-4.305587481212569e-06,0.0,0.0001733206154312,0.0,0.0,6.219555377960205,0.0,0.0,0.0,0.2787825763225555,4.0,0.0,1.0
843720,292.9457397460937,297.1499938964844,293.1499938964844,0.0050844103097915,-375.6132507324219,297.9268798828125,0.5519940853118896,0.050000000745058,0.0457981191575527,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5519940853118896,0.050000000745058,0.0482276231050491,293.02960205078125,297.1499938964844,293.1499938964844,0.005364229902625,-306.14166259765625,298.2559814453125,0.5519940853118896,0.050000000745058,0.0356207601726055,293.08770751953125,297.1499938964844,293.1499938964844,0.1451562792062759,-3253.364990234375,304.14013671875,0.9092381596565248,0.2185878306627273,0.2071648389101028,293.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5519940853118896,0.050000000745058,0.2287710905075073,291.166748046875,291.1499938964844,269.73443603515625,268.8251647949219,283.1254272460937,293.3326721191406,291.17401123046875,1.0,0.1505033075809478,0.974182426929474,0.974182426929474,1.0,1.0,-0.6787285804748535,0.2939171493053436,0.3848114311695099,0.1044514924287796,0.0,0.0,0.2164383679628372,24.72329902648925,25.0,4.054072856903076,-5575.50341796875,46.300594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7922668457031,306.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.1707806289196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558265089988708,0.1558308154344558,-4.305587481212569e-06,0.0,0.0001733206154312,0.0,0.0,6.219555377960205,0.0,0.0,0.0,0.2787825763225555,4.0,0.0,1.0
843780,292.94024658203125,297.1499938964844,293.1499938964844,0.0051493635401129,-379.3497314453125,298.0295104980469,0.5522321462631226,0.050000000745058,0.0457964837551116,294.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5522321462631226,0.050000000745058,0.0482259057462215,293.0232238769531,297.1499938964844,293.1499938964844,0.0054074660874903,-307.8691101074219,298.3311767578125,0.5522321462631226,0.050000000745058,0.0356194898486137,293.0862731933594,297.1499938964844,293.1499938964844,0.1462722569704055,-3272.499267578125,304.1415405273437,0.9124600887298584,0.2204541265964508,0.208921417593956,293.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5522321462631226,0.050000000745058,0.2287629246711731,291.20196533203125,291.1499938964844,269.6795959472656,268.785400390625,283.1049499511719,293.337646484375,291.20751953125,1.0,0.1506506353616714,0.974360466003418,0.974360466003418,1.0,1.0,-0.6808213591575623,0.2948085367679596,0.3860128223896026,0.1049075797200203,0.0,0.0,0.2070933133363723,24.69841194152832,25.0,45.37818908691406,-5629.49072265625,46.52441787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5350952148437,306.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.193359375,18000.0,0.0,0.0,0.1551938951015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511779278516769,0.1511822342872619,-4.301210992707638e-06,0.0,0.0001575020723976,0.0,0.0,6.020374298095703,0.0,0.0,0.0,0.2780710160732269,4.0,0.0,1.0
