time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843840,292.94024658203125,297.1499938964844,293.1499938964844,0.0051493635401129,-379.3497314453125,298.0295104980469,0.5522321462631226,0.050000000745058,0.0457964837551116,294.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5522321462631226,0.050000000745058,0.0482259057462215,293.0232238769531,297.1499938964844,293.1499938964844,0.0054074660874903,-307.8691101074219,298.3311767578125,0.5522321462631226,0.050000000745058,0.0356194898486137,293.0862731933594,297.1499938964844,293.1499938964844,0.1462722569704055,-3272.499267578125,304.1415405273437,0.9124600887298584,0.2204541265964508,0.208921417593956,293.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5522321462631226,0.050000000745058,0.2287629246711731,291.20196533203125,291.1499938964844,269.6795959472656,268.785400390625,283.1049499511719,293.337646484375,291.20751953125,1.0,0.1506506353616714,0.974360466003418,0.974360466003418,1.0,1.0,-0.6808213591575623,0.2948085367679596,0.3860128223896026,0.1049075797200203,0.0,0.0,0.2070933133363723,24.69841194152832,25.0,45.37818908691406,-5629.49072265625,46.52441787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5350952148437,306.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.193359375,18000.0,0.0,0.0,0.1551938951015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511779278516769,0.1511822342872619,-4.301210992707638e-06,0.0,0.0001575020723976,0.0,0.0,6.020374298095703,0.0,0.0,0.0,0.2780710160732269,4.0,0.0,1.0
843900,292.93756103515625,297.1499938964844,293.1499938964844,0.0051839305087924,-381.45220947265625,298.0778503417969,0.5523414611816406,0.050000000745058,0.0457957349717617,294.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.5523414611816406,0.050000000745058,0.0482251159846782,293.02008056640625,297.1499938964844,293.1499938964844,0.0054313698783516,-308.93115234375,298.3661499023437,0.5523414611816406,0.050000000745058,0.0356189049780368,293.08563232421875,297.1499938964844,293.1499938964844,0.1469284743070602,-3284.01953125,304.1418762207031,0.9140797853469848,0.2213895469903946,0.2098027616739273,293.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.5523414611816406,0.050000000745058,0.2287591844797134,291.21246337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.094482421875,293.339599609375,291.21490478515625,1.0,0.150728091597557,0.9744494557380676,0.9744494557380676,1.0,1.0,-0.6818720102310181,0.2952562272548675,0.3866157829761505,0.1051364317536354,0.0,0.0,0.2018364369869232,24.68781471252441,25.0,36.396141052246094,-5623.01611328125,46.639305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7945556640625,306.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.828125,18000.0,0.0,0.0,0.1475573480129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148145243525505,0.1481495499610901,-4.29646161137498e-06,0.0,0.0001497519551776,0.0,0.0,5.888484001159668,0.0,0.0,0.0,0.2775760591030121,4.0,0.0,1.0
843960,292.93487548828125,297.1499938964844,293.1499938964844,0.0052208267152309,-383.80810546875,298.12286376953125,0.5524452924728394,0.050000000745058,0.0457950234413147,294.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5524452924728394,0.050000000745058,0.0482243672013282,293.0169677734375,297.1499938964844,293.1499938964844,0.005457763094455,-310.2021789550781,298.3980712890625,0.5524452924728394,0.050000000745058,0.0356183536350727,293.0849914550781,297.1499938964844,293.1499938964844,0.1476860791444778,-3297.523681640625,304.1419982910156,0.9157037138938904,0.2223280370235443,0.2106861174106598,293.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5524452924728394,0.050000000745058,0.2287556380033493,291.215087890625,291.1499938964844,269.6250305175781,268.7456359863281,283.08404541015625,293.3415832519531,291.2142944335937,1.0,0.1508077681064605,0.9745323657989502,0.9745323657989502,1.0,1.0,-0.6829254627227783,0.2957051396369934,0.3872203230857849,0.1053657308220863,0.0,0.0,0.1971933394670486,24.67826461791992,25.0,18.98000144958496,-5607.3330078125,46.75596237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98712158203125,306.7957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.607421875,18000.0,0.0,0.0,0.1401367783546447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453073769807815,0.1453116685152053,-4.291254299459979e-06,0.0,0.0001422210189048,0.0,0.0,5.764573097229004,0.0,0.0,0.0,0.2771004438400268,4.0,0.0,1.0
844020,292.929443359375,297.1499938964844,293.1499938964844,0.0053018177859485,-389.2415466308594,298.20489501953125,0.5526418089866638,0.050000000745058,0.0457936823368072,294.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5526418089866638,0.050000000745058,0.0482229515910148,293.0106506347656,297.1499938964844,293.1499938964844,0.0055180033668875,-313.327880859375,298.4544982910156,0.5526418089866638,0.050000000745058,0.0356173068284988,293.0837707519531,297.1499938964844,293.1499938964844,0.1494757384061813,-3329.8232421875,304.14166259765625,0.9189777970314026,0.2242235243320465,0.2124669402837753,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5526418089866638,0.050000000745058,0.2287489175796508,291.1994323730469,291.1499938964844,269.5707092285156,268.70587158203125,283.0638122558594,293.3464660644531,291.1938781738281,1.0,0.1509730517864227,0.9746981263160706,0.9746981263160706,1.0,1.0,-0.6850500702857971,0.2966108024120331,0.3884392380714416,0.1058280244469642,0.0,0.0,0.1913877874612808,24.66143035888672,25.0,-18.48114013671875,-5573.7216796875,46.99474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.187744140625,306.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7265625,18000.0,0.0,0.0,0.1263004690408706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413469016551971,0.1413511931896209,-4.282363079255447e-06,0.0,0.0001281789300264,0.0,0.0,5.590449810028076,0.0,0.0,0.0,0.2764085233211517,4.0,0.0,1.0
844080,292.929443359375,297.1499938964844,293.1499938964844,0.0053018177859485,-389.2415466308594,298.20489501953125,0.5526418089866638,0.050000000745058,0.0457936823368072,294.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5526418089866638,0.050000000745058,0.0482229515910148,293.0106506347656,297.1499938964844,293.1499938964844,0.0055180033668875,-313.327880859375,298.4544982910156,0.5526418089866638,0.050000000745058,0.0356173068284988,293.0837707519531,297.1499938964844,293.1499938964844,0.1494757384061813,-3329.8232421875,304.14166259765625,0.9189777970314026,0.2242235243320465,0.2124669402837753,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.5526418089866638,0.050000000745058,0.2287489175796508,291.1994323730469,291.1499938964844,269.5707092285156,268.70587158203125,283.0638122558594,293.3464660644531,291.1938781738281,1.0,0.1509730517864227,0.9746981263160706,0.9746981263160706,1.0,1.0,-0.6850500702857971,0.2966108024120331,0.3884392380714416,0.1058280244469642,0.0,0.0,0.1913877874612808,24.66143035888672,25.0,-18.48114013671875,-5573.7216796875,46.99474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.187744140625,306.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7265625,18000.0,0.0,0.0,0.1263004690408706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413469016551971,0.1413511931896209,-4.282363079255447e-06,0.0,0.0001281789300264,0.0,0.0,5.590449810028076,0.0,0.0,0.0,0.2764085233211517,4.0,0.0,1.0
844140,292.9237976074219,297.1499938964844,293.1499938964844,0.0053903148509562,-395.34088134765625,298.2819519042969,0.5528306365013123,0.050000000745058,0.0457923933863639,294.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5528306365013123,0.050000000745058,0.0482215955853462,293.004150390625,297.1499938964844,293.1499938964844,0.0055858944542706,-316.989990234375,298.50640869140625,0.5528306365013123,0.050000000745058,0.0356163047254085,293.08251953125,297.1499938964844,293.1499938964844,0.151510551571846,-3366.72216796875,304.1410522460937,0.92230886220932,0.2261565923690796,0.2142798453569412,293.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5528306365013123,0.050000000745058,0.2287424802780151,291.1668701171875,291.1499938964844,269.51666259765625,268.6661376953125,283.044677734375,293.35308837890625,291.159423828125,1.0,0.1511455774307251,0.9748639464378356,0.9748639464378356,1.0,1.0,-0.687213659286499,0.2975334227085113,0.3896802365779876,0.1062988638877868,0.0,0.0,0.1912087500095367,24.64643287658692,25.0,-42.02034378051758,-5557.021484375,47.24137496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1614074707031,306.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1143947392702102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404010504484176,0.1404053270816803,-4.278002052160446e-06,0.0,0.0001160961182904,0.0,0.0,5.5461859703063965,0.0,0.0,0.0,0.2762021720409393,4.0,0.0,1.0
844200,292.9237976074219,297.1499938964844,293.1499938964844,0.0053903148509562,-395.34088134765625,298.2819519042969,0.5528306365013123,0.050000000745058,0.0457923933863639,294.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5528306365013123,0.050000000745058,0.0482215955853462,293.004150390625,297.1499938964844,293.1499938964844,0.0055858944542706,-316.989990234375,298.50640869140625,0.5528306365013123,0.050000000745058,0.0356163047254085,293.08251953125,297.1499938964844,293.1499938964844,0.151510551571846,-3366.72216796875,304.1410522460937,0.92230886220932,0.2261565923690796,0.2142798453569412,293.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5528306365013123,0.050000000745058,0.2287424802780151,291.1668701171875,291.1499938964844,269.51666259765625,268.6661376953125,283.044677734375,293.35308837890625,291.159423828125,1.0,0.1511455774307251,0.9748639464378356,0.9748639464378356,1.0,1.0,-0.687213659286499,0.2975334227085113,0.3896802365779876,0.1062988638877868,0.0,0.0,0.1912087500095367,24.64643287658692,25.0,-42.02034378051758,-5557.021484375,47.24137496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1614074707031,306.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1143947392702102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404010504484176,0.1404053270816803,-4.278002052160446e-06,0.0,0.0001160961182904,0.0,0.0,5.5461859703063965,0.0,0.0,0.0,0.2762021720409393,4.0,0.0,1.0
844260,292.9178771972656,297.1499938964844,293.1499938964844,0.0054833446629345,-401.7283325195313,298.3603210449219,0.5530167818069458,0.050000000745058,0.0457911230623722,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5530167818069458,0.050000000745058,0.048220258206129,292.99737548828125,297.1499938964844,293.1499938964844,0.0056582945398986,-320.88629150390625,298.5599060058594,0.5530167818069458,0.050000000745058,0.0356153175234794,293.0811767578125,297.1499938964844,293.1499938964844,0.1536401957273483,-3405.238525390625,304.1404724121094,0.9257070422172546,0.2281340956687927,0.2161337286233902,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5530167818069458,0.050000000745058,0.2287361472845077,291.1302490234375,291.1499938964844,269.4629211425781,268.6264343261719,283.02667236328125,293.3614807128906,291.1231689453125,1.0,0.151324912905693,0.975023090839386,0.975023090839386,1.0,1.0,-0.689426600933075,0.2984771728515625,0.3909494578838348,0.1067806482315063,0.0,0.0,0.1962991058826446,24.632465362548828,25.0,-48.12155151367188,-5562.63037109375,47.49626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93438720703125,306.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1050137132406234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424481719732284,0.1424524486064911,-4.278997494111536e-06,0.0,0.000106575571408,0.0,0.0,5.63121509552002,0.0,0.0,0.0,0.2764942049980163,4.0,0.0,1.0
844320,292.9178771972656,297.1499938964844,293.1499938964844,0.0054833446629345,-401.7283325195313,298.3603210449219,0.5530167818069458,0.050000000745058,0.0457911230623722,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5530167818069458,0.050000000745058,0.048220258206129,292.99737548828125,297.1499938964844,293.1499938964844,0.0056582945398986,-320.88629150390625,298.5599060058594,0.5530167818069458,0.050000000745058,0.0356153175234794,293.0811767578125,297.1499938964844,293.1499938964844,0.1536401957273483,-3405.238525390625,304.1404724121094,0.9257070422172546,0.2281340956687927,0.2161337286233902,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5530167818069458,0.050000000745058,0.2287361472845077,291.1302490234375,291.1499938964844,269.4629211425781,268.6264343261719,283.02667236328125,293.3614807128906,291.1231689453125,1.0,0.151324912905693,0.975023090839386,0.975023090839386,1.0,1.0,-0.689426600933075,0.2984771728515625,0.3909494578838348,0.1067806482315063,0.0,0.0,0.1962991058826446,24.632465362548828,25.0,-48.12155151367188,-5562.63037109375,47.49626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93438720703125,306.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1050137132406234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424481719732284,0.1424524486064911,-4.278997494111536e-06,0.0,0.000106575571408,0.0,0.0,5.63121509552002,0.0,0.0,0.0,0.2764942049980163,4.0,0.0,1.0
844380,292.91180419921875,297.1499938964844,293.1499938964844,0.005578706972301,-408.1363525390625,298.4437866210937,0.55320143699646,0.050000000745058,0.0457898676395416,294.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.55320143699646,0.050000000745058,0.0482189357280731,292.9904479980469,297.1499938964844,293.1499938964844,0.0057328990660607,-324.8048095703125,298.61865234375,0.55320143699646,0.050000000745058,0.0356143414974212,293.079833984375,297.1499938964844,293.1499938964844,0.1557555943727493,-3443.25830078125,304.14013671875,0.9291620254516602,0.2301539331674575,0.2180285006761551,293.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.55320143699646,0.050000000745058,0.2287298738956451,291.09832763671875,291.1499938964844,269.4095153808594,268.58673095703125,283.00958251953125,293.3712158203125,291.0927734375,1.0,0.1515106558799743,0.9751822352409364,0.9751822352409364,1.0,1.0,-0.6916887760162354,0.2994419932365417,0.3922467529773712,0.1072737202048301,0.0,0.0,0.2054051756858825,24.61931228637696,25.0,-41.9585189819336,-5586.025390625,47.75921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433654785156,306.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.150390625,18000.0,0.0,0.0,0.0985232666134834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470023691654205,0.1470066606998443,-4.284952865418745e-06,0.0,9.998859604820608e-05,0.0,0.0,5.825976371765137,0.0,0.0,0.0,0.2772178649902344,4.0,0.0,1.0
844440,292.91180419921875,297.1499938964844,293.1499938964844,0.005578706972301,-408.1363525390625,298.4437866210937,0.55320143699646,0.050000000745058,0.0457898676395416,294.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.55320143699646,0.050000000745058,0.0482189357280731,292.9904479980469,297.1499938964844,293.1499938964844,0.0057328990660607,-324.8048095703125,298.61865234375,0.55320143699646,0.050000000745058,0.0356143414974212,293.079833984375,297.1499938964844,293.1499938964844,0.1557555943727493,-3443.25830078125,304.14013671875,0.9291620254516602,0.2301539331674575,0.2180285006761551,293.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.55320143699646,0.050000000745058,0.2287298738956451,291.09832763671875,291.1499938964844,269.4095153808594,268.58673095703125,283.00958251953125,293.3712158203125,291.0927734375,1.0,0.1515106558799743,0.9751822352409364,0.9751822352409364,1.0,1.0,-0.6916887760162354,0.2994419932365417,0.3922467529773712,0.1072737202048301,0.0,0.0,0.2054051756858825,24.61931228637696,25.0,-41.9585189819336,-5586.025390625,47.75921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433654785156,306.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.150390625,18000.0,0.0,0.0,0.0985232666134834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470023691654205,0.1470066606998443,-4.284952865418745e-06,0.0,9.998859604820608e-05,0.0,0.0,5.825976371765137,0.0,0.0,0.0,0.2772178649902344,4.0,0.0,1.0
844500,292.90875244140625,297.1499938964844,293.1499938964844,0.0056268251501023,-411.2990112304688,298.48797607421875,0.553292989730835,0.050000000745058,0.0457892455160617,294.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.553292989730835,0.050000000745058,0.0482182800769805,292.9869079589844,297.1499938964844,293.1499938964844,0.0057705831713974,-326.7345886230469,298.6505126953125,0.553292989730835,0.050000000745058,0.0356138572096824,293.0791320800781,297.1499938964844,293.1499938964844,0.1567881256341934,-3461.709228515625,304.1400451660156,0.930903971195221,0.2311775535345077,0.2189895361661911,293.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.553292989730835,0.050000000745058,0.2287267595529556,291.0854797363281,291.1499938964844,269.3829040527344,268.56689453125,283.00128173828125,293.3764038085937,291.08087158203125,1.0,0.151605799794197,0.9752618074417114,0.9752618074417114,1.0,1.0,-0.6928362846374512,0.2999314665794372,0.3929048180580139,0.1075241193175315,0.0,0.0,0.211004301905632,24.61306953430176,25.0,-36.40006256103516,-5602.1884765625,47.893531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3006286621094,306.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.978515625,18000.0,0.0,0.0,0.0964049100875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500247120857238,0.1500289887189865,-4.289538082957733e-06,0.0,9.783873247215524e-05,0.0,0.0,5.956735610961914,0.0,0.0,0.0,0.2777132391929626,4.0,0.0,1.0
844560,292.9056396484375,297.1499938964844,293.1499938964844,0.0056751784868538,-414.4263305664063,298.5338134765625,0.5533837080001831,0.050000000745058,0.0457886308431625,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.5533837080001831,0.050000000745058,0.0482176318764686,292.9833679199219,297.1499938964844,293.1499938964844,0.0058084563352167,-328.638427734375,298.6841125488281,0.5533837080001831,0.050000000745058,0.0356133803725242,293.0784606933594,297.1499938964844,293.1499938964844,0.1577991396188736,-3479.7041015625,304.1400146484375,0.9326509237289428,0.2322089076042175,0.2199583202600479,293.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.5533837080001831,0.050000000745058,0.2287236899137497,291.0749816894531,291.1499938964844,269.3564147949219,268.54705810546875,282.9931030273437,293.3817749023437,291.0713195800781,1.0,0.1517023742198944,0.9753370881080629,0.9753370881080629,1.0,1.0,-0.6939931511878967,0.3004248440265655,0.3935683071613312,0.1077767163515091,0.0,0.0,0.2170698642730713,24.60708236694336,25.0,-30.15944099426269,-5620.2431640625,48.02959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0349426269531,306.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.361328125,18000.0,0.0,0.0,0.0950255542993545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534379422664642,0.1534422487020492,-4.295038706914056e-06,0.0,9.64388600550592e-05,0.0,0.0,6.105527877807617,0.0,0.0,0.0,0.2782819271087646,4.0,0.0,1.0
844620,292.8994445800781,297.1499938964844,293.1499938964844,0.0057724565267562,-420.5672912597656,298.6302795410156,0.5535620450973511,0.050000000745058,0.0457874201238155,294.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.5535620450973511,0.050000000745058,0.0482163578271865,292.97625732421875,297.1499938964844,293.1499938964844,0.0058846520259976,-332.36444091796875,298.75616455078125,0.5535620450973511,0.050000000745058,0.0356124378740787,293.0771179199219,297.1499938964844,293.1499938964844,0.1597544103860855,-3514.305419921875,304.1401062011719,0.936146914958954,0.2342903316020965,0.2219151258468628,293.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.5535620450973511,0.050000000745058,0.228717640042305,291.06072998046875,291.1499938964844,269.3036499023437,268.50738525390625,282.9770202636719,293.3927917480469,291.0588073730469,1.0,0.151899516582489,0.9754875898361206,0.9754875898361206,1.0,1.0,-0.696330189704895,0.3014215528964996,0.3949086666107178,0.1082877442240715,0.0,0.0,0.2300154119729995,24.595956802368164,25.0,-17.608129501342773,-5659.6767578125,48.30649948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609375,306.0299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.716796875,18000.0,0.0,0.0,0.0943636149168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611431390047073,0.1611474454402923,-4.308328243496362e-06,0.0,9.576707088854164e-05,0.0,0.0,6.445436477661133,0.0,0.0,0.0,0.2795948982238769,4.0,0.0,1.0
844680,292.8994445800781,297.1499938964844,293.1499938964844,0.0057724565267562,-420.5672912597656,298.6302795410156,0.5535620450973511,0.050000000745058,0.0457874201238155,294.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.5535620450973511,0.050000000745058,0.0482163578271865,292.97625732421875,297.1499938964844,293.1499938964844,0.0058846520259976,-332.36444091796875,298.75616455078125,0.5535620450973511,0.050000000745058,0.0356124378740787,293.0771179199219,297.1499938964844,293.1499938964844,0.1597544103860855,-3514.305419921875,304.1401062011719,0.936146914958954,0.2342903316020965,0.2219151258468628,293.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.5535620450973511,0.050000000745058,0.228717640042305,291.06072998046875,291.1499938964844,269.3036499023437,268.50738525390625,282.9770202636719,293.3927917480469,291.0588073730469,1.0,0.151899516582489,0.9754875898361206,0.9754875898361206,1.0,1.0,-0.696330189704895,0.3014215528964996,0.3949086666107178,0.1082877442240715,0.0,0.0,0.2300154119729995,24.595956802368164,25.0,-17.608129501342773,-5659.6767578125,48.30649948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609375,306.0299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.716796875,18000.0,0.0,0.0,0.0943636149168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611431390047073,0.1611474454402923,-4.308328243496362e-06,0.0,9.576707088854164e-05,0.0,0.0,6.445436477661133,0.0,0.0,0.0,0.2795948982238769,4.0,0.0,1.0
844740,292.893310546875,297.1499938964844,293.1499938964844,0.0058704423718154,-426.54925537109375,298.7325744628906,0.5537352561950684,0.050000000745058,0.0457862466573715,294.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5537352561950684,0.050000000745058,0.0482151247560977,292.9691467285156,297.1499938964844,293.1499938964844,0.0059614079073071,-335.97784423828125,298.8343200683594,0.5537352561950684,0.050000000745058,0.0356115251779556,293.07586669921875,297.1499938964844,293.1499938964844,0.1616128087043762,-3546.93603515625,304.14031982421875,0.9396258592605592,0.2363903820514679,0.2238912582397461,293.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5537352561950684,0.050000000745058,0.2287117838859558,291.0550537109375,291.1499938964844,269.251220703125,268.4677124023437,282.961181640625,293.40399169921875,291.0555114746094,1.0,0.1521014869213104,0.9756381511688232,0.9756381511688232,1.0,1.0,-0.6986908316612244,0.3024282455444336,0.3962625861167907,0.1088050976395607,0.0,0.0,0.2431605160236358,24.58607292175293,25.0,-2.311032772064209,-5710.81787109375,48.58902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705444335937,305.78564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.212890625,18000.0,0.0,0.0,0.0962081477046012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695659309625625,0.1695702522993087,-4.32395290772547e-06,0.0,9.763904381543398e-05,0.0,0.0,6.823282718658447,0.0,0.0,0.0,0.2810708582401275,4.0,0.0,1.0
844800,292.893310546875,297.1499938964844,293.1499938964844,0.0058704423718154,-426.54925537109375,298.7325744628906,0.5537352561950684,0.050000000745058,0.0457862466573715,294.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5537352561950684,0.050000000745058,0.0482151247560977,292.9691467285156,297.1499938964844,293.1499938964844,0.0059614079073071,-335.97784423828125,298.8343200683594,0.5537352561950684,0.050000000745058,0.0356115251779556,293.07586669921875,297.1499938964844,293.1499938964844,0.1616128087043762,-3546.93603515625,304.14031982421875,0.9396258592605592,0.2363903820514679,0.2238912582397461,293.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5537352561950684,0.050000000745058,0.2287117838859558,291.0550537109375,291.1499938964844,269.251220703125,268.4677124023437,282.961181640625,293.40399169921875,291.0555114746094,1.0,0.1521014869213104,0.9756381511688232,0.9756381511688232,1.0,1.0,-0.6986908316612244,0.3024282455444336,0.3962625861167907,0.1088050976395607,0.0,0.0,0.2431605160236358,24.58607292175293,25.0,-2.311032772064209,-5710.81787109375,48.58902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705444335937,305.78564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.212890625,18000.0,0.0,0.0,0.0962081477046012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695659309625625,0.1695702522993087,-4.32395290772547e-06,0.0,9.763904381543398e-05,0.0,0.0,6.823282718658447,0.0,0.0,0.0,0.2810708582401275,4.0,0.0,1.0
844860,292.88720703125,297.1499938964844,293.1499938964844,0.0059692971408367,-432.4329833984375,298.8394470214844,0.5539025068283081,0.050000000745058,0.045785117894411,294.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.5539025068283081,0.050000000745058,0.0482139326632022,292.9621276855469,297.1499938964844,293.1499938964844,0.0060389409773051,-339.5304870605469,298.9173583984375,0.5539025068283081,0.050000000745058,0.0356106460094451,293.0747375488281,297.1499938964844,293.1499938964844,0.1634134650230407,-3578.388427734375,304.1405334472656,0.9430667161941528,0.2385018318891525,0.2258796840906143,293.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.5539025068283081,0.050000000745058,0.2287061363458633,291.05572509765625,291.1499938964844,269.1991882324219,268.4280700683594,282.94549560546875,293.41510009765625,291.05517578125,1.0,0.1523076444864273,0.9757809638977052,0.9757809638977052,1.0,1.0,-0.7010665535926819,0.3034411370754242,0.3976254165172577,0.109326995909214,0.0,0.0,0.2555976510047912,24.577505111694336,25.0,-1.2192484140396118,-5738.0361328125,48.87627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,305.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.330078125,18000.0,0.0,0.0,0.100073404610157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779185384511947,0.1779228895902633,-4.340567556937458e-06,0.0,0.0001015617817756,0.0,0.0,7.204816818237305,0.0,0.0,0.0,0.2825808227062225,4.0,0.0,1.0
844920,292.88720703125,297.1499938964844,293.1499938964844,0.0059692971408367,-432.4329833984375,298.8394470214844,0.5539025068283081,0.050000000745058,0.045785117894411,294.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.5539025068283081,0.050000000745058,0.0482139326632022,292.9621276855469,297.1499938964844,293.1499938964844,0.0060389409773051,-339.5304870605469,298.9173583984375,0.5539025068283081,0.050000000745058,0.0356106460094451,293.0747375488281,297.1499938964844,293.1499938964844,0.1634134650230407,-3578.388427734375,304.1405334472656,0.9430667161941528,0.2385018318891525,0.2258796840906143,293.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.5539025068283081,0.050000000745058,0.2287061363458633,291.05572509765625,291.1499938964844,269.1991882324219,268.4280700683594,282.94549560546875,293.41510009765625,291.05517578125,1.0,0.1523076444864273,0.9757809638977052,0.9757809638977052,1.0,1.0,-0.7010665535926819,0.3034411370754242,0.3976254165172577,0.109326995909214,0.0,0.0,0.2555976510047912,24.577505111694336,25.0,-1.2192484140396118,-5738.0361328125,48.87627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,305.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.330078125,18000.0,0.0,0.0,0.100073404610157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779185384511947,0.1779228895902633,-4.340567556937458e-06,0.0,0.0001015617817756,0.0,0.0,7.204816818237305,0.0,0.0,0.0,0.2825808227062225,4.0,0.0,1.0
844980,292.8811950683594,297.1499938964844,293.1499938964844,0.0060714669525623,-438.4000244140625,298.94879150390625,0.5540642142295837,0.050000000745058,0.0457840263843536,294.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.5540642142295837,0.050000000745058,0.0482127815485,292.9551696777344,297.1499938964844,293.1499938964844,0.0061195255257189,-343.1563720703125,299.0031433105469,0.5540642142295837,0.050000000745058,0.0356097966432571,293.0736694335937,297.1499938964844,293.1499938964844,0.1651909053325653,-3609.31884765625,304.1407165527344,0.9464576840400696,0.2406223565340042,0.2278769463300705,293.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.5540642142295837,0.050000000745058,0.2287006825208664,291.0576477050781,291.1499938964844,269.1475524902344,268.388427734375,282.9300537109375,293.4263610839844,291.0591125488281,1.0,0.1525173783302307,0.9759238362312316,0.9759238362312316,1.0,1.0,-0.7034532427787781,0.3044585585594177,0.3989947140216827,0.1098528280854225,0.0,0.0,0.267892986536026,24.57013893127441,25.0,7.255313396453857,-5786.1474609375,49.1676139831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,305.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.234375,18000.0,0.0,0.0,0.1054034084081649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867314726114273,0.1867358386516571,-4.358436854090542e-06,0.0,0.0001069710633601,0.0,0.0,7.613690376281738,0.0,0.0,0.0,0.2842002809047699,4.0,0.0,1.0
845040,292.8811950683594,297.1499938964844,293.1499938964844,0.0060714669525623,-438.4000244140625,298.94879150390625,0.5540642142295837,0.050000000745058,0.0457840263843536,294.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.5540642142295837,0.050000000745058,0.0482127815485,292.9551696777344,297.1499938964844,293.1499938964844,0.0061195255257189,-343.1563720703125,299.0031433105469,0.5540642142295837,0.050000000745058,0.0356097966432571,293.0736694335937,297.1499938964844,293.1499938964844,0.1651909053325653,-3609.31884765625,304.1407165527344,0.9464576840400696,0.2406223565340042,0.2278769463300705,293.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.5540642142295837,0.050000000745058,0.2287006825208664,291.0576477050781,291.1499938964844,269.1475524902344,268.388427734375,282.9300537109375,293.4263610839844,291.0591125488281,1.0,0.1525173783302307,0.9759238362312316,0.9759238362312316,1.0,1.0,-0.7034532427787781,0.3044585585594177,0.3989947140216827,0.1098528280854225,0.0,0.0,0.267892986536026,24.57013893127441,25.0,7.255313396453857,-5786.1474609375,49.1676139831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,305.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.234375,18000.0,0.0,0.0,0.1054034084081649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867314726114273,0.1867358386516571,-4.358436854090542e-06,0.0,0.0001069710633601,0.0,0.0,7.613690376281738,0.0,0.0,0.0,0.2842002809047699,4.0,0.0,1.0
845100,292.87823486328125,297.1499938964844,293.1499938964844,0.0061225248500704,-441.3017578125,299.00543212890625,0.5541431903839111,0.050000000745058,0.0457834936678409,294.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5541431903839111,0.050000000745058,0.0482122227549552,292.95172119140625,297.1499938964844,293.1499938964844,0.0061597633175551,-344.9128112792969,299.04815673828125,0.5541431903839111,0.050000000745058,0.035609383136034,293.0731811523437,297.1499938964844,293.1499938964844,0.1660377830266952,-3623.964111328125,304.140869140625,0.9481318593025208,0.2416848391294479,0.2288781255483627,293.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5541431903839111,0.050000000745058,0.2286980301141739,291.0618896484375,291.1499938964844,269.12188720703125,268.3686218261719,282.9223937988281,293.4319763183594,291.0639038085937,1.0,0.1526234298944473,0.9759952425956726,0.9759952425956726,1.0,1.0,-0.704649806022644,0.3049685359001159,0.3996812999248504,0.1101170927286148,0.0,0.0,0.2733466029167175,24.566864013671875,25.0,11.333304405212402,-5809.3994140625,49.31466293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59814453125,305.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.265625,18000.0,0.0,0.0,0.1084609627723693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908818185329437,0.1908861845731735,-4.367530436866218e-06,0.0,0.0001100740919355,0.0,0.0,7.809508800506592,0.0,0.0,0.0,0.2849840819835663,4.0,0.0,1.0
845160,292.8752746582031,297.1499938964844,293.1499938964844,0.0061740167438983,-444.19281005859375,299.0629272460937,0.5542208552360535,0.050000000745058,0.0457829684019088,294.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.5542208552360535,0.050000000745058,0.0482116714119911,292.9482727050781,297.1499938964844,293.1499938964844,0.006200392730534,-346.66473388671875,299.0941162109375,0.5542208552360535,0.050000000745058,0.0356089770793914,293.0727233886719,297.1499938964844,293.1499938964844,0.1668713986873626,-3638.346435546875,304.1410217285156,0.9497894644737244,0.2427480071783065,0.229880154132843,293.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.5542208552360535,0.050000000745058,0.2286954075098037,291.0672302246094,291.1499938964844,269.0963134765625,268.34881591796875,282.9147644042969,293.43756103515625,291.0694885253906,1.0,0.15273018181324,0.9760631322860718,0.9760631322860718,1.0,1.0,-0.7058475017547607,0.3054788410663605,0.4003686308860779,0.1103820130228996,0.0,0.0,0.278334766626358,24.56386375427246,25.0,14.29484748840332,-5831.8525390625,49.4625129699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4055480957031,305.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.966796875,18000.0,0.0,0.0,0.1116886287927627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947670876979828,0.1947714686393737,-4.376341621536994e-06,0.0,0.0001133497644332,0.0,0.0,7.9946208000183105,0.0,0.0,0.0,0.2857291996479034,4.0,0.0,1.0
845220,292.8694152832031,297.1499938964844,293.1499938964844,0.006278745830059,-449.9843444824219,299.1798095703125,0.5543723106384277,0.050000000745058,0.0457819513976573,294.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5543723106384277,0.050000000745058,0.0482105985283851,292.9414978027344,297.1499938964844,293.1499938964844,0.0062832562252879,-350.1873474121094,299.1881408691406,0.5543723106384277,0.050000000745058,0.0356081835925579,293.0718994140625,297.1499938964844,293.1499938964844,0.1685135811567306,-3666.60546875,304.1412658691406,0.953051209449768,0.244874820113182,0.2318851798772812,293.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5543723106384277,0.050000000745058,0.2286903113126754,291.0796203613281,291.1499938964844,269.04547119140625,268.3092041015625,282.89959716796875,293.4486694335937,291.0823059082031,1.0,0.1529455184936523,0.9761989712715148,0.9761989712715148,1.0,1.0,-0.7082442045211792,0.3064998090267181,0.4017443656921386,0.1109136566519737,0.0,0.0,0.2869116067886352,24.55864524841309,25.0,18.29728126525879,-5876.427734375,49.76033401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09747314453125,305.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.35546875,18000.0,0.0,0.0,0.1183969974517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016957104206085,0.2017001062631607,-4.392685241327854e-06,0.0,0.0001201578998006,0.0,0.0,8.329023361206055,0.0,0.0,0.0,0.2870820462703705,4.0,0.0,1.0
845280,292.8694152832031,297.1499938964844,293.1499938964844,0.006278745830059,-449.9843444824219,299.1798095703125,0.5543723106384277,0.050000000745058,0.0457819513976573,294.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5543723106384277,0.050000000745058,0.0482105985283851,292.9414978027344,297.1499938964844,293.1499938964844,0.0062832562252879,-350.1873474121094,299.1881408691406,0.5543723106384277,0.050000000745058,0.0356081835925579,293.0718994140625,297.1499938964844,293.1499938964844,0.1685135811567306,-3666.60546875,304.1412658691406,0.953051209449768,0.244874820113182,0.2318851798772812,293.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5543723106384277,0.050000000745058,0.2286903113126754,291.0796203613281,291.1499938964844,269.04547119140625,268.3092041015625,282.89959716796875,293.4486694335937,291.0823059082031,1.0,0.1529455184936523,0.9761989712715148,0.9761989712715148,1.0,1.0,-0.7082442045211792,0.3064998090267181,0.4017443656921386,0.1109136566519737,0.0,0.0,0.2869116067886352,24.55864524841309,25.0,18.29728126525879,-5876.427734375,49.76033401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09747314453125,305.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.35546875,18000.0,0.0,0.0,0.1183969974517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016957104206085,0.2017001062631607,-4.392685241327854e-06,0.0,0.0001201578998006,0.0,0.0,8.329023361206055,0.0,0.0,0.0,0.2870820462703705,4.0,0.0,1.0
845340,292.8636474609375,297.1499938964844,293.1499938964844,0.0063859680667519,-455.7962036132813,299.2990417480469,0.5545190572738647,0.050000000745058,0.0457809641957283,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.5545190572738647,0.050000000745058,0.0482095591723918,292.9347839355469,297.1499938964844,293.1499938964844,0.0063684061169624,-353.7413024902344,299.284912109375,0.5545190572738647,0.050000000745058,0.0356074161827564,293.0711669921875,297.1499938964844,293.1499938964844,0.1701237261295318,-3694.219970703125,304.1415100097656,0.9562368392944336,0.2470006942749023,0.2338897138833999,293.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.5545190572738647,0.050000000745058,0.2286853939294815,291.09405517578125,291.1499938964844,268.9950561523437,268.2696228027344,282.88458251953125,293.459716796875,291.0970764160156,1.0,0.1531629264354705,0.9763347506523132,0.9763347506523132,1.0,1.0,-0.7106406092643738,0.3075202405452728,0.4031203985214233,0.1114474385976791,0.0,0.0,0.2934252917766571,24.55437469482422,25.0,20.998788833618164,-5920.7197265625,50.06060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8951721191406,305.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.333984375,18000.0,0.0,0.0,0.1250677555799484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072720825672149,0.2072764784097671,-4.4067014641768765e-06,0.0,0.0001269278727704,0.0,0.0,8.602801322937012,0.0,0.0,0.0,0.2881977558135986,4.0,0.0,1.0
845400,292.8636474609375,297.1499938964844,293.1499938964844,0.0063859680667519,-455.7962036132813,299.2990417480469,0.5545190572738647,0.050000000745058,0.0457809641957283,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.5545190572738647,0.050000000745058,0.0482095591723918,292.9347839355469,297.1499938964844,293.1499938964844,0.0063684061169624,-353.7413024902344,299.284912109375,0.5545190572738647,0.050000000745058,0.0356074161827564,293.0711669921875,297.1499938964844,293.1499938964844,0.1701237261295318,-3694.219970703125,304.1415100097656,0.9562368392944336,0.2470006942749023,0.2338897138833999,293.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.5545190572738647,0.050000000745058,0.2286853939294815,291.09405517578125,291.1499938964844,268.9950561523437,268.2696228027344,282.88458251953125,293.459716796875,291.0970764160156,1.0,0.1531629264354705,0.9763347506523132,0.9763347506523132,1.0,1.0,-0.7106406092643738,0.3075202405452728,0.4031203985214233,0.1114474385976791,0.0,0.0,0.2934252917766571,24.55437469482422,25.0,20.998788833618164,-5920.7197265625,50.06060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8951721191406,305.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.333984375,18000.0,0.0,0.0,0.1250677555799484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072720825672149,0.2072764784097671,-4.4067014641768765e-06,0.0,0.0001269278727704,0.0,0.0,8.602801322937012,0.0,0.0,0.0,0.2881977558135986,4.0,0.0,1.0
845460,292.8579406738281,297.1499938964844,293.1499938964844,0.0064958939328789,-461.6470642089844,299.4203186035156,0.5546615123748779,0.050000000745058,0.0457800067961216,294.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5546615123748779,0.050000000745058,0.048208549618721,292.9281005859375,297.1499938964844,293.1499938964844,0.0064561450853943,-357.3463439941406,299.3841247558594,0.5546615123748779,0.050000000745058,0.0356066711246967,293.070556640625,297.1499938964844,293.1499938964844,0.1717114597558975,-3721.376220703125,304.1416931152344,0.9593417644500732,0.2491218596696853,0.2358917146921157,293.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5546615123748779,0.050000000745058,0.2286806106567382,291.1097412109375,291.1499938964844,268.9450988769531,268.2300720214844,282.86981201171875,293.47076416015625,291.1128845214844,1.0,0.1533820182085037,0.9764631986618042,0.9764631986618042,1.0,1.0,-0.7130342721939087,0.3085388243198395,0.4044954776763916,0.1119829714298248,0.0,0.0,0.297743558883667,24.550960540771484,25.0,22.227970123291016,-5963.3349609375,50.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7955017089844,305.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.720703125,18000.0,0.0,0.0,0.13131645321846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112322896718979,0.2112367004156112,-4.417536729306448e-06,0.0,0.0001332694955635,0.0,0.0,8.800630569458008,0.0,0.0,0.0,0.2890124320983886,4.0,0.0,1.0
845520,292.8579406738281,297.1499938964844,293.1499938964844,0.0064958939328789,-461.6470642089844,299.4203186035156,0.5546615123748779,0.050000000745058,0.0457800067961216,294.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5546615123748779,0.050000000745058,0.048208549618721,292.9281005859375,297.1499938964844,293.1499938964844,0.0064561450853943,-357.3463439941406,299.3841247558594,0.5546615123748779,0.050000000745058,0.0356066711246967,293.070556640625,297.1499938964844,293.1499938964844,0.1717114597558975,-3721.376220703125,304.1416931152344,0.9593417644500732,0.2491218596696853,0.2358917146921157,293.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5546615123748779,0.050000000745058,0.2286806106567382,291.1097412109375,291.1499938964844,268.9450988769531,268.2300720214844,282.86981201171875,293.47076416015625,291.1128845214844,1.0,0.1533820182085037,0.9764631986618042,0.9764631986618042,1.0,1.0,-0.7130342721939087,0.3085388243198395,0.4044954776763916,0.1119829714298248,0.0,0.0,0.297743558883667,24.550960540771484,25.0,22.227970123291016,-5963.3349609375,50.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7955017089844,305.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.720703125,18000.0,0.0,0.0,0.13131645321846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112322896718979,0.2112367004156112,-4.417536729306448e-06,0.0,0.0001332694955635,0.0,0.0,8.800630569458008,0.0,0.0,0.0,0.2890124320983886,4.0,0.0,1.0
845580,292.852294921875,297.1499938964844,293.1499938964844,0.0066092116758227,-467.5885314941406,299.5431823730469,0.5547565221786499,0.050000000745058,0.0457793660461902,294.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5547565221786499,0.050000000745058,0.0482078753411769,292.9198608398437,297.1499938964844,293.1499938964844,0.0065528065897524,-361.28460693359375,299.48980712890625,0.5547565221786499,0.050000000745058,0.0356061719357967,293.0710754394531,297.1499938964844,293.1499938964844,0.1731884181499481,-3746.53125,304.1419982910156,0.962129533290863,0.2510347664356231,0.2377684116363525,293.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5547565221786499,0.050000000745058,0.2286774069070816,291.12548828125,291.1499938964844,268.8955993652344,268.1905212402344,282.85546875,293.4822082519531,291.1285400390625,1.0,0.153599813580513,0.9765916466712952,0.9765916466712952,1.0,1.0,-0.7152806520462036,0.3094939291477203,0.4057866930961609,0.1124888435006141,0.0,0.0,0.2999451458454132,24.554718017578125,25.0,21.995437622070312,-6002.6044921875,50.65632247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78875732421875,305.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.1368430107831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135046273469925,0.213509052991867,-4.424647158884909e-06,0.0,0.0001388782548019,0.0,0.0,8.916549682617188,0.0,0.0,0.0,0.289498507976532,4.0,0.0,1.0
