time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845640,292.852294921875,297.1499938964844,293.1499938964844,0.0066092116758227,-467.5885314941406,299.5431823730469,0.5547565221786499,0.050000000745058,0.0457793660461902,294.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5547565221786499,0.050000000745058,0.0482078753411769,292.9198608398437,297.1499938964844,293.1499938964844,0.0065528065897524,-361.28460693359375,299.48980712890625,0.5547565221786499,0.050000000745058,0.0356061719357967,293.0710754394531,297.1499938964844,293.1499938964844,0.1731884181499481,-3746.53125,304.1419982910156,0.962129533290863,0.2510347664356231,0.2377684116363525,293.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5547565221786499,0.050000000745058,0.2286774069070816,291.12548828125,291.1499938964844,268.8955993652344,268.1905212402344,282.85546875,293.4822082519531,291.1285400390625,1.0,0.153599813580513,0.9765916466712952,0.9765916466712952,1.0,1.0,-0.7152806520462036,0.3094939291477203,0.4057866930961609,0.1124888435006141,0.0,0.0,0.2999451458454132,24.554718017578125,25.0,21.995437622070312,-6002.6044921875,50.65632247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78875732421875,305.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.1368430107831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135046273469925,0.213509052991867,-4.424647158884909e-06,0.0,0.0001388782548019,0.0,0.0,8.916549682617188,0.0,0.0,0.0,0.289498507976532,4.0,0.0,1.0
845700,292.8494567871094,297.1499938964844,293.1499938964844,0.0066673206165432,-470.6044006347656,299.6051330566406,0.5547693967819214,0.050000000745058,0.0457792766392231,294.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5547693967819214,0.050000000745058,0.0482077822089195,292.9149169921875,297.1499938964844,293.1499938964844,0.0066047734580934,-363.3894653320313,299.5457458496094,0.5547693967819214,0.050000000745058,0.0356061048805713,293.0718078613281,297.1499938964844,293.1499938964844,0.1738380342721939,-3757.53759765625,304.14227294921875,0.963304877281189,0.2518908679485321,0.2386023104190826,293.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5547693967819214,0.050000000745058,0.2286769598722458,291.1331481933594,291.1499938964844,268.8710327148437,268.1707458496094,282.84844970703125,293.4881591796875,291.1361083984375,1.0,0.1537059098482132,0.976655900478363,0.976655900478363,1.0,1.0,-0.7162806391716003,0.309918999671936,0.4063616394996643,0.1127151101827621,0.0,0.0,0.3002932369709015,24.56162071228028,25.0,21.50236701965332,-6020.36279296875,50.7937126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8162841796875,305.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1392645537853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140202224254608,0.2140246480703354,-4.42675082013011e-06,0.0,0.0001413358113495,0.0,0.0,8.943876266479492,0.0,0.0,0.0,0.2896178364753723,4.0,0.0,1.0
845760,292.8466491699219,297.1499938964844,293.1499938964844,0.0067264623939991,-473.65478515625,299.6674499511719,0.5547710061073303,0.050000000745058,0.0457792617380619,294.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5547710061073303,0.050000000745058,0.0482077673077583,292.9096984863281,297.1499938964844,293.1499938964844,0.0066588106565177,-365.5689697265625,299.60321044921875,0.5547710061073303,0.050000000745058,0.0356060937047004,293.0726928710937,297.1499938964844,293.1499938964844,0.174451470375061,-3767.9130859375,304.142578125,0.964390516281128,0.2527085244655609,0.2393914759159088,293.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5547710061073303,0.050000000745058,0.2286768853664398,291.1405334472656,291.1499938964844,268.8465576171875,268.1509704589844,282.8415832519531,293.49420166015625,291.1433410644531,1.0,0.1538097411394119,0.9767175316810608,0.9767175316810608,1.0,1.0,-0.7172276377677917,0.3103213310241699,0.4069062769412994,0.112930066883564,0.0,0.0,0.3001764714717865,24.5700626373291,25.0,20.647350311279297,-6036.7001953125,50.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8617248535156,305.1268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1414334625005722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141418755054474,0.2141463011503219,-4.427903604664607e-06,0.0,0.0001435369777027,0.0,0.0,8.951602935791016,0.0,0.0,0.0,0.2896578311920166,4.0,0.0,1.0
845820,292.84210205078125,297.1499938964844,293.1499938964844,0.0068235252983868,-478.6275939941406,299.7677001953125,0.554763674736023,0.050000000745058,0.0457793027162551,294.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.554763674736023,0.050000000745058,0.0482078120112419,292.9009094238281,297.1499938964844,293.1499938964844,0.0067493803799152,-369.2049560546875,299.6976623535156,0.554763674736023,0.050000000745058,0.0356061235070228,293.0742492675781,297.1499938964844,293.1499938964844,0.1753929108381271,-3783.834228515625,304.1430053710937,0.9660101532936096,0.2539631426334381,0.2405936419963836,293.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.554763674736023,0.050000000745058,0.2286770939826965,291.1513671875,291.1499938964844,268.8077087402344,268.1193542480469,282.8309326171875,293.5043640136719,291.1537780761719,1.0,0.1539710909128189,0.9768162369728088,0.9768162369728088,1.0,1.0,-0.7186708450317383,0.3109340667724609,0.4077367484569549,0.1132593005895614,0.0,0.0,0.2991483211517334,24.58467483520508,25.0,18.37130355834961,-6059.83544921875,51.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,305.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1443488895893097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135980576276779,0.2136024832725525,-4.427880867297063e-06,0.0,0.0001464957749703,0.0,0.0,8.927021980285645,0.0,0.0,0.0,0.2895717620849609,4.0,0.0,1.0
845880,292.8409729003906,297.1499938964844,293.1499938964844,0.0068482793867588,-479.8901977539063,299.7928771972656,0.5547612905502319,0.050000000745058,0.0457793176174163,294.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5547612905502319,0.050000000745058,0.0482078269124031,292.8986511230469,297.1499938964844,293.1499938964844,0.006772787310183,-370.1416931152344,299.7216796875,0.5547612905502319,0.050000000745058,0.0356061346828937,293.0746459960937,297.1499938964844,293.1499938964844,0.1756243705749511,-3787.751953125,304.1430969238281,0.966399073600769,0.2542691230773926,0.2408857494592666,293.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5547612905502319,0.050000000745058,0.2286771684885025,291.15380859375,291.1499938964844,268.79803466796875,268.1114807128906,282.8283386230469,293.50701904296875,291.1560974121094,1.0,0.154010534286499,0.9768409132957458,0.9768409132957458,1.0,1.0,-0.7190214991569519,0.3110828399658203,0.4079386591911316,0.1133396476507186,0.0,0.0,0.2987538576126098,24.588350296020508,25.0,17.642723083496094,-6065.076171875,51.18120956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99786376953125,305.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1449686288833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133386880159378,0.2133431136608123,-4.427549356478266e-06,0.0,0.0001471247378503,0.0,0.0,8.91468334197998,0.0,0.0,0.0,0.2895249426364898,4.0,0.0,1.0
845940,292.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.9192199707031,0.5547505617141724,0.0,0.0457793809473514,293.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.5547505617141724,0.0,0.0482078939676284,292.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8439025878906,0.5547505617141724,0.0,0.0356061868369579,293.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434631347656,0.9682756066322328,0.0,0.2423092126846313,293.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.5547505617141724,0.0,0.2286774963140487,291.1640930175781,294.1499938964844,268.75,268.0719909667969,282.816162109375,293.521240234375,291.1657409667969,0.0,0.0,0.9769642949104308,0.9769642949104308,1.0,1.0,-0.7207304835319519,0.3118072152137756,0.4089232981204986,0.1137334406375885,0.0,0.0,0.0,24.606109619140625,60.0,13.357539176940918,-6088.3955078125,51.42521667480469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1801147460937,305.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114612609148025,0.2114656865596771,-4.424270628078375e-06,0.0,0.0,0.0,0.0,8.823822021484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.9192199707031,0.5547505617141724,0.0,0.0457793809473514,293.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.5547505617141724,0.0,0.0482078939676284,292.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8439025878906,0.5547505617141724,0.0,0.0356061868369579,293.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434631347656,0.9682756066322328,0.0,0.2423092126846313,293.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.5547505617141724,0.0,0.2286774963140487,291.1640930175781,294.1499938964844,268.75,268.0719909667969,282.816162109375,293.521240234375,291.1657409667969,0.0,0.0,0.9769642949104308,0.9769642949104308,1.0,1.0,-0.7207304835319519,0.3118072152137756,0.4089232981204986,0.1137334406375885,0.0,0.0,0.0,24.606109619140625,60.0,13.357539176940918,-6088.3955078125,51.42521667480469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1801147460937,305.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114612609148025,0.2114656865596771,-4.424270628078375e-06,0.0,0.0,0.0,0.0,8.823822021484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1321105957031,0.0,0.0,0.0002571632503531,293.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0002708052925299,292.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0902404785156,0.0,0.0,0.000200015871087,292.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5989685058594,0.0,0.0,0.000981300137937,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.001284583704546,291.2392272949219,294.1499938964844,268.7041931152344,268.0342102050781,281.3251037597656,289.8718566894531,291.1629333496094,0.0,0.0,0.5861785411834717,0.5861785411834717,1.0,1.0,-0.0035932678729295,0.0055060498416423,-0.0019127820851281,-0.0104249361902475,0.0,0.0,0.0,-0.0196659173816442,60.0,-97.44100952148438,-0.0,-8.285804824481602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5525128426564955e-18,3.5559365432118525e-18,-3.423501838139513e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1321105957031,0.0,0.0,0.0002571632503531,293.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0002708052925299,292.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0902404785156,0.0,0.0,0.000200015871087,292.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5989685058594,0.0,0.0,0.000981300137937,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.001284583704546,291.2392272949219,294.1499938964844,268.7041931152344,268.0342102050781,281.3251037597656,289.8718566894531,291.1629333496094,0.0,0.0,0.5861785411834717,0.5861785411834717,1.0,1.0,-0.0035932678729295,0.0055060498416423,-0.0019127820851281,-0.0104249361902475,0.0,0.0,0.0,-0.0196659173816442,60.0,-97.44100952148438,-0.0,-8.285804824481602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5525128426564955e-18,3.5559365432118525e-18,-3.423501838139513e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0867004394531,0.0,0.0,9.89386098808609e-05,293.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,0.0001041871219058,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.04522705078125,0.0,0.0,7.695225212955847e-05,292.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5262145996094,0.0,0.0,0.0001253498339792,293.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0004942188388668,291.2389831542969,294.1499938964844,268.6827087402344,268.0166015625,281.1322021484375,287.4404602050781,291.16070556640625,0.0,0.0,0.3907857239246368,0.3907857239246368,1.0,1.0,-0.0010796032147482,0.0024580049794167,-0.0013784017646685,-0.012686176225543,0.0,0.0,0.0,-0.0074137984775006,60.0,-55.74821090698242,-0.0,-7.481924058083679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1583697549905518e-20,-1.3780740147841074e-20,2.1970432037807343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0558776855469,0.0,0.0,9.408982441527768e-05,293.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.908111678669228e-05,292.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0146484375,0.0,0.0,7.318097777897492e-05,292.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5040588378906,0.0,0.0,9.928856889018788e-05,293.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004699981654994,291.2388610839844,294.1499938964844,268.6621398925781,267.9997863769531,281.0187683105469,285.2246398925781,291.1596984863281,0.0,0.0,0.1953928619623184,0.1953928619623184,1.0,1.0,-0.0010029397672042,0.0006176541210152,0.0003852855879813,-0.0144120976328849,0.0,0.0,0.0,-0.0076260976493358,60.0,-30.342273712158203,-0.0,-6.455147882888923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0018101067111394e-21,-7.605368354863897e-21,2.6035580462043654e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0256652832031,0.0,0.0,9.40108293434605e-05,293.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,9.899793076328932e-05,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9847106933594,0.0,0.0,7.311953231692314e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4835510253906,0.0,0.0,9.900203440338372e-05,292.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0004696035466622,291.2387084960937,294.1499938964844,268.6424865722656,267.9837341308594,280.90850830078125,283.2782897949219,291.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018319590017,2.777281160604161e-08,0.0010018041357398,-0.0149367852136492,0.0,0.0,0.0,-0.0078168986365199,60.0,-20.825008392333984,-0.0,-6.441174349447465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9394044185934845e-21,-7.54355195215333e-21,2.604147331611453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.99566650390625,0.0,0.0,9.398083784617484e-05,293.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,9.896634583128616e-05,292.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9549560546875,0.0,0.0,7.309620559681207e-05,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46319580078125,0.0,0.0,9.896673145703971e-05,292.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004694537492468,291.2385559082031,294.1499938964844,268.6236877441406,267.96844482421875,280.79913330078125,281.56890869140625,291.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013926075771,6.027548238307645e-09,0.0010013865539804,-0.0148414485156536,0.0,0.0,0.0,-0.0077981948852539,60.0,-17.38570785522461,-0.0,-6.437004884674026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938421737719295e-21,7.542662571436122e-21,-2.6042408337168268e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9362487792969,0.0,0.0,9.391732601216064e-05,293.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,9.88994652288966e-05,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.89605712890625,0.0,0.0,7.304680912056938e-05,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4228515625,0.0,0.0,9.889977081911638e-05,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.000469136488391,291.2382507324219,294.1499938964844,268.58856201171875,267.9400939941406,280.5829162597656,278.7464294433594,291.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007153032347,5.9475948610554505e-09,0.0010007093660533,-0.0146340765058994,0.0,0.0,0.0,-0.0077589517459273,60.0,-15.693824768066406,-0.0,-6.428300736160963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9362487792969,0.0,0.0,9.391732601216064e-05,293.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,9.88994652288966e-05,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.89605712890625,0.0,0.0,7.304680912056938e-05,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4228515625,0.0,0.0,9.889977081911638e-05,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.000469136488391,291.2382507324219,294.1499938964844,268.58856201171875,267.9400939941406,280.5829162597656,278.7464294433594,291.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007153032347,5.9475948610554505e-09,0.0010007093660533,-0.0146340765058994,0.0,0.0,0.0,-0.0077589517459273,60.0,-15.693824768066406,-0.0,-6.428300736160963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8775939941406,0.0,0.0,9.384773875353858e-05,293.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.882618905976416e-05,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.837890625,0.0,0.0,7.299268327187747e-05,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3830261230469,0.0,0.0,9.882648737402631e-05,292.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0004687888722401,291.2379455566406,294.1499938964844,268.5566101074219,267.9144897460937,280.3700866699219,276.5619812011719,291.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999733883887,5.860838481197561e-09,0.0009999675676226,-0.014406805858016,0.0,0.0,0.0,-0.0077159451320767,60.0,-15.481112480163574,-0.0,-6.41877235807442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8775939941406,0.0,0.0,9.384773875353858e-05,293.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.882618905976416e-05,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.837890625,0.0,0.0,7.299268327187747e-05,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3830261230469,0.0,0.0,9.882648737402631e-05,292.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0004687888722401,291.2379455566406,294.1499938964844,268.5566101074219,267.9144897460937,280.3700866699219,276.5619812011719,291.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999733883887,5.860838481197561e-09,0.0009999675676226,-0.014406805858016,0.0,0.0,0.0,-0.0077159451320767,60.0,-15.481112480163574,-0.0,-6.41877235807442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8197326660156,0.0,0.0,9.377302922075614e-05,293.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,9.874751413008198e-05,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.780517578125,0.0,0.0,7.29345774743706e-05,292.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3437194824219,0.0,0.0,9.874781244434416e-05,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004684157029259,291.2376403808594,294.1499938964844,268.5275573730469,267.8914794921875,280.16064453125,274.8664855957031,291.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991768747568,5.767703203929386e-09,0.000999171170406,-0.0141628207638859,0.0,0.0,0.0,-0.0076697757467627,60.0,-15.459589004516602,-0.0,-6.408551200820511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8197326660156,0.0,0.0,9.377302922075614e-05,293.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,9.874751413008198e-05,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.780517578125,0.0,0.0,7.29345774743706e-05,292.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3437194824219,0.0,0.0,9.874781244434416e-05,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004684157029259,291.2376403808594,294.1499938964844,268.5275573730469,267.8914794921875,280.16064453125,274.8664855957031,291.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991768747568,5.767703203929386e-09,0.000999171170406,-0.0141628207638859,0.0,0.0,0.0,-0.0076697757467627,60.0,-15.459589004516602,-0.0,-6.408551200820511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7626037597656,0.0,0.0,9.369414328830317e-05,293.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,9.866444452200084e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.723876953125,0.0,0.0,7.28732265997678e-05,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049011230469,0.0,0.0,9.866474283626304e-05,292.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004680216661654,291.2373046875,294.1499938964844,268.5011901855469,267.870849609375,279.95458984375,273.5460205078125,291.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669370750638336e-09,0.0009983303025364,-0.0139052188023924,0.0,0.0,0.0,-0.007621029857546,60.0,-15.46005630493164,-0.0,-6.397768004262616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7626037597656,0.0,0.0,9.369414328830317e-05,293.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,9.866444452200084e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.723876953125,0.0,0.0,7.28732265997678e-05,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049011230469,0.0,0.0,9.866474283626304e-05,292.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004680216661654,291.2373046875,294.1499938964844,268.5011901855469,267.870849609375,279.95458984375,273.5460205078125,291.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669370750638336e-09,0.0009983303025364,-0.0139052188023924,0.0,0.0,0.0,-0.007621029857546,60.0,-15.46005630493164,-0.0,-6.397768004262616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7343139648437,0.0,0.0,9.36534270294942e-05,293.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,9.862156730378048e-05,292.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6958312988281,0.0,0.0,7.284155435627326e-05,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.28570556640625,0.0,0.0,9.862185834208503e-05,292.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004678182594943,291.2371520996094,294.1499938964844,268.4889831542969,267.8613586425781,279.85284423828125,272.99853515625,291.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979018941521,5.618613574398523e-09,0.0009978963062167,-0.0137722492218017,0.0,0.0,0.0,-0.0075958683155477,60.0,-15.460693359375,-0.0,-6.392205875727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7062072753906,0.0,0.0,9.361200500279664e-05,293.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,9.857794793788344e-05,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.66796875,0.0,0.0,7.280933641595766e-05,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666015625,0.0,0.0,9.8578238976188e-05,292.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004676113603636,291.2369689941406,294.1499938964844,268.47735595703125,267.8524169921875,279.7519226074219,272.5139465332031,291.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974603308364,5.5669793219692565e-09,0.000997454742901,-0.0136369811370968,0.0,0.0,0.0,-0.0075702723115682,60.0,-15.460878372192385,-0.0,-6.386549955550437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.65057373046875,0.0,0.0,9.352748020319268e-05,293.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,9.848894114838912e-05,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6128234863281,0.0,0.0,7.27435908629559e-05,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22882080078125,0.0,0.0,9.848922491073608e-05,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004671891219913,291.23663330078125,294.1499938964844,268.4557800292969,267.8360290527344,279.5526123046875,271.7030639648437,291.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461612939683391e-09,0.0009965538047254,-0.0133609464392066,0.0,0.0,0.0,-0.0075180395506322,60.0,-15.459577560424805,-0.0,-6.375015715320842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.65057373046875,0.0,0.0,9.352748020319268e-05,293.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,9.848894114838912e-05,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6128234863281,0.0,0.0,7.27435908629559e-05,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22882080078125,0.0,0.0,9.848922491073608e-05,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004671891219913,291.23663330078125,294.1499938964844,268.4557800292969,267.8360290527344,279.5526123046875,271.7030639648437,291.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461612939683391e-09,0.0009965538047254,-0.0133609464392066,0.0,0.0,0.0,-0.0075180395506322,60.0,-15.459577560424805,-0.0,-6.375015715320842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5956726074219,0.0,0.0,9.344138379674404e-05,293.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.83982754405588e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5583801269531,0.0,0.0,7.267663022503257e-05,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1915283203125,0.0,0.0,9.839855920290574e-05,292.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004667590546887,291.2362670898437,294.1499938964844,268.436279296875,267.82147216796875,279.35662841796875,271.0635070800781,291.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956414578482,5.3542961175878645e-09,0.0009956361027434,-0.0130797987803816,0.0,0.0,0.0,-0.0074648400768637,60.0,-15.456120491027832,-0.0,-6.363278970411558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5956726074219,0.0,0.0,9.344138379674404e-05,293.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.83982754405588e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5583801269531,0.0,0.0,7.267663022503257e-05,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1915283203125,0.0,0.0,9.839855920290574e-05,292.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004667590546887,291.2362670898437,294.1499938964844,268.436279296875,267.82147216796875,279.35662841796875,271.0635070800781,291.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956414578482,5.3542961175878645e-09,0.0009956361027434,-0.0130797987803816,0.0,0.0,0.0,-0.0074648400768637,60.0,-15.456120491027832,-0.0,-6.363278970411558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5414733886719,0.0,0.0,9.335449431091548e-05,293.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,9.830677299760282e-05,292.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.504638671875,0.0,0.0,7.260905113071203e-05,292.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546936035156,0.0,0.0,9.830705675994976e-05,292.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004663250292651,291.2359313964844,294.1499938964844,268.41864013671875,267.8085632324219,279.1639404296875,270.5567321777344,291.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947151411324,5.245988976554372e-09,0.0009947099024429,-0.0127960536628961,0.0,0.0,0.0,-0.0074111497960984,60.0,-15.45077419281006,-0.0,-6.351444881147472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5414733886719,0.0,0.0,9.335449431091548e-05,293.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,9.830677299760282e-05,292.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.504638671875,0.0,0.0,7.260905113071203e-05,292.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546936035156,0.0,0.0,9.830705675994976e-05,292.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004663250292651,291.2359313964844,294.1499938964844,268.41864013671875,267.8085632324219,279.1639404296875,270.5567321777344,291.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947151411324,5.245988976554372e-09,0.0009947099024429,-0.0127960536628961,0.0,0.0,0.0,-0.0074111497960984,60.0,-15.45077419281006,-0.0,-6.351444881147472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.48797607421875,0.0,0.0,9.326752478955314e-05,293.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,9.82151905191131e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515991210937,0.0,0.0,7.254140655277297e-05,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11834716796875,0.0,0.0,9.821546700550245e-05,292.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0004658905963879,291.23553466796875,294.1499938964844,268.4026184082031,267.797119140625,278.9745483398437,270.1527709960937,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937881259247,5.137583247716293e-09,0.0009937828872352,-0.0125120468437671,0.0,0.0,0.0,-0.0073574101552367,60.0,-15.443838119506836,-0.0,-6.339610791883389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.48797607421875,0.0,0.0,9.326752478955314e-05,293.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,9.82151905191131e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515991210937,0.0,0.0,7.254140655277297e-05,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11834716796875,0.0,0.0,9.821546700550245e-05,292.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0004658905963879,291.23553466796875,294.1499938964844,268.4026184082031,267.797119140625,278.9745483398437,270.1527709960937,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937881259247,5.137583247716293e-09,0.0009937828872352,-0.0125120468437671,0.0,0.0,0.0,-0.0073574101552367,60.0,-15.443838119506836,-0.0,-6.339610791883389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.46148681640625,0.0,0.0,9.322421828983352e-05,293.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,9.81695848167874e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.42535400390625,0.0,0.0,7.250772614497691e-05,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.100341796875,0.0,0.0,9.816986130317672e-05,292.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004656742676161,291.2353515625,294.1499938964844,268.3951721191406,267.7918701171875,278.88104248046875,269.9821472167969,291.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933264227584,5.083602427902178e-09,0.0009933213004842,-0.0123706245794892,0.0,0.0,0.0,-0.0073306504637002,60.0,-15.439863204956056,-0.0,-6.333722524232145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4351806640625,0.0,0.0,9.318113006884232e-05,293.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,9.812421922106296e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3992614746094,0.0,0.0,7.247421308420599e-05,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0824584960937,0.0,0.0,9.812448843149468e-05,292.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004654590447898,291.23516845703125,294.1499938964844,268.3880310058594,267.78692626953125,278.7883605957031,269.8292541503906,291.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928671643137,5.02989916384422e-09,0.0009928621584549,-0.0122299287468194,0.0,0.0,0.0,-0.0073040286079049,60.0,-15.435598373413086,-0.0,-6.327866941546746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3830871582031,0.0,0.0,9.309592132922262e-05,293.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.803448483580723e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3475952148437,0.0,0.0,7.240793638629839e-05,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.04705810546875,0.0,0.0,9.803475404623896e-05,292.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004650334012694,291.2347717285156,294.1499938964844,268.3746643066406,267.7778625488281,278.6054077148437,269.5685729980469,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919587755575,4.92368812388122e-09,0.000991953886114,-0.0119516663253307,0.0,0.0,0.0,-0.0072513772174716,60.0,-15.426337242126465,-0.0,-6.316293621466684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3830871582031,0.0,0.0,9.309592132922262e-05,293.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.803448483580723e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3475952148437,0.0,0.0,7.240793638629839e-05,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.04705810546875,0.0,0.0,9.803475404623896e-05,292.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004650334012694,291.2347717285156,294.1499938964844,268.3746643066406,267.7778625488281,278.6054077148437,269.5685729980469,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919587755575,4.92368812388122e-09,0.000991953886114,-0.0119516663253307,0.0,0.0,0.0,-0.0072513772174716,60.0,-15.426337242126465,-0.0,-6.316293621466684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3316650390625,0.0,0.0,9.301243699155748e-05,293.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,9.794657671591268e-05,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2966003417969,0.0,0.0,7.234300574054942e-05,292.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120849609375,0.0,0.0,9.794683865038678e-05,292.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004646164015866,291.2343444824219,294.1499938964844,268.3622741699219,267.7696533203125,278.42559814453125,269.3573608398437,291.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910688968375,4.8196322488536225e-09,0.0009910641238093,-0.0116790477186441,0.0,0.0,0.0,-0.0071997945196926,60.0,-15.416316032409668,-0.0,-6.304966149173198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3316650390625,0.0,0.0,9.301243699155748e-05,293.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,9.794657671591268e-05,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2966003417969,0.0,0.0,7.234300574054942e-05,292.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120849609375,0.0,0.0,9.794683865038678e-05,292.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004646164015866,291.2343444824219,294.1499938964844,268.3622741699219,267.7696533203125,278.42559814453125,269.3573608398437,291.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910688968375,4.8196322488536225e-09,0.0009910641238093,-0.0116790477186441,0.0,0.0,0.0,-0.0071997945196926,60.0,-15.416316032409668,-0.0,-6.304966149173198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
