time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847860,292.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2808837890625,0.0,0.0,9.293117909692228e-05,293.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,9.786101145436989e-05,292.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.24627685546875,0.0,0.0,7.227980677271262e-05,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775695800781,0.0,0.0,9.786126611288636e-05,292.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0004642104904633,291.2339172363281,294.1499938964844,268.3506774902344,267.7621765136719,278.2488708496094,269.1851806640625,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7183466023170695e-09,0.0009901979938149,-0.0114136850461363,0.0,0.0,0.0,-0.0071495845913887,60.0,-15.405792236328123,-0.0,-6.293949184055236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2808837890625,0.0,0.0,9.293117909692228e-05,293.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,9.786101145436989e-05,292.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.24627685546875,0.0,0.0,7.227980677271262e-05,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775695800781,0.0,0.0,9.786126611288636e-05,292.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0004642104904633,291.2339172363281,294.1499938964844,268.3506774902344,267.7621765136719,278.2488708496094,269.1851806640625,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.7183466023170695e-09,0.0009901979938149,-0.0114136850461363,0.0,0.0,0.0,-0.0071495845913887,60.0,-15.405792236328123,-0.0,-6.293949184055236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.23077392578125,0.0,0.0,9.285259147873148e-05,293.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.777824743650854e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1965637207031,0.0,0.0,7.221868145279586e-05,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9435119628906,0.0,0.0,9.777850209502505e-05,292.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0004638179088942,291.23345947265625,294.1499938964844,268.3396301269531,267.7552185058594,278.0752258300781,269.0439147949219,291.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893648093566,4.620383187159405e-09,0.000989360269159,-0.0111570227891206,0.0,0.0,0.0,-0.0071010217070579,60.0,-15.39500904083252,-0.0,-6.283303122245344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.23077392578125,0.0,0.0,9.285259147873148e-05,293.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.777824743650854e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1965637207031,0.0,0.0,7.221868145279586e-05,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9435119628906,0.0,0.0,9.777850209502505e-05,292.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0004638179088942,291.23345947265625,294.1499938964844,268.3396301269531,267.7552185058594,278.0752258300781,269.0439147949219,291.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893648093566,4.620383187159405e-09,0.000989360269159,-0.0111570227891206,0.0,0.0,0.0,-0.0071010217070579,60.0,-15.39500904083252,-0.0,-6.283303122245344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2059326171875,0.0,0.0,9.281441452912986e-05,293.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.773804777069016e-05,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1719665527344,0.0,0.0,7.218898826977238e-05,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266357421875,0.0,0.0,9.773830242920668e-05,292.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004636272205971,291.2332458496094,294.1499938964844,268.3342590332031,267.7518615722656,277.9895324707031,268.9828796386719,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889579378068,4.572802581037649e-09,0.0009889533976092,-0.0110323633998632,0.0,0.0,0.0,-0.0070774350315332,60.0,-15.389591217041016,-0.0,-6.278136055470895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1812744140625,0.0,0.0,9.277705976273865e-05,293.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.769870666787028e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.14752197265625,0.0,0.0,7.215993537101895e-05,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.90985107421875,0.0,0.0,9.769896132638678e-05,292.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004634406068362,291.2330017089844,294.1499938964844,268.3289489746094,267.7485656738281,277.9045715332031,268.9272766113281,291.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885596809908,4.526232721957513e-09,0.0009885551407933,-0.0109103489667177,0.0,0.0,0.0,-0.0070543489418923,60.0,-15.384195327758787,-0.0,-6.273080543905962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1324462890625,0.0,0.0,9.270493319490924e-05,293.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.762276022229344e-05,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0990905761719,0.0,0.0,7.210383773781359e-05,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8766174316406,0.0,0.0,9.762300760485232e-05,292.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.000463080330519,291.2325134277344,294.1499938964844,268.3183898925781,267.7420959472656,277.7368469238281,268.8302001953125,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877907577902,4.436331302315466e-09,0.0009877863340079,-0.0106748063117265,0.0,0.0,0.0,-0.0070097828283905,60.0,-15.373579978942873,-0.0,-6.263326213229449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1324462890625,0.0,0.0,9.270493319490924e-05,293.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.762276022229344e-05,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0990905761719,0.0,0.0,7.210383773781359e-05,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8766174316406,0.0,0.0,9.762300760485232e-05,292.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.000463080330519,291.2325134277344,294.1499938964844,268.3183898925781,267.7420959472656,277.7368469238281,268.8302001953125,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877907577902,4.436331302315466e-09,0.0009877863340079,-0.0106748063117265,0.0,0.0,0.0,-0.0070097828283905,60.0,-15.373579978942873,-0.0,-6.263326213229449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0841979980469,0.0,0.0,9.26365319173783e-05,293.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.755072824191302e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.05126953125,0.0,0.0,7.205063593573868e-05,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84381103515625,0.0,0.0,9.75509756244719e-05,292.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0004627386515494,291.2320251464844,294.1499938964844,268.3077697753906,267.73553466796875,277.5719909667969,268.7488098144531,291.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351066174024254e-09,0.0009870572248473,-0.0104514090344309,0.0,0.0,0.0,-0.0069675147533416,60.0,-15.363373756408691,-0.0,-6.25408205223721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0841979980469,0.0,0.0,9.26365319173783e-05,293.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.755072824191302e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.05126953125,0.0,0.0,7.205063593573868e-05,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84381103515625,0.0,0.0,9.75509756244719e-05,292.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0004627386515494,291.2320251464844,294.1499938964844,268.3077697753906,267.73553466796875,277.5719909667969,268.7488098144531,291.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351066174024254e-09,0.0009870572248473,-0.0104514090344309,0.0,0.0,0.0,-0.0069675147533416,60.0,-15.363373756408691,-0.0,-6.25408205223721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0365905761719,0.0,0.0,9.257212514057755e-05,293.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.74829017650336e-05,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0040283203125,0.0,0.0,7.200054096756503e-05,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114013671875,0.0,0.0,9.748314914759248e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004624169378075,291.23150634765625,294.1499938964844,268.2968444824219,267.728759765625,277.4099426269531,268.6800231933594,291.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863749146461,4.270779285775461e-09,0.0009863707236945,-0.0102410530671477,0.0,0.0,0.0,-0.0069277146831154,60.0,-15.353778839111328,-0.0,-6.245384298608769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0365905761719,0.0,0.0,9.257212514057755e-05,293.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.74829017650336e-05,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0040283203125,0.0,0.0,7.200054096756503e-05,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114013671875,0.0,0.0,9.748314914759248e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004624169378075,291.23150634765625,294.1499938964844,268.2968444824219,267.728759765625,277.4099426269531,268.6800231933594,291.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863749146461,4.270779285775461e-09,0.0009863707236945,-0.0102410530671477,0.0,0.0,0.0,-0.0069277146831154,60.0,-15.353778839111328,-0.0,-6.245384298608769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9895324707031,0.0,0.0,9.251196024706589e-05,293.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.741955000208692e-05,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573974609375,0.0,0.0,7.195374928414822e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793884277344,0.0,0.0,9.741979010868818e-05,292.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0004621163825504,291.23095703125,294.1499938964844,268.285400390625,267.7215576171875,277.2506408691406,268.6213073730469,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857334662228,4.195777503213094e-09,0.0009857292752712,-0.0100445430725812,0.0,0.0,0.0,-0.0068905339576303,60.0,-15.345000267028809,-0.0,-6.237264216224503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9895324707031,0.0,0.0,9.251196024706589e-05,293.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.741955000208692e-05,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573974609375,0.0,0.0,7.195374928414822e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793884277344,0.0,0.0,9.741979010868818e-05,292.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0004621163825504,291.23095703125,294.1499938964844,268.285400390625,267.7215576171875,277.2506408691406,268.6213073730469,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857334662228,4.195777503213094e-09,0.0009857292752712,-0.0100445430725812,0.0,0.0,0.0,-0.0068905339576303,60.0,-15.345000267028809,-0.0,-6.237264216224503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9662475585937,0.0,0.0,9.248353308066726e-05,293.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,9.738961671246216e-05,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9342956542969,0.0,0.0,7.193163764895871e-05,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635192871094,0.0,0.0,9.738985681906344e-05,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0004619744140654,291.2306823730469,294.1499938964844,268.2794494628906,267.7177429199219,277.1719970703125,268.5950927734375,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854304371401,4.160344513337577e-09,0.0009854262461885,-0.0099517060443758,0.0,0.0,0.0,-0.0068729692138731,60.0,-15.340977668762209,-0.0,-6.233430127622341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9430847167969,0.0,0.0,9.245625551557168e-05,293.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,9.736089123180136e-05,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9113464355469,0.0,0.0,7.191042095655575e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477722167969,0.0,0.0,9.7361124062445e-05,292.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0004618381208274,291.2304077148437,294.1499938964844,268.27325439453125,267.7137145996094,277.0940246582031,268.5706787109375,291.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851396316662,4.126333497112e-09,0.0009851354407146,-0.0098625943064689,0.0,0.0,0.0,-0.0068561090156435,60.0,-15.337230682373049,-0.0,-6.229750937336577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.897216796875,0.0,0.0,9.240520739695056e-05,293.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.730713645694776e-05,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8658447265625,0.0,0.0,7.187071605585515e-05,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165222167969,0.0,0.0,9.730736928759144e-05,292.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004615831712726,291.2298278808594,294.1499938964844,268.2601623535156,267.705078125,276.94000244140625,268.5264587402344,291.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845953900367,4.0626977337865355e-09,0.0009845913155004,-0.0096958624199032,0.0,0.0,0.0,-0.0068245632573962,60.0,-15.330655097961426,-0.0,-6.222869330940739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.897216796875,0.0,0.0,9.240520739695056e-05,293.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.730713645694776e-05,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8658447265625,0.0,0.0,7.187071605585515e-05,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165222167969,0.0,0.0,9.730736928759144e-05,292.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004615831712726,291.2298278808594,294.1499938964844,268.2601623535156,267.705078125,276.94000244140625,268.5264587402344,291.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845953900367,4.0626977337865355e-09,0.0009845913155004,-0.0096958624199032,0.0,0.0,0.0,-0.0068245632573962,60.0,-15.330655097961426,-0.0,-6.222869330940739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8518981933594,0.0,0.0,9.235901234205812e-05,293.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.725848940433934e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8209228515625,0.0,0.0,7.183478737715632e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856689453125,0.0,0.0,9.7258722234983e-05,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004613524070009,291.2292175292969,294.1499938964844,268.2459411621094,267.6954345703125,276.7885437011719,268.48736572265625,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841027203947,4.005102471893451e-09,0.0009840987622737,-0.009544956497848,0.0,0.0,0.0,-0.0067960117012262,60.0,-15.325459480285645,-0.0,-6.21664497657548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8518981933594,0.0,0.0,9.235901234205812e-05,293.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.725848940433934e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8209228515625,0.0,0.0,7.183478737715632e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856689453125,0.0,0.0,9.7258722234983e-05,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004613524070009,291.2292175292969,294.1499938964844,268.2459411621094,267.6954345703125,276.7885437011719,268.48736572265625,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841027203947,4.005102471893451e-09,0.0009840987622737,-0.009544956497848,0.0,0.0,0.0,-0.0067960117012262,60.0,-15.325459480285645,-0.0,-6.21664497657548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8071594238281,0.0,0.0,9.231784497387709e-05,293.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.721513197291642e-05,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.77655029296875,0.0,0.0,7.18027658876963e-05,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,9.721536480356008e-05,292.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0004611467593349,291.22857666015625,294.1499938964844,268.2303466796875,267.6846008300781,276.6394958496094,268.4523010253906,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836637182161,3.953768867859253e-09,0.0009836597600951,-0.0094104567542672,0.0,0.0,0.0,-0.0067705642431974,60.0,-15.321825981140137,-0.0,-6.211099190522873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8071594238281,0.0,0.0,9.231784497387709e-05,293.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.721513197291642e-05,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.77655029296875,0.0,0.0,7.18027658876963e-05,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,9.721536480356008e-05,292.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0004611467593349,291.22857666015625,294.1499938964844,268.2303466796875,267.6846008300781,276.6394958496094,268.4523010253906,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836637182161,3.953768867859253e-09,0.0009836597600951,-0.0094104567542672,0.0,0.0,0.0,-0.0067705642431974,60.0,-15.321825981140137,-0.0,-6.211099190522873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7629089355469,0.0,0.0,9.228187263943256e-05,293.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,9.71772606135346e-05,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7326965332031,0.0,0.0,7.177478983066976e-05,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,9.717748616822064e-05,292.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004609670722857,291.2279052734375,294.1499938964844,268.2131652832031,267.6723937988281,276.49285888671875,268.4202575683594,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832801297307,3.908915857664397e-09,0.0009832761716097,-0.0092929359525442,0.0,0.0,0.0,-0.006748329848051,60.0,-15.319931983947754,-0.0,-6.206256131235932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7629089355469,0.0,0.0,9.228187263943256e-05,293.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,9.71772606135346e-05,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7326965332031,0.0,0.0,7.177478983066976e-05,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,9.717748616822064e-05,292.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004609670722857,291.2279052734375,294.1499938964844,268.2131652832031,267.6723937988281,276.49285888671875,268.4202575683594,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832801297307,3.908915857664397e-09,0.0009832761716097,-0.0092929359525442,0.0,0.0,0.0,-0.006748329848051,60.0,-15.319931983947754,-0.0,-6.206256131235932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7409973144531,0.0,0.0,9.22658946365118e-05,293.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.7160431323573e-05,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7109680175781,0.0,0.0,7.176236249506474e-05,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.610107421875,0.0,0.0,9.716065687825905e-05,292.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004608872404787,291.2275695800781,294.1499938964844,268.20391845703125,267.66571044921875,276.42041015625,268.4051513671875,290.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831096976995,3.888986910283165e-09,0.0009831057395786,-0.0092407194897532,0.0,0.0,0.0,-0.0067384503781795,60.0,-15.319698333740234,-0.0,-6.20410460783205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.71923828125,0.0,0.0,9.225128451362252e-05,293.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,9.7145042673219e-05,292.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6893615722656,0.0,0.0,7.175099744927138e-05,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,9.714526822790504e-05,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0004608142480719,291.2272033691406,294.1499938964844,268.1941833496094,267.6585998535156,276.3485107421875,268.3905639648437,290.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829538175836,3.870762377289338e-09,0.000982949975878,-0.0091929687187075,0.0,0.0,0.0,-0.0067294160835444,60.0,-15.319965362548828,-0.0,-6.202137825539468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6760559082031,0.0,0.0,9.222625521942972e-05,293.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.711868915474042e-05,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6465759277344,0.0,0.0,7.173153426265344e-05,292.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657958984375,0.0,0.0,9.711890743346883e-05,292.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0004606892471201,291.2265014648437,294.1499938964844,268.1732177734375,267.6430358886719,276.20635986328125,268.3624572753906,290.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826867608353,3.839542461747669e-09,0.0009826829191297,-0.0091111687943339,0.0,0.0,0.0,-0.0067139393649995,60.0,-15.32208251953125,-0.0,-6.198769142429228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6760559082031,0.0,0.0,9.222625521942972e-05,293.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.711868915474042e-05,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6465759277344,0.0,0.0,7.173153426265344e-05,292.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657958984375,0.0,0.0,9.711890743346883e-05,292.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0004606892471201,291.2265014648437,294.1499938964844,268.1732177734375,267.6430358886719,276.20635986328125,268.3624572753906,290.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826867608353,3.839542461747669e-09,0.0009826829191297,-0.0091111687943339,0.0,0.0,0.0,-0.0067139393649995,60.0,-15.32208251953125,-0.0,-6.198769142429228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,9.220698848366736e-05,293.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,9.709840378491208e-05,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.604248046875,0.0,0.0,7.171654578996822e-05,292.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,9.709861478768288e-05,292.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0004605930007528,291.2257385253906,294.1499938964844,268.1499938964844,267.6255187988281,276.0663146972656,268.3353881835937,290.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982481171377,3.815504800996905e-09,0.0009824773296713,-0.0090481853112578,0.0,0.0,0.0,-0.0067020230926573,60.0,-15.326483726501465,-0.0,-6.196175661443705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,9.220698848366736e-05,293.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,9.709840378491208e-05,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.604248046875,0.0,0.0,7.171654578996822e-05,292.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,9.709861478768288e-05,292.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0004605930007528,291.2257385253906,294.1499938964844,268.1499938964844,267.6255187988281,276.0663146972656,268.3353881835937,290.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982481171377,3.815504800996905e-09,0.0009824773296713,-0.0090481853112578,0.0,0.0,0.0,-0.0067020230926573,60.0,-15.326483726501465,-0.0,-6.196175661443705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912170410156,0.0,0.0,9.219363710144536e-05,293.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.708433935884386e-05,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5624389648437,0.0,0.0,7.170616299845278e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079345703125,0.0,0.0,9.708455036161467e-05,292.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0004605262947734,291.2249755859375,294.1499938964844,268.124267578125,267.6058654785156,275.9283142089844,268.308837890625,290.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823385626077,3.798827030720986e-09,0.0009823347209021,-0.0090044867247343,0.0,0.0,0.0,-0.0066937552765011,60.0,-15.333377838134766,-0.0,-6.194376567236759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912170410156,0.0,0.0,9.219363710144536e-05,293.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.708433935884386e-05,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5624389648437,0.0,0.0,7.170616299845278e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079345703125,0.0,0.0,9.708455036161467e-05,292.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0004605262947734,291.2249755859375,294.1499938964844,268.124267578125,267.6058654785156,275.9283142089844,268.308837890625,290.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823385626077,3.798827030720986e-09,0.0009823347209021,-0.0090044867247343,0.0,0.0,0.0,-0.0066937552765011,60.0,-15.333377838134766,-0.0,-6.194376567236759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5495300292969,0.0,0.0,9.21859755180776e-05,293.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.707627032184972e-05,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5211181640625,0.0,0.0,7.170020398916677e-05,292.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794921875,0.0,0.0,9.707648132462054e-05,292.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004604880232363,291.2241516113281,294.1499938964844,268.0959777832031,267.58416748046875,275.79229736328125,268.2823181152344,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822566062211,3.78924669419689e-09,0.0009822527645155,-0.0089793866500258,0.0,0.0,0.0,-0.0066890064626932,60.0,-15.342903137207031,-0.0,-6.193343438098965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5495300292969,0.0,0.0,9.21859755180776e-05,293.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.707627032184972e-05,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5211181640625,0.0,0.0,7.170020398916677e-05,292.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794921875,0.0,0.0,9.707648132462054e-05,292.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004604880232363,291.2241516113281,294.1499938964844,268.0959777832031,267.58416748046875,275.79229736328125,268.2823181152344,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822566062211,3.78924669419689e-09,0.0009822527645155,-0.0089793866500258,0.0,0.0,0.0,-0.0066890064626932,60.0,-15.342903137207031,-0.0,-6.193343438098965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52886962890625,0.0,0.0,9.218419290846214e-05,293.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.707439312478527e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5006408691406,0.0,0.0,7.169881428126246e-05,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,9.707460412755609e-05,292.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004604791465681,291.2237243652344,294.1499938964844,268.0809631347656,267.5726013183594,275.7250061035156,268.2689514160156,290.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822375141084,3.787012037292925e-09,0.0009822336724027,-0.0089735304936766,0.0,0.0,0.0,-0.0066878986544907,60.0,-15.348627090454102,-0.0,-6.193102564111541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5083312988281,0.0,0.0,9.218374179909006e-05,293.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.707392018754037e-05,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4802551269531,0.0,0.0,7.169846503529698e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45135498046875,0.0,0.0,9.707413119031116e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0004604768764693,291.2232971191406,294.1499938964844,268.0653381347656,267.560546875,275.6581420898437,268.25543212890625,290.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7864298363388116e-09,0.0009822286665439,-0.008972005918622,0.0,0.0,0.0,-0.0066876099444925,60.0,-15.35495662689209,-0.0,-6.193040036350794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.0,0.0,9.218672494171189e-05,293.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.707705612527208e-05,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4398803710937,0.0,0.0,7.17007860657759e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42352294921875,0.0,0.0,9.707725985208526e-05,292.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0004604917485266,291.222412109375,294.1499938964844,268.03253173828125,267.53515625,275.5257873535156,268.2279052734375,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822639403864,3.79010733908558e-09,0.0009822600986808,-0.0089816404506564,0.0,0.0,0.0,-0.0066894325427711,60.0,-15.369342803955078,-0.0,-6.193436519197348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.0,0.0,9.218672494171189e-05,293.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.707705612527208e-05,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4398803710937,0.0,0.0,7.17007860657759e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42352294921875,0.0,0.0,9.707725985208526e-05,292.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0004604917485266,291.222412109375,294.1499938964844,268.03253173828125,267.53515625,275.5257873535156,268.2279052734375,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822639403864,3.79010733908558e-09,0.0009822600986808,-0.0089816404506564,0.0,0.0,0.0,-0.0066894325427711,60.0,-15.369342803955078,-0.0,-6.193436519197348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273376464844,0.0,0.0,9.219475759891792e-05,293.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.708551806397736e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3999328613281,0.0,0.0,7.170702883740887e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39599609375,0.0,0.0,9.708572179079056e-05,292.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004605318827088,291.2215270996094,294.1499938964844,267.99774169921875,267.50811767578125,275.3951110839844,268.199462890625,290.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982349156402,3.800079806381973e-09,0.0009823454311117,-0.0090077705681324,0.0,0.0,0.0,-0.0066943764686584,60.0,-15.385952949523926,-0.0,-6.194511570356553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
