time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850200,292.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273376464844,0.0,0.0,9.219475759891792e-05,293.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.708551806397736e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3999328613281,0.0,0.0,7.170702883740887e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39599609375,0.0,0.0,9.708572179079056e-05,292.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004605318827088,291.2215270996094,294.1499938964844,267.99774169921875,267.50811767578125,275.3951110839844,268.199462890625,290.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982349156402,3.800079806381973e-09,0.0009823454311117,-0.0090077705681324,0.0,0.0,0.0,-0.0066943764686584,60.0,-15.385952949523926,-0.0,-6.194511570356553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38751220703125,0.0,0.0,9.22077233553864e-05,293.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,9.709917503641918e-05,292.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3604736328125,0.0,0.0,7.171712059061974e-05,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,9.709937148727477e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0004605966678354,291.2205505371094,294.1499938964844,267.9611511230469,267.4795837402344,275.2660522460937,268.169921875,290.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824871085584,3.8162024651455795e-09,0.0009824832668527,-0.0090500144287943,0.0,0.0,0.0,-0.0067023686133325,60.0,-15.404632568359377,-0.0,-6.196250978973694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38751220703125,0.0,0.0,9.22077233553864e-05,293.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,9.709917503641918e-05,292.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3604736328125,0.0,0.0,7.171712059061974e-05,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,9.709937148727477e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0004605966678354,291.2205505371094,294.1499938964844,267.9611511230469,267.4795837402344,275.2660522460937,268.169921875,290.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824871085584,3.8162024651455795e-09,0.0009824832668527,-0.0090500144287943,0.0,0.0,0.0,-0.0067023686133325,60.0,-15.404632568359377,-0.0,-6.196250978973694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34814453125,0.0,0.0,9.222554945154116e-05,293.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.711794700706378e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.0,0.0,7.173098128987476e-05,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,9.711814345791936e-05,292.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0004606857255566,291.2195739746094,294.1499938964844,267.9230041503906,267.4496765136719,275.1386108398437,268.13916015625,290.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826767491176,3.8383802802854924e-09,0.000982672907412,-0.0091081233695149,0.0,0.0,0.0,-0.0067133624106645,60.0,-15.425237655639648,-0.0,-6.198643376364998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34814453125,0.0,0.0,9.222554945154116e-05,293.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.711794700706378e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.0,0.0,7.173098128987476e-05,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,9.711814345791936e-05,292.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0004606857255566,291.2195739746094,294.1499938964844,267.9230041503906,267.4496765136719,275.1386108398437,268.13916015625,290.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826767491176,3.8383802802854924e-09,0.000982672907412,-0.0091081233695149,0.0,0.0,0.0,-0.0067133624106645,60.0,-15.425237655639648,-0.0,-6.198643376364998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3286437988281,0.0,0.0,9.223627421306446e-05,293.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.7129239293281e-05,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30206298828125,0.0,0.0,7.173932681325823e-05,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,9.712943574413656e-05,292.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0004607392766047,291.2190856933594,294.1499938964844,267.90338134765625,267.43426513671875,275.0754699707031,268.1232604980469,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982790836133,3.851722940595437e-09,0.0009827869944274,-0.0091430833563208,0.0,0.0,0.0,-0.0067199766635894,60.0,-15.436236381530762,-0.0,-6.200082935947648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3092346191406,0.0,0.0,9.224819950759412e-05,293.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,9.714179759612308e-05,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828063964844,0.0,0.0,7.17485963832587e-05,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,9.714199404697864e-05,292.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0004607988521456,291.21856689453125,294.1499938964844,267.8834228515625,267.4185791015625,275.0126953125,268.10699462890625,290.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829177288338,3.866563513810206e-09,0.0009829138871282,-0.0091819679364562,0.0,0.0,0.0,-0.0067273336462676,60.0,-15.447657585144045,-0.0,-6.201684499274053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2707214355469,0.0,0.0,9.227565897163004e-05,293.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.717071225168183e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.24462890625,0.0,0.0,7.176995859481394e-05,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,9.717090870253742e-05,292.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0004609360184986,291.2174987792969,294.1499938964844,267.8426513671875,267.3863830566406,274.8882141113281,268.073486328125,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832100477069,3.9007419516678965e-09,0.000983206089586,-0.0092715192586183,0.0,0.0,0.0,-0.0067442767322063,60.0,-15.471694946289062,-0.0,-6.205373637158118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2707214355469,0.0,0.0,9.227565897163004e-05,293.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.717071225168183e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.24462890625,0.0,0.0,7.176995859481394e-05,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,9.717090870253742e-05,292.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0004609360184986,291.2174987792969,294.1499938964844,267.8426513671875,267.3863830566406,274.8882141113281,268.073486328125,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832100477069,3.9007419516678965e-09,0.000983206089586,-0.0092715192586183,0.0,0.0,0.0,-0.0067442767322063,60.0,-15.471694946289062,-0.0,-6.205373637158118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2326354980469,0.0,0.0,9.230794967152178e-05,293.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.720472007757051e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20684814453125,0.0,0.0,7.17950752004981e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,9.72049092524685e-05,292.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004610973410308,291.2164001464844,294.1499938964844,267.8008728027344,267.353271484375,274.7651672363281,268.0385131835937,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835538221523,3.940944015567993e-09,0.0009835498640313,-0.0093768537044525,0.0,0.0,0.0,-0.0067642056383192,60.0,-15.49729061126709,-0.0,-6.209714342730879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2326354980469,0.0,0.0,9.230794967152178e-05,293.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.720472007757051e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20684814453125,0.0,0.0,7.17950752004981e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,9.72049092524685e-05,292.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004610973410308,291.2164001464844,294.1499938964844,267.8008728027344,267.353271484375,274.7651672363281,268.0385131835937,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835538221523,3.940944015567993e-09,0.0009835498640313,-0.0093768537044525,0.0,0.0,0.0,-0.0067642056383192,60.0,-15.49729061126709,-0.0,-6.209714342730879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949768066406,0.0,0.0,9.234512981493026e-05,293.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.724387200549244e-05,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695251464844,0.0,0.0,7.182398985605687e-05,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,9.724406118039042e-05,292.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0004612830525729,291.2152404785156,294.1499938964844,267.7582702636719,267.3193359375,274.6435241699219,268.00201416015625,290.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839496342465,3.987230545732245e-09,0.0009839456761255,-0.0094981305301189,0.0,0.0,0.0,-0.0067871510982513,60.0,-15.524347305297852,-0.0,-6.214713721419686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949768066406,0.0,0.0,9.234512981493026e-05,293.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.724387200549244e-05,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695251464844,0.0,0.0,7.182398985605687e-05,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,9.724406118039042e-05,292.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0004612830525729,291.2152404785156,294.1499938964844,267.7582702636719,267.3193359375,274.6435241699219,268.00201416015625,290.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839496342465,3.987230545732245e-09,0.0009839456761255,-0.0094981305301189,0.0,0.0,0.0,-0.0067871510982513,60.0,-15.524347305297852,-0.0,-6.214713721419686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15771484375,0.0,0.0,9.238725760951638e-05,293.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,9.728823351906613e-05,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.132568359375,0.0,0.0,7.185675349319354e-05,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,9.728841541800648e-05,292.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0004614934732671,291.21405029296875,294.1499938964844,267.7150573730469,267.2847900390625,274.5232238769531,267.9640808105469,290.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843981824815,4.0396841427536864e-09,0.0009843942243605,-0.0096355648711323,0.0,0.0,0.0,-0.0068131536245346,60.0,-15.552677154541016,-0.0,-6.220381720822843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15771484375,0.0,0.0,9.238725760951638e-05,293.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,9.728823351906613e-05,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.132568359375,0.0,0.0,7.185675349319354e-05,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,9.728841541800648e-05,292.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0004614934732671,291.21405029296875,294.1499938964844,267.7150573730469,267.2847900390625,274.5232238769531,267.9640808105469,290.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843981824815,4.0396841427536864e-09,0.0009843942243605,-0.0096355648711323,0.0,0.0,0.0,-0.0068131536245346,60.0,-15.552677154541016,-0.0,-6.220381720822843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1392517089844,0.0,0.0,9.241032967111096e-05,293.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.731252794153988e-05,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142578125,0.0,0.0,7.187469600467011e-05,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,9.731270984048024e-05,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0004616087244357,291.21343994140625,294.1499938964844,267.6932678222656,267.267333984375,274.4635925292969,267.9445495605469,290.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846439352259,4.0684109414712574e-09,0.0009846398606896,-0.0097108324989676,0.0,0.0,0.0,-0.0068273940123617,60.0,-15.5673189163208,-0.0,-6.22348750312085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.120849609375,0.0,0.0,9.243443491868676e-05,293.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.733791375765576e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960388183594,0.0,0.0,7.189345342339948e-05,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,9.733809565659612e-05,292.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004617291560862,291.2128295898437,294.1499938964844,267.67138671875,267.2497253417969,274.4042358398437,267.9247131347656,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849006310105,4.09843270432475e-09,0.0009848964400589,-0.0097894920036196,0.0,0.0,0.0,-0.0068422760814428,60.0,-15.582210540771484,-0.0,-6.226733262337802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0843811035156,0.0,0.0,9.248674177797513e-05,293.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.739299275679514e-05,292.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05987548828125,0.0,0.0,7.193413330242038e-05,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.739317465573548e-05,292.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004619904211722,291.2115783691406,294.1499938964844,267.62750244140625,267.2143249511719,274.2864685058594,267.8840637207031,290.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854576783254,4.163567712822669e-09,0.0009854534873738,-0.0099601512774825,0.0,0.0,0.0,-0.006874565500766,60.0,-15.61280345916748,-0.0,-6.2337790041056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0843811035156,0.0,0.0,9.248674177797513e-05,293.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.739299275679514e-05,292.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05987548828125,0.0,0.0,7.193413330242038e-05,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.739317465573548e-05,292.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004619904211722,291.2115783691406,294.1499938964844,267.62750244140625,267.2143249511719,274.2864685058594,267.8840637207031,290.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854576783254,4.163567712822669e-09,0.0009854534873738,-0.0099601512774825,0.0,0.0,0.0,-0.006874565500766,60.0,-15.61280345916748,-0.0,-6.2337790041056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0483093261719,0.0,0.0,9.254432370653376e-05,293.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.745363058755174e-05,292.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240783691406,0.0,0.0,7.197892409749329e-05,291.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,9.74538124864921e-05,292.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004622780834324,291.2102355957031,294.1499938964844,267.58355712890625,267.1787109375,274.169921875,267.8421630859375,290.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860709542408,4.2352805706968866e-09,0.0009860667632892,-0.0101480446755886,0.0,0.0,0.0,-0.0069101150147616,60.0,-15.644389152526855,-0.0,-6.241540262408307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0483093261719,0.0,0.0,9.254432370653376e-05,293.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.745363058755174e-05,292.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240783691406,0.0,0.0,7.197892409749329e-05,291.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,9.74538124864921e-05,292.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004622780834324,291.2102355957031,294.1499938964844,267.58355712890625,267.1787109375,274.169921875,267.8421630859375,290.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860709542408,4.2352805706968866e-09,0.0009860667632892,-0.0101480446755886,0.0,0.0,0.0,-0.0069101150147616,60.0,-15.644389152526855,-0.0,-6.241540262408307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0125732421875,0.0,0.0,9.260731167159976e-05,293.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.751995821716264e-05,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9886474609375,0.0,0.0,7.202790584415197e-05,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.752013284014538e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004625926958397,291.2088928222656,294.1499938964844,267.5397644042969,267.1430358886719,274.0545349121094,267.7991943359375,290.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867417393252,4.313718271475864e-09,0.0009867374319583,-0.0103535559028387,0.0,0.0,0.0,-0.0069489981979131,60.0,-15.676823616027832,-0.0,-6.250035511357055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0125732421875,0.0,0.0,9.260731167159976e-05,293.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.751995821716264e-05,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9886474609375,0.0,0.0,7.202790584415197e-05,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.752013284014538e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004625926958397,291.2088928222656,294.1499938964844,267.5397644042969,267.1430358886719,274.0545349121094,267.7991943359375,290.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867417393252,4.313718271475864e-09,0.0009867374319583,-0.0103535559028387,0.0,0.0,0.0,-0.0069489981979131,60.0,-15.676823616027832,-0.0,-6.250035511357055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9772033691406,0.0,0.0,9.267582936445252e-05,293.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.75921138888225e-05,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9535522460937,0.0,0.0,7.208120223367587e-05,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,9.759228851180524e-05,292.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0004629349568858,291.2074890136719,294.1499938964844,267.4963073730469,267.1074523925781,273.9402770996094,267.7552185058594,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874715469777,4.39905889493275e-09,0.0009874671231955,-0.0105771515518426,0.0,0.0,0.0,-0.006991303525865,60.0,-15.710061073303224,-0.0,-6.259284646148444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9772033691406,0.0,0.0,9.267582936445252e-05,293.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.75921138888225e-05,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9535522460937,0.0,0.0,7.208120223367587e-05,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,9.759228851180524e-05,292.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0004629349568858,291.2074890136719,294.1499938964844,267.4963073730469,267.1074523925781,273.9402770996094,267.7552185058594,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874715469777,4.39905889493275e-09,0.0009874671231955,-0.0105771515518426,0.0,0.0,0.0,-0.006991303525865,60.0,-15.710061073303224,-0.0,-6.259284646148444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95965576171875,0.0,0.0,9.271225280826911e-05,293.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.763046546140686e-05,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9361572265625,0.0,0.0,7.210952753666788e-05,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,9.76306473603472e-05,292.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004631169140338,291.206787109375,294.1499938964844,267.4747619628906,267.0897521972656,273.88360595703125,267.7328796386719,290.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878595592454,4.444423495897354e-09,0.0009878551354631,-0.0106960078701376,0.0,0.0,0.0,-0.007013791706413,60.0,-15.726950645446776,-0.0,-6.264203733508111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.94219970703125,0.0,0.0,9.275016782339662e-05,293.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.76703959167935e-05,292.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188537597656,0.0,0.0,7.213901699287817e-05,291.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,9.767057053977624e-05,292.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004633062926586,291.2060546875,294.1499938964844,267.453369140625,267.0721130371094,273.8272705078125,267.7103576660156,290.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882634039968,4.4916448338483406e-09,0.0009882588637992,-0.0108197294175624,0.0,0.0,0.0,-0.0070372004993259,60.0,-15.744003295898438,-0.0,-6.269326746632943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075622558594,0.0,0.0,9.283005783800036e-05,293.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.775452053872868e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844909667969,0.0,0.0,7.220116094686091e-05,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.775469516171142e-05,292.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004637053643818,291.2045593261719,294.1499938964844,267.4111633300781,267.0371398925781,273.7153625488281,267.6648254394531,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891143999993,4.591152347188654e-09,0.0009891097433865,-0.0110804382711648,0.0,0.0,0.0,-0.0070865284651517,60.0,-15.77846622467041,-0.0,-6.280128417301968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075622558594,0.0,0.0,9.283005783800036e-05,293.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.775452053872868e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844909667969,0.0,0.0,7.220116094686091e-05,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.775469516171142e-05,292.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004637053643818,291.2045593261719,294.1499938964844,267.4111633300781,267.0371398925781,273.7153625488281,267.6648254394531,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891143999993,4.591152347188654e-09,0.0009891097433865,-0.0110804382711648,0.0,0.0,0.0,-0.0070865284651517,60.0,-15.77846622467041,-0.0,-6.280128417301968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87322998046875,0.0,0.0,9.29160523810424e-05,293.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.78450771071948e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504333496094,0.0,0.0,7.226804154925048e-05,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,9.784524445421994e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004641349078156,291.2030029296875,294.1499938964844,267.369873046875,267.0027160644531,273.6044921875,267.6188659667969,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900303557515,4.698257338731082e-09,0.0009900255827233,-0.0113610513508319,0.0,0.0,0.0,-0.0071396231651306,60.0,-15.81340503692627,-0.0,-6.291765686228247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87322998046875,0.0,0.0,9.29160523810424e-05,293.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.78450771071948e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504333496094,0.0,0.0,7.226804154925048e-05,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,9.784524445421994e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004641349078156,291.2030029296875,294.1499938964844,267.369873046875,267.0027160644531,273.6044921875,267.6188659667969,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900303557515,4.698257338731082e-09,0.0009900255827233,-0.0113610513508319,0.0,0.0,0.0,-0.0071396231651306,60.0,-15.81340503692627,-0.0,-6.291765686228247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392333984375,0.0,0.0,9.300814417656512e-05,293.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.794205107027663e-05,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81671142578125,0.0,0.0,7.23396660760045e-05,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,9.794221841730176e-05,292.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004645949229598,291.201416015625,294.1499938964844,267.3297119140625,266.968994140625,273.4947204589844,267.5726013183594,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910112712532,4.812963361189304e-09,0.000991006498225,-0.0116615770384669,0.0,0.0,0.0,-0.007196485530585,60.0,-15.848722457885742,-0.0,-6.304240685039987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392333984375,0.0,0.0,9.300814417656512e-05,293.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.794205107027663e-05,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81671142578125,0.0,0.0,7.23396660760045e-05,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,9.794221841730176e-05,292.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004645949229598,291.201416015625,294.1499938964844,267.3297119140625,266.968994140625,273.4947204589844,267.5726013183594,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910112712532,4.812963361189304e-09,0.000991006498225,-0.0116615770384669,0.0,0.0,0.0,-0.007196485530585,60.0,-15.848722457885742,-0.0,-6.304240685039987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8055419921875,0.0,0.0,9.310645691584796e-05,293.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.804558067116886e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7833251953125,0.0,0.0,7.241613639052957e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,9.8045748018194e-05,292.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004650860209949,291.19976806640625,294.1499938964844,267.29083251953125,266.93609619140625,273.3861083984375,267.5263061523437,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920585434883,4.935425401697557e-09,0.0009920536540448,-0.0119824176654219,0.0,0.0,0.0,-0.0072571928612887,60.0,-15.884300231933594,-0.0,-6.317571887848318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8055419921875,0.0,0.0,9.310645691584796e-05,293.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.804558067116886e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7833251953125,0.0,0.0,7.241613639052957e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,9.8045748018194e-05,292.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004650860209949,291.19976806640625,294.1499938964844,267.29083251953125,266.93609619140625,273.3861083984375,267.5263061523437,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920585434883,4.935425401697557e-09,0.0009920536540448,-0.0119824176654219,0.0,0.0,0.0,-0.0072571928612887,60.0,-15.884300231933594,-0.0,-6.317571887848318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7888488769531,0.0,0.0,9.315799252362922e-05,293.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.809985203901306e-05,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76678466796875,0.0,0.0,7.24562123650685e-05,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,9.810001938603818e-05,292.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004653434443753,291.1989440917969,294.1499938964844,267.2719421386719,266.91998291015625,273.3322448730469,267.5032043457031,290.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926075581461,4.999615832446125e-09,0.0009926025522872,-0.0121505903080105,0.0,0.0,0.0,-0.0072890133596956,60.0,-15.902153968811035,-0.0,-6.324565759996403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7722473144531,0.0,0.0,9.321116522187368e-05,293.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.81558478088118e-05,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,7.249757618410513e-05,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,9.815601515583694e-05,292.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004656090750358,291.1980895996094,294.1499938964844,267.25347900390625,266.9041748046875,273.2786865234375,267.480224609375,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931740351021,5.0658548467197315e-09,0.0009931689128279,-0.0123241292312741,0.0,0.0,0.0,-0.0073218499310314,60.0,-15.920028686523438,-0.0,-6.331787005819933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392272949219,0.0,0.0,9.332219633506612e-05,293.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.827276517171411e-05,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7175598144531,0.0,0.0,7.258392724907026e-05,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,9.827292524278164e-05,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.000466163677629,291.19635009765625,294.1499938964844,267.2178039550781,266.8734130859375,273.1723937988281,267.4346618652344,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943566983565,5.204153552540447e-09,0.0009943515760824,-0.0126864528283476,0.0,0.0,0.0,-0.0073904078453779,60.0,-15.955785751342772,-0.0,-6.34687680189927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392272949219,0.0,0.0,9.332219633506612e-05,293.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.827276517171411e-05,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7175598144531,0.0,0.0,7.258392724907026e-05,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,9.827292524278164e-05,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.000466163677629,291.19635009765625,294.1499938964844,267.2178039550781,266.8734130859375,273.1723937988281,267.4346618652344,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943566983565,5.204153552540447e-09,0.0009943515760824,-0.0126864528283476,0.0,0.0,0.0,-0.0073904078453779,60.0,-15.955785751342772,-0.0,-6.34687680189927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
