time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852540,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70654296875,0.0,0.0,9.343978308606891e-05,293.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.839659469434991e-05,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6851501464844,0.0,0.0,7.267538603628054e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007568359375,0.0,0.0,9.839675476541744e-05,292.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004667510511353,291.1945495605469,294.1499938964844,267.1839904785156,266.84393310546875,273.0672302246094,267.38983154296875,290.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956094436347,5.3506292729821325e-09,0.0009956040885299,-0.013070193119347,0.0,0.0,0.0,-0.0074630188755691,60.0,-15.991466522216797,-0.0,-6.362878224308588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70654296875,0.0,0.0,9.343978308606891e-05,293.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.839659469434991e-05,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6851501464844,0.0,0.0,7.267538603628054e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007568359375,0.0,0.0,9.839675476541744e-05,292.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004667510511353,291.1945495605469,294.1499938964844,267.1839904785156,266.84393310546875,273.0672302246094,267.38983154296875,290.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956094436347,5.3506292729821325e-09,0.0009956040885299,-0.013070193119347,0.0,0.0,0.0,-0.0074630188755691,60.0,-15.991466522216797,-0.0,-6.362878224308588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741638183594,0.0,0.0,9.356393275083974e-05,293.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.852732910076156e-05,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65301513671875,0.0,0.0,7.277194526977837e-05,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,9.852748917182907e-05,292.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004673712246585,291.1927185058594,294.1499938964844,267.1522827148437,266.81591796875,272.9631652832031,267.3460693359375,290.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969319216907,5.5052784553311085e-09,0.0009969264501705,-0.0134753407910466,0.0,0.0,0.0,-0.0075396820902824,60.0,-16.026947021484375,-0.0,-6.379794825761564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741638183594,0.0,0.0,9.356393275083974e-05,293.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.852732910076156e-05,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65301513671875,0.0,0.0,7.277194526977837e-05,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,9.852748917182907e-05,292.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004673712246585,291.1927185058594,294.1499938964844,267.1522827148437,266.81591796875,272.9631652832031,267.3460693359375,290.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969319216907,5.5052784553311085e-09,0.0009969264501705,-0.0134753407910466,0.0,0.0,0.0,-0.0075396820902824,60.0,-16.026947021484375,-0.0,-6.379794825761564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6420593261719,0.0,0.0,9.36946671572514e-05,293.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.866499749477951e-05,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6211853027344,0.0,0.0,7.287362677743658e-05,291.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561096191406,0.0,0.0,9.866515028988944e-05,292.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004680242564063,291.1908264160156,294.1499938964844,267.122802734375,266.7894897460937,272.8602905273437,267.3036804199219,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998324714601,5.6681317417428545e-09,0.0009983190102502,-0.0139019740745425,0.0,0.0,0.0,-0.0076204123906791,60.0,-16.06209945678711,-0.0,-6.397632290600086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6420593261719,0.0,0.0,9.36946671572514e-05,293.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.866499749477951e-05,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6211853027344,0.0,0.0,7.287362677743658e-05,291.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561096191406,0.0,0.0,9.866515028988944e-05,292.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004680242564063,291.1908264160156,294.1499938964844,267.122802734375,266.7894897460937,272.8602905273437,267.3036804199219,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998324714601,5.6681317417428545e-09,0.0009983190102502,-0.0139019740745425,0.0,0.0,0.0,-0.0076204123906791,60.0,-16.06209945678711,-0.0,-6.397632290600086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6261291503906,0.0,0.0,9.37625445658341e-05,293.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.873647650238128e-05,292.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053771972656,0.0,0.0,7.292642840184271e-05,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,9.873663657344878e-05,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.000468363345135,291.1898498535156,294.1499938964844,267.1090087890625,266.77691650390625,272.8092956542969,267.2831115722656,290.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990478865802,5.752692100458034e-09,0.0009990420658141,-0.0141234965994954,0.0,0.0,0.0,-0.0076623307541012,60.0,-16.079504013061523,-0.0,-6.40690416275902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102905273437,0.0,0.0,9.383199358126149e-05,293.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.880960715236142e-05,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.58966064453125,0.0,0.0,7.298044511117041e-05,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,9.880976722342892e-05,292.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.000468710262794,291.1888732910156,294.1499938964844,267.0958251953125,266.7648010253906,272.75860595703125,267.26300048828125,290.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997877059504,5.839204675339715e-09,0.0009997818851843,-0.0143501320853829,0.0,0.0,0.0,-0.0077052172273397,60.0,-16.096784591674805,-0.0,-6.41639772425151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787658691406,0.0,0.0,9.397583926329388e-05,293.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.896108531393112e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55841064453125,0.0,0.0,7.30923202354461e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8122253417969,0.0,0.0,9.8961238109041e-05,292.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004694287781603,291.1868591308594,294.1499938964844,267.0715026855469,266.7420349121094,272.6580810546875,267.2242736816406,290.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013200808316,6.0183915628897475e-09,0.0010013140272349,-0.0148195382207632,0.0,0.0,0.0,-0.0077940439805388,60.0,-16.13088607788086,-0.0,-6.436081889660272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787658691406,0.0,0.0,9.397583926329388e-05,293.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.896108531393112e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55841064453125,0.0,0.0,7.30923202354461e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8122253417969,0.0,0.0,9.8961238109041e-05,292.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004694287781603,291.1868591308594,294.1499938964844,267.0715026855469,266.7420349121094,272.6580810546875,267.2242736816406,290.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013200808316,6.0183915628897475e-09,0.0010013140272349,-0.0148195382207632,0.0,0.0,0.0,-0.0077940439805388,60.0,-16.13088607788086,-0.0,-6.436081889660272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,9.412622603122144e-05,293.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.911945380736142e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5274353027344,0.0,0.0,7.320928853005171e-05,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79052734375,0.0,0.0,9.911960660247132e-05,292.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004701800062321,291.1847839355469,294.1499938964844,267.04998779296875,266.7213134765625,272.5588073730469,267.1878967285156,290.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029223049059,6.205735481046304e-09,0.0010029160184785,-0.0153103023767471,0.0,0.0,0.0,-0.0078869145363569,60.0,-16.16423225402832,-0.0,-6.456694734424674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,9.412622603122144e-05,293.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.911945380736142e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5274353027344,0.0,0.0,7.320928853005171e-05,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79052734375,0.0,0.0,9.911960660247132e-05,292.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004701800062321,291.1847839355469,294.1499938964844,267.04998779296875,266.7213134765625,272.5588073730469,267.1878967285156,290.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029223049059,6.205735481046304e-09,0.0010029160184785,-0.0153103023767471,0.0,0.0,0.0,-0.0078869145363569,60.0,-16.16423225402832,-0.0,-6.456694734424674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,9.429956844542176e-05,293.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.930198575602844e-05,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,7.334410474868491e-05,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7690124511719,0.0,0.0,9.930213855113834e-05,292.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.000471045874292,291.18267822265625,294.1499938964844,267.0375061035156,266.70904541015625,272.4608459472656,267.1549072265625,290.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047687683254,6.421671194800638e-09,0.0010047623654827,-0.0158759504556655,0.0,0.0,0.0,-0.007993958890438,60.0,-16.196117401123047,-0.0,-6.480494363358957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,9.429956844542176e-05,293.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.930198575602844e-05,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,7.334410474868491e-05,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7690124511719,0.0,0.0,9.930213855113834e-05,292.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.000471045874292,291.18267822265625,294.1499938964844,267.0375061035156,266.70904541015625,272.4608459472656,267.1549072265625,290.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047687683254,6.421671194800638e-09,0.0010047623654827,-0.0158759504556655,0.0,0.0,0.0,-0.007993958890438,60.0,-16.196117401123047,-0.0,-6.480494363358957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,9.451426012674348e-05,293.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.952807158697397e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662780761719,0.0,0.0,7.351109525188804e-05,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,9.952821710612624e-05,292.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004721183213405,291.1805114746094,294.1499938964844,267.039306640625,266.7108154296875,272.3642883300781,267.1272277832031,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070560965687,6.6891368000199244e-09,0.00100704934448,-0.016576562076807,0.0,0.0,0.0,-0.0081265466287732,60.0,-16.225587844848633,-0.0,-6.510033756512712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,9.451426012674348e-05,293.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.952807158697397e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662780761719,0.0,0.0,7.351109525188804e-05,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,9.952821710612624e-05,292.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004721183213405,291.1805114746094,294.1499938964844,267.039306640625,266.7108154296875,272.3642883300781,267.1272277832031,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070560965687,6.6891368000199244e-09,0.00100704934448,-0.016576562076807,0.0,0.0,0.0,-0.0081265466287732,60.0,-16.225587844848633,-0.0,-6.510033756512712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,9.463809692533688e-05,293.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.965847129933536e-05,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511413574219,0.0,0.0,7.360740710282698e-05,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.737060546875,0.0,0.0,9.965862409444526e-05,292.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.000472736894153,291.17938232421875,294.1499938964844,267.0452575683594,266.7166748046875,272.3166198730469,267.1163330078125,290.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083753149956,6.843411171075786e-09,0.0010083685629069,-0.0169806648045778,0.0,0.0,0.0,-0.0082030240446329,60.0,-16.23940658569336,-0.0,-6.527102414111141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554443359375,0.0,0.0,9.477368439547718e-05,293.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.98012546915561e-05,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,7.371286483248696e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264709472656,0.0,0.0,9.980140021070838e-05,292.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004734141693916,291.1782531738281,294.1499938964844,267.0544128417969,266.72564697265625,272.2694396972656,267.1078491210937,290.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098197963088,7.012326719291195e-09,0.0010098128113895,-0.0174231082201004,0.0,0.0,0.0,-0.008286758325994,60.0,-16.252819061279297,-0.0,-6.545817399228326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,9.507937647867948e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001001231576083,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40606689453125,0.0,0.0,7.395062857540324e-05,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70538330078125,0.0,0.0,0.0001001233104034,292.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004749411600641,291.17596435546875,294.1499938964844,267.0817565917969,266.75250244140625,272.17633056640625,267.0977783203125,290.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130766313523,7.393165191160733e-09,0.0010130691807717,-0.018420610576868,0.0,0.0,0.0,-0.0084755485877394,60.0,-16.27903175354004,-0.0,-6.58810890286077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,9.507937647867948e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001001231576083,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40606689453125,0.0,0.0,7.395062857540324e-05,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70538330078125,0.0,0.0,0.0001001233104034,292.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004749411600641,291.17596435546875,294.1499938964844,267.0817565917969,266.75250244140625,272.17633056640625,267.0977783203125,290.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130766313523,7.393165191160733e-09,0.0010130691807717,-0.018420610576868,0.0,0.0,0.0,-0.0084755485877394,60.0,-16.27903175354004,-0.0,-6.58810890286077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951721191406,0.0,0.0,9.54365823417902e-05,293.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000100499317341,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,7.422845374094322e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001004994628601,292.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004767254868056,291.1736145019531,294.1499938964844,267.120361328125,266.7904052734375,272.085205078125,267.0995483398437,290.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168822482228,7.8381878765299e-09,0.0010168744483962,-0.0195861551910638,0.0,0.0,0.0,-0.0086961556226015,60.0,-16.305294036865234,-0.0,-6.637701233103145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951721191406,0.0,0.0,9.54365823417902e-05,293.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000100499317341,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,7.422845374094322e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001004994628601,292.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004767254868056,291.1736145019531,294.1499938964844,267.120361328125,266.7904052734375,272.085205078125,267.0995483398437,290.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168822482228,7.8381878765299e-09,0.0010168744483962,-0.0195861551910638,0.0,0.0,0.0,-0.0086961556226015,60.0,-16.305294036865234,-0.0,-6.637701233103145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,9.584843064658344e-05,293.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001009330080705,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467102050781,0.0,0.0,7.454877777490765e-05,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,0.0001009331535897,292.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004787827492691,291.1711730957031,294.1499938964844,267.169189453125,266.8383483886719,271.9961242675781,267.1134033203125,290.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212700581178,8.351292102304342e-09,0.0010212617926299,-0.0209299121052026,0.0,0.0,0.0,-0.0089505119249224,60.0,-16.332799911499023,-0.0,-6.695110243981618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,9.584843064658344e-05,293.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001009330080705,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467102050781,0.0,0.0,7.454877777490765e-05,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,0.0001009331535897,292.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004787827492691,291.1711730957031,294.1499938964844,267.169189453125,266.8383483886719,271.9961242675781,267.1134033203125,290.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212700581178,8.351292102304342e-09,0.0010212617926299,-0.0209299121052026,0.0,0.0,0.0,-0.0089505119249224,60.0,-16.332799911499023,-0.0,-6.695110243981618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,9.631860302761196e-05,293.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001014281224342,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.491446740459651e-05,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0001014282679534,292.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004811313410755,291.168701171875,294.1499938964844,267.22723388671875,266.89532470703125,271.9092102050781,267.1404724121094,290.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026279409416,8.937067974557067e-09,0.0010262704454362,-0.0224638488143682,0.0,0.0,0.0,-0.0092408936470747,60.0,-16.362770080566406,-0.0,-6.760952686590826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,9.631860302761196e-05,293.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001014281224342,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.491446740459651e-05,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,0.0001014282679534,292.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004811313410755,291.168701171875,294.1499938964844,267.22723388671875,266.89532470703125,271.9092102050781,267.1404724121094,290.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026279409416,8.937067974557067e-09,0.0010262704454362,-0.0224638488143682,0.0,0.0,0.0,-0.0092408936470747,60.0,-16.362770080566406,-0.0,-6.760952686590826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,9.657661576056852e-05,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001016998212435,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.51151455915533e-05,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,0.0001016999667626,292.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004824201751034,291.1674194335937,294.1499938964844,267.2593688964844,266.9268798828125,271.8666381835937,267.1591796875,290.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290283244103,9.258521949107036e-09,0.0010290190111845,-0.0233055558055639,0.0,0.0,0.0,-0.0094002448022365,60.0,-16.379070281982422,-0.0,-6.797220919452229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,9.685034456197172e-05,293.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001019880728563,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879943847656,0.0,0.0,7.532804738730192e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222229003906,0.0,0.0,0.0001019882183754,292.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004837875312659,291.1661376953125,294.1499938964844,267.2934265136719,266.9603271484375,271.8246459960937,267.1811828613281,290.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319447610527,9.59956025781139e-09,0.001031935098581,-0.024198492988944,0.0,0.0,0.0,-0.0095693049952387,60.0,-16.396387100219727,-0.0,-6.83580552163221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,9.744599810801446e-05,293.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001026153331622,291.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,7.579133671242744e-05,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016540527344,0.0,0.0,0.0001026154714054,292.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004867629613727,291.1634826660156,294.1499938964844,267.3667907714844,267.0323486328125,271.7423400878906,267.234619140625,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382910259068,1.0341691059068124e-08,0.0010382806649431,-0.0261413995176553,0.0,0.0,0.0,-0.0099371941760182,60.0,-16.43450355529785,-0.0,-6.920145523281462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,9.744599810801446e-05,293.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001026153331622,291.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,7.579133671242744e-05,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016540527344,0.0,0.0,0.0001026154714054,292.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004867629613727,291.1634826660156,294.1499938964844,267.3667907714844,267.0323486328125,271.7423400878906,267.234619140625,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382910259068,1.0341691059068124e-08,0.0010382806649431,-0.0261413995176553,0.0,0.0,0.0,-0.0099371941760182,60.0,-16.43450355529785,-0.0,-6.920145523281462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,9.81065895757638e-05,293.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001033109656418,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,7.6305128459353e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,0.000103311103885,292.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004900627536699,291.1607666015625,294.1499938964844,267.4462890625,267.1103820800781,271.6624450683594,267.3003234863281,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453292634338,1.1164730473467444e-08,0.0010453180875629,-0.0282957851886749,0.0,0.0,0.0,-0.010345191694796,60.0,-16.478086471557617,-0.0,-7.014284619799582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,9.81065895757638e-05,293.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001033109656418,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,7.6305128459353e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,0.000103311103885,292.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004900627536699,291.1607666015625,294.1499938964844,267.4462890625,267.1103820800781,271.6624450683594,267.3003234863281,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453292634338,1.1164730473467444e-08,0.0010453180875629,-0.0282957851886749,0.0,0.0,0.0,-0.010345191694796,60.0,-16.478086471557617,-0.0,-7.014284619799582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,9.883084567263722e-05,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001040736387949,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,7.686843309784308e-05,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,0.0001040737770381,292.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004936805344186,291.1579895019531,294.1499938964844,267.5309143066406,267.1934509277344,271.5849914550781,267.3770446777344,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530457366257,1.2067097543422278e-08,0.0010530336294323,-0.03065737336874,0.0,0.0,0.0,-0.0107925133779644,60.0,-16.527612686157227,-0.0,-7.118227074442984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,9.883084567263722e-05,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001040736387949,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,7.686843309784308e-05,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,0.0001040737770381,292.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004936805344186,291.1579895019531,294.1499938964844,267.5309143066406,267.1934509277344,271.5849914550781,267.3770446777344,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530457366257,1.2067097543422278e-08,0.0010530336294323,-0.03065737336874,0.0,0.0,0.0,-0.0107925133779644,60.0,-16.527612686157227,-0.0,-7.118227074442984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,9.96144808596e-05,293.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001048988488037,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,7.747793279122561e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001048989870469,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004975949996151,291.15509033203125,294.1499938964844,267.6195983886719,267.280517578125,271.51007080078125,267.4632263183594,290.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613950435072,1.3043462310236013e-08,0.0010613820049911,-0.0332120470702648,0.0,0.0,0.0,-0.0112765170633792,60.0,-16.583179473876953,-0.0,-7.231552956454834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,9.96144808596e-05,293.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001048988488037,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,7.747793279122561e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001048989870469,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004975949996151,291.15509033203125,294.1499938964844,267.6195983886719,267.280517578125,271.51007080078125,267.4632263183594,290.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613950435072,1.3043462310236013e-08,0.0010613820049911,-0.0332120470702648,0.0,0.0,0.0,-0.0112765170633792,60.0,-16.583179473876953,-0.0,-7.231552956454834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001000261399894,293.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001053323358064,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,7.779810403008014e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299987792969,0.0,0.0,0.0001053324740496,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0004996512434445,291.15362548828125,294.1499938964844,267.6651611328125,267.3252258300781,271.4734802246094,267.50909423828125,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065780990757,1.35563613667955e-08,0.0010657674865797,-0.0345538072288036,0.0,0.0,0.0,-0.011530770920217,60.0,-16.613037109375,-0.0,-7.291443182566584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001004492078209,293.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001057778499671,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,7.812715921318159e-05,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,0.0001057779882103,292.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0005017645889893,291.1521301269531,294.1499938964844,267.7113647460937,267.3705749511719,271.43756103515625,267.5566101074219,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702885920181,1.4083488153460166e-08,0.0010702746221795,-0.0359325930476188,0.0,0.0,0.0,-0.0117920786142349,60.0,-16.64423179626465,-0.0,-7.353251163522145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001013220680761,293.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001066970144165,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,7.880604971433058e-05,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0001066971526597,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0005061246920377,291.14910888671875,294.1499938964844,267.80517578125,267.462646484375,271.3675842285156,267.6554260253906,290.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171044864814576e-08,0.0010795735288411,-0.0387766286730766,0.0,0.0,0.0,-0.0123312016949057,60.0,-16.709686279296875,-0.0,-7.481596497882492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
