time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854880,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001013220680761,293.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001066970144165,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,7.880604971433058e-05,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0001066971526597,292.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0005061246920377,291.14910888671875,294.1499938964844,267.80517578125,267.462646484375,271.3675842285156,267.6554260253906,290.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.5171044864814576e-08,0.0010795735288411,-0.0387766286730766,0.0,0.0,0.0,-0.0123312016949057,60.0,-16.709686279296875,-0.0,-7.481596497882492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001022158394334,293.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001076382031897,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,7.95012092567049e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789733886719,0.0,0.0,0.0001076383341569,292.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0005105892778374,291.1459655761719,294.1499938964844,267.8999938964844,267.55572509765625,271.3001708984375,267.7576599121094,290.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.6284667836430344e-08,0.0010890952544286,-0.0416878685355186,0.0,0.0,0.0,-0.0128832468762993,60.0,-16.77773666381836,-0.0,-7.61416671934967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001022158394334,293.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001076382031897,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,7.95012092567049e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789733886719,0.0,0.0,0.0001076383341569,292.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0005105892778374,291.1459655761719,294.1499938964844,267.8999938964844,267.55572509765625,271.3001708984375,267.7576599121094,290.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.6284667836430344e-08,0.0010890952544286,-0.0416878685355186,0.0,0.0,0.0,-0.0128832468762993,60.0,-16.77773666381836,-0.0,-7.61416671934967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,0.0001031086576404,293.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001085783806047,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,8.019561937544495e-05,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0001085785188479,292.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005150490906089,291.1427307128906,294.1499938964844,267.9948425292969,267.6487731933594,271.2353210449219,267.861328125,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986243141815,1.739711485981843e-08,0.0010986069682985,-0.0445949956774711,0.0,0.0,0.0,-0.0134347081184387,60.0,-16.845809936523438,-0.0,-7.747757990728132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,0.0001031086576404,293.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001085783806047,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,8.019561937544495e-05,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0001085785188479,292.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005150490906089,291.1427307128906,294.1499938964844,267.9948425292969,267.6487731933594,271.2353210449219,267.861328125,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986243141815,1.739711485981843e-08,0.0010986069682985,-0.0445949956774711,0.0,0.0,0.0,-0.0134347081184387,60.0,-16.845809936523438,-0.0,-7.747757990728132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001039812414092,293.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001094972540158,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,8.087429887382314e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001094973849831,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0005194077966734,291.139404296875,294.1499938964844,268.088623046875,267.7408447265625,271.1730651855469,267.9646301269531,290.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079215910285,1.8484358932369105e-08,0.0011079030809924,-0.0474351905286312,0.0,0.0,0.0,-0.0139736765995621,60.0,-16.911087036132812,-0.0,-7.879444297032023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0001039812414092,293.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001094972540158,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,8.087429887382314e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001094973849831,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0005194077966734,291.139404296875,294.1499938964844,268.088623046875,267.7408447265625,271.1730651855469,267.9646301269531,290.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079215910285,1.8484358932369105e-08,0.0011079030809924,-0.0474351905286312,0.0,0.0,0.0,-0.0139736765995621,60.0,-16.911087036132812,-0.0,-7.879444297032023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.0001044269083649,293.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001099665605579,291.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,8.122092549456283e-05,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0001099666915251,292.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0005216340068727,291.1376953125,294.1499938964844,268.13482666015625,267.7861633300781,271.1428527832031,268.0157165527344,290.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126698227599,1.9039665843934017e-08,0.0011126507306471,-0.048885378986597,0.0,0.0,0.0,-0.0142489513382315,60.0,-16.943124771118164,-0.0,-7.947129887497796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001048709673341,293.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001104341790778,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000915527344,0.0,0.0,8.156630792655051e-05,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.000110434310045,292.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005238521844148,291.1359558105469,294.1499938964844,268.1803894042969,267.83087158203125,271.11334228515625,268.0661926269531,290.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174012906849,1.9592977906768283e-08,0.0011173817329108,-0.0503300577402114,0.0,0.0,0.0,-0.0145232388749718,60.0,-16.976032257080078,-0.0,-8.014859531613183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001056508845067,293.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001112554673454,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,8.21729117888026e-05,291.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,0.0001112555983127,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0005277480231598,291.1324462890625,294.1499938964844,268.26910400390625,267.9179077148437,271.05615234375,268.16461181640625,290.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257117148488,2.0564778324683172e-08,0.0011256912257522,-0.0528666414320468,0.0,0.0,0.0,-0.0150049813091754,60.0,-17.034748077392578,-0.0,-8.13451066505877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001056508845067,293.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001112554673454,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,8.21729117888026e-05,291.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,0.0001112555983127,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0005277480231598,291.1324462890625,294.1499938964844,268.26910400390625,267.9179077148437,271.05615234375,268.16461181640625,290.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257117148488,2.0564778324683172e-08,0.0011256912257522,-0.0528666414320468,0.0,0.0,0.0,-0.0150049813091754,60.0,-17.034748077392578,-0.0,-8.13451066505877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587707519531,0.0,0.0,0.000106233106635,293.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001118685759138,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,8.262575283879414e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,0.000111868706881,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0005306563689373,291.1288146972656,294.1499938964844,268.35369873046875,268.0009155273437,271.0014953613281,268.25836181640625,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319157201796,2.1290246010607923e-08,0.0011318944161757,-0.0547595992684364,0.0,0.0,0.0,-0.0153646115213632,60.0,-17.069942474365234,-0.0,-8.22440995307261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587707519531,0.0,0.0,0.000106233106635,293.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001118685759138,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,8.262575283879414e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,0.000111868706881,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0005306563689373,291.1288146972656,294.1499938964844,268.35369873046875,268.0009155273437,271.0014953613281,268.25836181640625,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319157201796,2.1290246010607923e-08,0.0011318944161757,-0.0547595992684364,0.0,0.0,0.0,-0.0153646115213632,60.0,-17.069942474365234,-0.0,-8.22440995307261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,0.0001066343029378,293.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001122910543926,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,8.293778955703601e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001122911853599,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0005326604004949,291.1251220703125,294.1499938964844,268.4331970214844,268.07891845703125,270.9493103027344,268.3464050292969,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.1790139470567738e-08,0.0011361689539626,-0.0560636334121227,0.0,0.0,0.0,-0.0156124206259846,60.0,-17.078479766845703,-0.0,-8.286642838584157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,0.0001066343029378,293.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001122910543926,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,8.293778955703601e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001122911853599,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0005326604004949,291.1251220703125,294.1499938964844,268.4331970214844,268.07891845703125,270.9493103027344,268.3464050292969,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.1790139470567738e-08,0.0011361689539626,-0.0560636334121227,0.0,0.0,0.0,-0.0156124206259846,60.0,-17.078479766845703,-0.0,-8.286642838584157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0001068519777618,293.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001125202761613,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,8.310709381476045e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001125204071286,292.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0005337477778084,291.121337890625,294.1499938964844,268.5065612792969,268.1509094238281,270.89959716796875,268.427734375,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385102989152,2.2061355409164207e-08,0.0011384882964193,-0.0567710138857364,0.0,0.0,0.0,-0.0157468691468238,60.0,-17.06067657470703,-0.0,-8.320505173742276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022521972656,0.0,0.0,0.0001068519777618,293.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001125202761613,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,8.310709381476045e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001125204071286,292.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0005337477778084,291.121337890625,294.1499938964844,268.5065612792969,268.1509094238281,270.89959716796875,268.427734375,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385102989152,2.2061355409164207e-08,0.0011384882964193,-0.0567710138857364,0.0,0.0,0.0,-0.0157468691468238,60.0,-17.06067657470703,-0.0,-8.320505173742276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882751464844,0.0,0.0,0.0001069164354703,293.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001125881535699,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733825683594,0.0,0.0,8.315722516272217e-05,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001125882845371,292.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0005340697243809,291.1194152832031,294.1499938964844,268.5406188964844,268.184326171875,270.8755798339844,268.4658203125,290.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391971493139,2.214165917280297e-08,0.0011391750304028,-0.0569804459810256,0.0,0.0,0.0,-0.0157866775989532,60.0,-17.044132232666016,-0.0,-8.330544432055832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.0,0.0,0.0001069729187292,293.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001126476345234,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85955810546875,0.0,0.0,8.320115739479661e-05,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171081542969,0.0,0.0,0.0001126477582147,292.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0005343518569134,291.1174621582031,294.1499938964844,268.5727844238281,268.2158508300781,270.8522644042969,268.501708984375,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397987836971,2.2212024219925297e-08,0.0011397765483707,-0.0571639500558376,0.0,0.0,0.0,-0.0158215574920177,60.0,-17.025049209594727,-0.0,-8.339346635466428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84674072265625,0.0,0.0,0.0001070698490366,293.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001127497089328,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,8.327655086759478e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,0.0001127498326241,292.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0005348360864445,291.113525390625,294.1499938964844,268.6307983398437,268.2727966308594,270.8069152832031,268.56854248046875,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.2332780957867733e-08,0.0011408091522753,-0.0574788637459278,0.0,0.0,0.0,-0.0158814210444688,60.0,-16.985944747924805,-0.0,-8.354462721626987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84674072265625,0.0,0.0,0.0001070698490366,293.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001127497089328,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,8.327655086759478e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,0.0001127498326241,292.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0005348360864445,291.113525390625,294.1499938964844,268.6307983398437,268.2727966308594,270.8069152832031,268.56854248046875,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.2332780957867733e-08,0.0011408091522753,-0.0574788637459278,0.0,0.0,0.0,-0.0158814210444688,60.0,-16.985944747924805,-0.0,-8.354462721626987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,0.0001071139558916,293.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001127961513702,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,8.331085700774565e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,0.0001127962750615,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0005350564024411,291.1095275878906,294.1499938964844,268.6796264648437,268.3207092285156,270.7636108398437,268.62628173828125,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141301356256,2.23877112404125e-08,0.0011412788880988,-0.0576221011579036,0.0,0.0,0.0,-0.0159086510539054,60.0,-16.94627571105957,-0.0,-8.361343617480088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,0.0001071139558916,293.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001127961513702,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,8.331085700774565e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,0.0001127962750615,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0005350564024411,291.1095275878906,294.1499938964844,268.6796264648437,268.3207092285156,270.7636108398437,268.62628173828125,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141301356256,2.23877112404125e-08,0.0011412788880988,-0.0576221011579036,0.0,0.0,0.0,-0.0159086510539054,60.0,-16.94627571105957,-0.0,-8.361343617480088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,0.0001071190636139,293.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001128015355789,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781066894531,0.0,0.0,8.3314829680603e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,0.0001128016592701,292.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0005350818973965,291.1054382324219,294.1499938964844,268.7182312011719,268.35858154296875,270.7220458984375,268.67462158203125,290.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413556057959,2.23940457289018e-08,0.0011413332540541,-0.0576386228203773,0.0,0.0,0.0,-0.015911791473627,60.0,-16.906835556030273,-0.0,-8.362137293715932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,0.0001071190636139,293.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001128015355789,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781066894531,0.0,0.0,8.3314829680603e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,0.0001128016592701,292.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0005350818973965,291.1054382324219,294.1499938964844,268.7182312011719,268.35858154296875,270.7220458984375,268.67462158203125,290.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413556057959,2.23940457289018e-08,0.0011413332540541,-0.0576386228203773,0.0,0.0,0.0,-0.015911791473627,60.0,-16.906835556030273,-0.0,-8.362137293715932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,0.0001071056030923,293.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001127873547375,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514953613281,0.0,0.0,8.330435230163857e-05,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391357421875,0.0,0.0,0.0001127874784287,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0005350146675482,291.1012878417969,294.1499938964844,268.74560546875,268.3854064941406,270.6819763183594,268.712646484375,290.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.23772378404874e-08,0.0011411894811317,-0.0575947910547256,0.0,0.0,0.0,-0.0159034598618745,60.0,-16.871042251586914,-0.0,-8.360031245047139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,0.0001071056030923,293.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001127873547375,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514953613281,0.0,0.0,8.330435230163857e-05,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391357421875,0.0,0.0,0.0001127874784287,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0005350146675482,291.1012878417969,294.1499938964844,268.74560546875,268.3854064941406,270.6819763183594,268.712646484375,290.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.23772378404874e-08,0.0011411894811317,-0.0575947910547256,0.0,0.0,0.0,-0.0159034598618745,60.0,-16.871042251586914,-0.0,-8.360031245047139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521667480469,0.0,0.0,0.0001070981306838,293.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001127794894273,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,8.329854608746246e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,0.0001127796131186,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0005349773564375,291.09918212890625,294.1499938964844,268.7547302246094,268.3943786621094,270.66241455078125,268.7272644042969,290.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141132088378,2.2367915519794224e-08,0.0011411097366362,-0.0575704835355281,0.0,0.0,0.0,-0.0158988386392593,60.0,-16.855884552001953,-0.0,-8.358863823332285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73895263671875,0.0,0.0,0.000107093474071,293.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001127745781559,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72515869140625,0.0,0.0,8.329492266057059e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001127747018472,292.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0005349540733732,291.0970764160156,294.1499938964844,268.7606811523437,268.40020751953125,270.6431579589844,268.73895263671875,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410823790356,2.2362094398431512e-08,0.0011410600272938,-0.0575552992522716,0.0,0.0,0.0,-0.015895951539278,60.0,-16.843088150024414,-0.0,-8.35813409594266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126770019531,0.0,0.0,0.0001071002116077,293.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001127816794905,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990966796875,0.0,0.0,8.33001613500528e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,0.0001127817959059,292.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0005349877174012,291.0927734375,294.1499938964844,268.76251220703125,268.4020080566406,270.605224609375,268.75372314453125,290.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411538580432,2.2370464591858763e-08,0.0011411315063014,-0.0575771257281303,0.0,0.0,0.0,-0.0159001015126705,60.0,-16.825851440429688,-0.0,-8.359182857020644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126770019531,0.0,0.0,0.0001071002116077,293.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001127816794905,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990966796875,0.0,0.0,8.33001613500528e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,0.0001127817959059,292.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0005349877174012,291.0927734375,294.1499938964844,268.76251220703125,268.4020080566406,270.605224609375,268.75372314453125,290.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411538580432,2.2370464591858763e-08,0.0011411315063014,-0.0575771257281303,0.0,0.0,0.0,-0.0159001015126705,60.0,-16.825851440429688,-0.0,-8.359182857020644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0001071414299076,293.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001128250878537,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,8.333222649525851e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.000112825204269,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0005351936561055,291.0884094238281,294.1499938964844,268.75,268.3897399902344,270.5679626464844,268.7546691894531,290.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415927438065,2.242179952816059e-08,0.0011415702756494,-0.0577109940350055,0.0,0.0,0.0,-0.0159255489706993,60.0,-16.82391929626465,-0.0,-8.365614689864742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0001071414299076,293.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001128250878537,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,8.333222649525851e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.000112825204269,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0005351936561055,291.0884094238281,294.1499938964844,268.75,268.3897399902344,270.5679626464844,268.7546691894531,290.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415927438065,2.242179952816059e-08,0.0011415702756494,-0.0577109940350055,0.0,0.0,0.0,-0.0159255489706993,60.0,-16.82391929626465,-0.0,-8.365614689864742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001072243976523,293.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001129124502767,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,8.33967569633387e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,0.0001129125666921,292.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0005356080946512,291.083984375,294.1499938964844,268.7300109863281,268.3701171875,270.5310363769531,268.7440490722656,290.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424763360992,2.2525153298147416e-08,0.0011424537515267,-0.0579804964363575,0.0,0.0,0.0,-0.015976782888174,60.0,-16.83635711669922,-0.0,-8.378572147194063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001072243976523,293.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001129124502767,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,8.33967569633387e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,0.0001129125666921,292.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0005356080946512,291.083984375,294.1499938964844,268.7300109863281,268.3701171875,270.5310363769531,268.7440490722656,290.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424763360992,2.2525153298147416e-08,0.0011424537515267,-0.0579804964363575,0.0,0.0,0.0,-0.015976782888174,60.0,-16.83635711669922,-0.0,-8.378572147194063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0001073478269972,293.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001130424352595,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,8.349275594810024e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001130425443989,292.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0005362246301956,291.0794677734375,294.1499938964844,268.7099914550781,268.3504943847656,270.49444580078125,268.7274780273437,290.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437911307439,2.267893606244797e-08,0.0011437684297561,-0.0583814717829227,0.0,0.0,0.0,-0.0160530135035514,60.0,-16.858150482177734,-0.0,-8.397869777354573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0001073478269972,293.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001130424352595,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,8.349275594810024e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001130425443989,292.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0005362246301956,291.0794677734375,294.1499938964844,268.7099914550781,268.3504943847656,270.49444580078125,268.7274780273437,290.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437911307439,2.267893606244797e-08,0.0011437684297561,-0.0583814717829227,0.0,0.0,0.0,-0.0160530135035514,60.0,-16.858150482177734,-0.0,-8.397869777354573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227111816406,0.0,0.0,0.0001074251922545,293.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001131239041569,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,8.355292811756954e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360778808594,0.0,0.0,0.0001131240132963,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0005366110708564,291.0771789550781,294.1499938964844,268.70001220703125,268.3406677246094,270.47625732421875,268.7182006835937,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446152348071,2.277532473726751e-08,0.0011445925338193,-0.0586327798664569,0.0,0.0,0.0,-0.0161007940769195,60.0,-16.87168312072754,-0.0,-8.409976715029188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,0.0001075098844012,293.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0001132130855694,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,8.361879736185074e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,0.0001132131947088,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0005370341241359,291.07489013671875,294.1499938964844,268.69000244140625,268.33087158203125,270.4581298828125,268.70867919921875,290.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455174535512,2.2880840333527885e-08,0.0011454945197328,-0.0589078776538372,0.0,0.0,0.0,-0.0161531008780002,60.0,-16.88638687133789,-0.0,-8.423240416277623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
