time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857220,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849609375,0.0,0.0,0.0001077060951502,293.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001134197082137,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722961425781,0.0,0.0,8.377141057280824e-05,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001134198173531,292.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0005380142247304,291.0702209472656,294.1499938964844,268.6700134277344,268.3112487792969,270.4220886230469,268.68902587890625,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476076906546,2.3125318548977706e-08,0.0011475846404209,-0.0595452189445495,0.0,0.0,0.0,-0.0162742920219898,60.0,-16.9204044342041,-0.0,-8.45401117999245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849609375,0.0,0.0,0.0001077060951502,293.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001134197082137,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722961425781,0.0,0.0,8.377141057280824e-05,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001134198173531,292.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0005380142247304,291.0702209472656,294.1499938964844,268.6700134277344,268.3112487792969,270.4220886230469,268.68902587890625,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476076906546,2.3125318548977706e-08,0.0011475846404209,-0.0595452189445495,0.0,0.0,0.0,-0.0162742920219898,60.0,-16.9204044342041,-0.0,-8.45401117999245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,0.0001079314461094,293.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0001136570135713,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,8.39466811157763e-05,291.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,0.0001136571227107,292.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0005391399608924,291.06549072265625,294.1499938964844,268.6499938964844,268.2916259765625,270.3863220214844,268.66900634765625,290.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500085238367,2.340610549822486e-08,0.001149985124357,-0.0602771267294883,0.0,0.0,0.0,-0.0164134819060564,60.0,-16.959558486938477,-0.0,-8.489421077229053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,0.0001079314461094,293.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0001136570135713,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,8.39466811157763e-05,291.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,0.0001136571227107,292.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0005391399608924,291.06549072265625,294.1499938964844,268.6499938964844,268.2916259765625,270.3863220214844,268.66900634765625,290.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500085238367,2.340610549822486e-08,0.001149985124357,-0.0602771267294883,0.0,0.0,0.0,-0.0164134819060564,60.0,-16.959558486938477,-0.0,-8.489421077229053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001081787995644,293.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001139174855779,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52301025390625,0.0,0.0,8.413906471105292e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,0.0001139175947173,292.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.000540375476703,291.0606689453125,294.1499938964844,268.6300048828125,268.2720031738281,270.35076904296875,268.6488647460937,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526438174769,2.3714305186217643e-08,0.0011526200687512,-0.0610803812742233,0.0,0.0,0.0,-0.0165662616491317,60.0,-17.00273895263672,-0.0,-8.528373030003422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001081787995644,293.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001139174855779,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52301025390625,0.0,0.0,8.413906471105292e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,0.0001139175947173,292.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.000540375476703,291.0606689453125,294.1499938964844,268.6300048828125,268.2720031738281,270.35076904296875,268.6488647460937,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526438174769,2.3714305186217643e-08,0.0011526200687512,-0.0610803812742233,0.0,0.0,0.0,-0.0165662616491317,60.0,-17.00273895263672,-0.0,-8.528373030003422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,0.0001084400719264,293.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001141926186392,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,8.434228220721707e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545959472656,0.0,0.0,0.0001141927277785,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.000541680608876,291.0557861328125,294.1499938964844,268.6099853515625,268.2523803710937,270.3154602050781,268.6286315917969,290.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039858104174527e-08,0.0011554033262655,-0.0619287379086017,0.0,0.0,0.0,-0.0167276430875062,60.0,-17.048816680908203,-0.0,-8.569615772557881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,0.0001084400719264,293.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001141926186392,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,8.434228220721707e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545959472656,0.0,0.0,0.0001141927277785,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.000541680608876,291.0557861328125,294.1499938964844,268.6099853515625,268.2523803710937,270.3154602050781,268.6286315917969,290.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039858104174527e-08,0.0011554033262655,-0.0619287379086017,0.0,0.0,0.0,-0.0167276430875062,60.0,-17.048816680908203,-0.0,-8.569615772557881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0001085732728824,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.00011433288455,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,8.444587729172781e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0001143329936894,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0005423459806479,291.05328369140625,294.1499938964844,268.6000061035156,268.2425842285156,270.2978820800781,268.6184997558594,290.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568465270102,2.420582490003653e-08,0.0011568223126232,-0.0623611807823181,0.0,0.0,0.0,-0.0168099161237478,60.0,-17.07256317138672,-0.0,-8.590679101416755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.000108706386527,293.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001144730558735,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,8.454940689262003e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0001144731650128,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005430108867585,291.05078125,294.1499938964844,268.5899963378906,268.2327575683594,270.2803649902344,268.6083984375,290.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582646984606,2.4371685114488173e-08,0.0011582403676584,-0.0627933144569397,0.0,0.0,0.0,-0.01689213514328,60.0,-17.096508026123047,-0.0,-8.611754509502134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.462158203125,0.0,0.0,0.0001089680954464,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.000114748654596,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,8.475296635879204e-05,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190124511719,0.0,0.0,0.0001147487564594,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0005443182308226,291.0457458496094,294.1499938964844,268.57000732421875,268.213134765625,270.2455139160156,268.588134765625,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161053078249,2.469778870306527e-08,0.0011610283982008,-0.0636428296566009,0.0,0.0,0.0,-0.0170537903904914,60.0,-17.14427947998047,-0.0,-8.653267258296182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.462158203125,0.0,0.0,0.0001089680954464,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.000114748654596,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,8.475296635879204e-05,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190124511719,0.0,0.0,0.0001147487564594,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0005443182308226,291.0457458496094,294.1499938964844,268.57000732421875,268.213134765625,270.2455139160156,268.588134765625,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161053078249,2.469778870306527e-08,0.0011610283982008,-0.0636428296566009,0.0,0.0,0.0,-0.0170537903904914,60.0,-17.14427947998047,-0.0,-8.653267258296182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.0001091186641133,293.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001149072049884,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,8.487007289659232e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001149073068518,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005450703320093,291.04266357421875,294.1499938964844,268.5580139160156,268.2013854980469,270.2247009277344,268.57598876953125,290.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626571649685,2.4885395077944853e-08,0.001162632368505,-0.0641314983367919,0.0,0.0,0.0,-0.0171467904001474,60.0,-17.1723690032959,-0.0,-8.677194784922906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0001092156162485,293.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001150093012256,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,8.49454736453481e-05,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,0.000115009403089,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0005455546197481,291.04058837890625,294.1499938964844,268.54998779296875,268.1935119628906,270.2108764648437,268.5679016113281,290.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006198001165103e-08,0.0011636650888249,-0.0644461363554,0.0,0.0,0.0,-0.01720667257905,60.0,-17.190710067749023,-0.0,-8.692619246630785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.0001094469043891,293.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001152528566308,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,8.512537169735879e-05,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,0.0001152529584942,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0005467099254019,291.0353698730469,294.1499938964844,268.5299987792969,268.17388916015625,270.1764831542969,268.54766845703125,290.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661542812362,2.529438880571888e-08,0.0011661290191113,-0.0651966705918312,0.0,0.0,0.0,-0.0173495355993509,60.0,-17.23476791381836,-0.0,-8.729472256163717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.0001094469043891,293.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001152528566308,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,8.512537169735879e-05,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,0.0001152529584942,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0005467099254019,291.0353698730469,294.1499938964844,268.5299987792969,268.17388916015625,270.1764831542969,268.54766845703125,290.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661542812362,2.529438880571888e-08,0.0011661290191113,-0.0651966705918312,0.0,0.0,0.0,-0.0173495355993509,60.0,-17.23476791381836,-0.0,-8.729472256163717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905639648437,0.0,0.0,0.0001096781707019,293.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.000115496397484,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,8.530524064553902e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96636962890625,0.0,0.0,0.0001154964920715,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0005478651728481,291.03009033203125,294.1499938964844,268.510009765625,268.1542663574219,270.14227294921875,268.5274658203125,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686182115226,2.5582554741276908e-08,0.0011685927165672,-0.065947026014328,0.0,0.0,0.0,-0.0174923818558454,60.0,-17.27775001525879,-0.0,-8.76639916214117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905639648437,0.0,0.0,0.0001096781707019,293.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.000115496397484,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,8.530524064553902e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96636962890625,0.0,0.0,0.0001154964920715,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0005478651728481,291.03009033203125,294.1499938964844,268.510009765625,268.1542663574219,270.14227294921875,268.5274658203125,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686182115226,2.5582554741276908e-08,0.0011685927165672,-0.065947026014328,0.0,0.0,0.0,-0.0174923818558454,60.0,-17.27775001525879,-0.0,-8.76639916214117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787841796875,0.0,0.0,0.0001097831918741,293.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0001156069847638,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,8.538692782167345e-05,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,0.0001156070866272,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0005483897984959,291.02740478515625,294.1499938964844,268.5,268.1444702148437,270.1252746582031,268.5173645019531,290.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697373120114,2.5713411844208167e-08,0.0011697115842252,-0.0662877336144447,0.0,0.0,0.0,-0.0175572521984577,60.0,-17.298551559448242,-0.0,-8.783193550243595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670654296875,0.0,0.0,0.0001098724824259,293.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001157010119641,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,8.545637683710083e-05,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490051269531,0.0,0.0,0.0001157011138275,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0005488357855938,291.0246887207031,294.1499938964844,268.489990234375,268.1346435546875,270.1083374023437,268.5072631835937,290.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706886580213,2.5824668625773484e-08,0.0011706628138199,-0.0665773898363113,0.0,0.0,0.0,-0.0176124032586812,60.0,-17.317760467529297,-0.0,-8.797485406830675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,0.0001099920118576,293.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001158268860308,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,8.554934174753726e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,0.0001158269878942,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0005494328797794,291.0192565917969,294.1499938964844,268.4700012207031,268.1150207519531,270.0745849609375,268.48712158203125,290.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719623580574,2.59735983831888e-08,0.0011719363974407,-0.066965103149414,0.0,0.0,0.0,-0.0176862310618162,60.0,-17.349632263183594,-0.0,-8.81663453355941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,0.0001099920118576,293.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001158268860308,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,8.554934174753726e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,0.0001158269878942,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0005494328797794,291.0192565917969,294.1499938964844,268.4700012207031,268.1150207519531,270.0745849609375,268.48712158203125,290.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719623580574,2.59735983831888e-08,0.0011719363974407,-0.066965103149414,0.0,0.0,0.0,-0.0176862310618162,60.0,-17.349632263183594,-0.0,-8.81663453355941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,0.000110013061203,293.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001158490485977,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,8.556571265216917e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0001158491431851,292.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.000549538002815,291.01373291015625,294.1499938964844,268.45001220703125,268.09539794921875,270.0411376953125,268.467041015625,290.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.599979609385628e-08,0.0011721606133505,-0.0670332983136177,0.0,0.0,0.0,-0.0176992211490869,60.0,-17.367431640625,-0.0,-8.820005348297857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,0.000110013061203,293.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001158490485977,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,8.556571265216917e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0001158491431851,292.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.000549538002815,291.01373291015625,294.1499938964844,268.45001220703125,268.09539794921875,270.0411376953125,268.467041015625,290.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.599979609385628e-08,0.0011721606133505,-0.0670332983136177,0.0,0.0,0.0,-0.0176992211490869,60.0,-17.367431640625,-0.0,-8.820005348297857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976379394531,0.0,0.0,0.0001099461951525,293.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001157786391559,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,8.551370410714298e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,0.0001157787337433,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0005492040072567,291.0081481933594,294.1499938964844,268.42999267578125,268.0757751464844,270.0079650878906,268.447021484375,290.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171474228613,2.5916449430951616e-08,0.0011714482679963,-0.0668163299560546,0.0,0.0,0.0,-0.0176579058170318,60.0,-17.37071418762207,-0.0,-8.80928396895797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976379394531,0.0,0.0,0.0001099461951525,293.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001157786391559,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,8.551370410714298e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,0.0001157787337433,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0005492040072567,291.0081481933594,294.1499938964844,268.42999267578125,268.0757751464844,270.0079650878906,268.447021484375,290.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171474228613,2.5916449430951616e-08,0.0011714482679963,-0.0668163299560546,0.0,0.0,0.0,-0.0176579058170318,60.0,-17.37071418762207,-0.0,-8.80928396895797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0001097939530154,293.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001156183207058,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26446533203125,0.0,0.0,8.539530244888738e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88067626953125,0.0,0.0,0.0001156184152932,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0005484435241669,291.00250244140625,294.1499938964844,268.4100036621094,268.05615234375,269.97509765625,268.4270935058594,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169852213934,2.5726711427864763e-08,0.0011698264861479,-0.0663223639130592,0.0,0.0,0.0,-0.0175638515502214,60.0,-17.360498428344727,-0.0,-8.784901694980365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0001097939530154,293.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001156183207058,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26446533203125,0.0,0.0,8.539530244888738e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88067626953125,0.0,0.0,0.0001156184152932,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0005484435241669,291.00250244140625,294.1499938964844,268.4100036621094,268.05615234375,269.97509765625,268.4270935058594,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169852213934,2.5726711427864763e-08,0.0011698264861479,-0.0663223639130592,0.0,0.0,0.0,-0.0175638515502214,60.0,-17.360498428344727,-0.0,-8.784901694980365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0001096829291782,293.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0001155014033429,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,8.530894410796463e-05,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,0.0001155014979303,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0005478889215737,290.9996337890625,294.1499938964844,268.3999938964844,268.0463562011719,269.95880126953125,268.4171447753906,290.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686692014336,2.5588345664573363e-08,0.0011686437064781,-0.0659621059894561,0.0,0.0,0.0,-0.0174952615052461,60.0,-17.349924087524414,-0.0,-8.76714167930004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0001095524203265,293.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001153639677795,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,8.520743722328916e-05,291.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639221191406,0.0,0.0,0.000115364062367,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0005472369957715,290.9967956542969,294.1499938964844,268.3900146484375,268.0365295410156,269.94256591796875,268.4072265625,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425695326930512e-08,0.0011672532418742,-0.0655385926365852,0.0,0.0,0.0,-0.0174146331846714,60.0,-17.336023330688477,-0.0,-8.746288671090954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,0.0001092492966563,293.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.000115044771519,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,8.497167436871678e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,0.0001150448661064,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0005457228980958,290.99102783203125,294.1499938964844,268.3699951171875,268.01690673828125,269.9103698730469,268.387451171875,290.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640489101409,2.5047945939604688e-08,0.0011640238808467,-0.0645548701286315,0.0,0.0,0.0,-0.0172273777425289,60.0,-17.299787521362305,-0.0,-8.697952580405399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,0.0001092492966563,293.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.000115044771519,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,8.497167436871678e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,0.0001150448661064,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0005457228980958,290.99102783203125,294.1499938964844,268.3699951171875,268.01690673828125,269.9103698730469,268.387451171875,290.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640489101409,2.5047945939604688e-08,0.0011640238808467,-0.0645548701286315,0.0,0.0,0.0,-0.0172273777425289,60.0,-17.299787521362305,-0.0,-8.697952580405399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20831298828125,0.0,0.0,0.0001089264987967,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001147048533312,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,8.472061017528176e-05,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,0.0001147049406426,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0005441104294732,290.9852294921875,294.1499938964844,268.3500061035156,267.9972839355469,269.8785095214844,268.3677062988281,290.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606093030422,2.4645672169754107e-08,0.001160584622994,-0.0635070726275444,0.0,0.0,0.0,-0.0170279648154974,60.0,-17.25682830810547,-0.0,-8.646625815345035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20831298828125,0.0,0.0,0.0001089264987967,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001147048533312,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,8.472061017528176e-05,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,0.0001147049406426,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0005441104294732,290.9852294921875,294.1499938964844,268.3500061035156,267.9972839355469,269.8785095214844,268.3677062988281,290.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606093030422,2.4645672169754107e-08,0.001160584622994,-0.0635070726275444,0.0,0.0,0.0,-0.0170279648154974,60.0,-17.25682830810547,-0.0,-8.646625815345035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.0001086242991732,293.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.000114386617497,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,8.448556764051318e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001143867048085,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.000542600871995,290.9793701171875,294.1499938964844,268.3299865722656,267.9776611328125,269.84698486328125,268.3479919433594,290.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573890224099,2.4269070308946545e-08,0.0011573648080229,-0.0625259652733802,0.0,0.0,0.0,-0.0168412774801254,60.0,-17.213775634765625,-0.0,-8.59871249758726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.0001086242991732,293.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.000114386617497,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,8.448556764051318e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001143867048085,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.000542600871995,290.9793701171875,294.1499938964844,268.3299865722656,267.9776611328125,269.84698486328125,268.3479919433594,290.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573890224099,2.4269070308946545e-08,0.0011573648080229,-0.0625259652733802,0.0,0.0,0.0,-0.0168412774801254,60.0,-17.213775634765625,-0.0,-8.59871249758726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651611328125,0.0,0.0,0.0001083288079826,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001140754538937,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,8.425574196735397e-05,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0001140755412052,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0005411248421296,290.9734802246094,294.1499938964844,268.3099975585937,267.9580383300781,269.8157958984375,268.3282470703125,290.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542404536157,2.3900831536138867e-08,0.0011542165884748,-0.0615664646029472,0.0,0.0,0.0,-0.0166587345302104,60.0,-17.172521591186523,-0.0,-8.551990759997352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651611328125,0.0,0.0,0.0001083288079826,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001140754538937,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,8.425574196735397e-05,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0001140755412052,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0005411248421296,290.9734802246094,294.1499938964844,268.3099975585937,267.9580383300781,269.8157958984375,268.3282470703125,290.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542404536157,2.3900831536138867e-08,0.0011542165884748,-0.0615664646029472,0.0,0.0,0.0,-0.0166587345302104,60.0,-17.172521591186523,-0.0,-8.551990759997352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.154541015625,0.0,0.0,0.0001081840891856,293.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0001139230589615,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,8.414318290306255e-05,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.000113923138997,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0005404019029811,290.97052001953125,294.1499938964844,268.29998779296875,267.9482421875,269.8003234863281,268.3183898925781,290.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526982998475,2.372048157894824e-08,0.0011526746675372,-0.0610964782536029,0.0,0.0,0.0,-0.0165693331509828,60.0,-17.15229606628418,-0.0,-8.529154627012758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
