time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859560,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,0.0001080431902664,293.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001137746876338,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,8.403359242947772e-05,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0001137747676693,292.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0005396981141529,290.967529296875,294.1499938964844,268.2900085449219,267.9384155273437,269.784912109375,268.3085327148437,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511968914419,2.3544899363514563e-08,0.0011511733755469,-0.0606388747692108,0.0,0.0,0.0,-0.0164822936058044,60.0,-17.132492065429688,-0.0,-8.506951587605729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,0.0001077775887097,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001134949852712,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,8.382701344089583e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.0001134950725827,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0005383713869377,290.9615478515625,294.1499938964844,268.2699890136719,267.9187927246094,269.7543334960937,268.288818359375,290.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148366718553,2.321390191184492e-08,0.0011483434354886,-0.05977613478899,0.0,0.0,0.0,-0.0163182113319635,60.0,-17.094696044921875,-0.0,-8.465174516913977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,0.0001077775887097,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001134949852712,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,8.382701344089583e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.0001134950725827,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0005383713869377,290.9615478515625,294.1499938964844,268.2699890136719,267.9187927246094,269.7543334960937,268.288818359375,290.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148366718553,2.321390191184492e-08,0.0011483434354886,-0.05977613478899,0.0,0.0,0.0,-0.0163182113319635,60.0,-17.094696044921875,-0.0,-8.465174516913977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.0001075427426258,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001132476827478,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,8.364435052499175e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.0001132477627834,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0005371982697397,290.9555053710937,294.1499938964844,268.25,267.899169921875,269.7239990234375,268.26910400390625,289.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458641383796,2.2921240017126365e-08,0.0011458412045612,-0.0590131990611553,0.0,0.0,0.0,-0.0161731336265802,60.0,-17.06085205078125,-0.0,-8.42832079683831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.0001075427426258,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001132476827478,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,8.364435052499175e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.0001132477627834,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0005371982697397,290.9555053710937,294.1499938964844,268.25,267.899169921875,269.7239990234375,268.26910400390625,289.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458641383796,2.2921240017126365e-08,0.0011458412045612,-0.0590131990611553,0.0,0.0,0.0,-0.0161731336265802,60.0,-17.06085205078125,-0.0,-8.42832079683831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001073480234481,293.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001130426389863,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,8.349290874321014e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001130427190219,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0005362256197258,290.94940185546875,294.1499938964844,268.2300109863281,267.8795471191406,269.6939697265625,268.24932861328125,289.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437891516834,2.267858612015061e-08,0.0011437664506956,-0.0583805590867996,0.0,0.0,0.0,-0.016052845865488,60.0,-17.032529830932617,-0.0,-8.397825723704956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001073480234481,293.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001130426389863,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,8.349290874321014e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001130427190219,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0005362256197258,290.94940185546875,294.1499938964844,268.2300109863281,267.8795471191406,269.6939697265625,268.24932861328125,289.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437891516834,2.267858612015061e-08,0.0011437664506956,-0.0583805590867996,0.0,0.0,0.0,-0.016052845865488,60.0,-17.032529830932617,-0.0,-8.397825723704956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0612487792969,0.0,0.0,0.0001072023223969,293.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001128892035922,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,8.337958570336923e-05,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001128892836277,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0005354977911338,290.9432678222656,294.1499938964844,268.2099914550781,267.85992431640625,269.6641845703125,268.2295227050781,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422362877056,2.2497003371313443e-08,0.0011422138195484,-0.0579070933163166,0.0,0.0,0.0,-0.0159628316760063,60.0,-17.011137008666992,-0.0,-8.375042170882807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0612487792969,0.0,0.0,0.0001072023223969,293.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001128892035922,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,8.337958570336923e-05,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001128892836277,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0005354977911338,290.9432678222656,294.1499938964844,268.2099914550781,267.85992431640625,269.6641845703125,268.2295227050781,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422362877056,2.2497003371313443e-08,0.0011422138195484,-0.0579070933163166,0.0,0.0,0.0,-0.0159628316760063,60.0,-17.011137008666992,-0.0,-8.375042170882807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511474609375,0.0,0.0,0.0001071508595487,293.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0001128350122598,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,8.333956066053361e-05,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,0.0001128350922954,292.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0005352407461032,290.940185546875,294.1499938964844,268.20001220703125,267.8501281738281,269.6493835449219,268.2196044921875,289.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416878551244,2.2432868007626894e-08,0.0011416653869673,-0.0577398538589477,0.0,0.0,0.0,-0.015931038185954,60.0,-17.003625869750977,-0.0,-8.367001669284947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04107666015625,0.0,0.0,0.0001071143051376,293.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.0001127965224441,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,8.331112621817738e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0001127965952036,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0005350581486709,290.93707275390625,294.1499938964844,268.19000244140625,267.8403015136719,269.6346130371094,268.2096862792969,289.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412980966269,2.2387306231053123e-08,0.0011412757448852,-0.0576210469007492,0.0,0.0,0.0,-0.0159084517508745,60.0,-16.998279571533203,-0.0,-8.361292458403113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,0.0001070915095624,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0001127725190599,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,8.329340198542923e-05,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0001127725990954,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0005349442944861,290.93084716796875,294.1499938964844,268.1700134277344,267.8206787109375,269.6052551269531,268.1897888183594,289.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410549050197,2.235888807433639e-08,0.0011410325532779,-0.0575469397008419,0.0,0.0,0.0,-0.0158943627029657,60.0,-16.994882583618164,-0.0,-8.357732639296955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,0.0001070915095624,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0001127725190599,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,8.329340198542923e-05,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0001127725990954,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0005349442944861,290.93084716796875,294.1499938964844,268.1700134277344,267.8206787109375,269.6052551269531,268.1897888183594,289.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410549050197,2.235888807433639e-08,0.0011410325532779,-0.0575469397008419,0.0,0.0,0.0,-0.0158943627029657,60.0,-16.994882583618164,-0.0,-8.357732639296955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0001071416190825,293.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001128252843045,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,8.33323720144108e-05,291.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001128253570641,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0005351945874281,290.9245300292969,294.1499938964844,268.1499938964844,267.8010559082031,269.5760803222656,268.1697998046875,289.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415883200243,2.242130570095924e-08,0.0011415659682825,-0.0577097050845623,0.0,0.0,0.0,-0.0159253031015396,60.0,-17.00229263305664,-0.0,-8.365552872646732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0001071416190825,293.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001128252843045,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,8.33323720144108e-05,291.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001128253570641,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0005351945874281,290.9245300292969,294.1499938964844,268.1499938964844,267.8010559082031,269.5760803222656,268.1697998046875,289.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415883200243,2.242130570095924e-08,0.0011415659682825,-0.0577097050845623,0.0,0.0,0.0,-0.0159253031015396,60.0,-17.00229263305664,-0.0,-8.365552872646732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0001072344530257,293.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.000112923044071,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,8.340457861777395e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0001129231168306,292.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0005356583278626,290.91815185546875,294.1499938964844,268.1300048828125,267.781982421875,269.5470886230469,268.1497497558594,289.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425773845985,2.2536969623843103e-08,0.0011425548000261,-0.0580113045871257,0.0,0.0,0.0,-0.0159826390445232,60.0,-17.019594192504883,-0.0,-8.38005433934086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0001072344530257,293.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.000112923044071,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,8.340457861777395e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0001129231168306,292.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0005356583278626,290.91815185546875,294.1499938964844,268.1300048828125,267.781982421875,269.5470886230469,268.1497497558594,289.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425773845985,2.2536969623843103e-08,0.0011425548000261,-0.0580113045871257,0.0,0.0,0.0,-0.0159826390445232,60.0,-17.019594192504883,-0.0,-8.38005433934086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618225097656,0.0,0.0,0.0001073322055162,293.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001130259770434,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953369140625,0.0,0.0,8.348060509888455e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,0.000113026049803,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005361465737223,290.9117126464844,294.1499938964844,268.1099853515625,267.7640380859375,269.5182189941406,268.1296691894531,289.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436187196522,2.2658754872395548e-08,0.0011435960186645,-0.0583288520574569,0.0,0.0,0.0,-0.0160430110991001,60.0,-17.040206909179688,-0.0,-8.395335981958851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618225097656,0.0,0.0,0.0001073322055162,293.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001130259770434,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953369140625,0.0,0.0,8.348060509888455e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,0.000113026049803,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005361465737223,290.9117126464844,294.1499938964844,268.1099853515625,267.7640380859375,269.5182189941406,268.1296691894531,289.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436187196522,2.2658754872395548e-08,0.0011435960186645,-0.0583288520574569,0.0,0.0,0.0,-0.0160430110991001,60.0,-17.040206909179688,-0.0,-8.395335981958851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,0.0001073829334927,293.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0001130793971242,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,8.352005534106866e-05,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001130794698838,292.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0005364000098779,290.9084777832031,294.1499938964844,268.1000061035156,267.75543212890625,269.5038757324219,268.1195983886719,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441591195762,2.2721959425098248e-08,0.0011441364185884,-0.05849364772439,0.0,0.0,0.0,-0.0160743426531553,60.0,-17.051023483276367,-0.0,-8.403272744317294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423522949219,0.0,0.0,0.0001074347674148,293.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001131339813582,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,8.356037142220885e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,0.0001131340541178,292.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0005366589175537,290.9052124023437,294.1499938964844,268.0899963378906,267.7470703125,269.4895324707031,268.10955810546875,289.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447112774476,2.2786538877994644e-08,0.0011446884600445,-0.0586620196700096,0.0,0.0,0.0,-0.01610635407269,60.0,-17.062049865722656,-0.0,-8.4113857212742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,0.000107541665784,293.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001132465549744,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.914794921875,0.0,0.0,8.364352106582373e-05,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.000113246627734,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0005371929146349,290.8986511230469,294.1499938964844,268.07000732421875,267.73101806640625,269.46099853515625,268.0894470214844,289.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145850168541,2.291973189016972e-08,0.0011458272347226,-0.0590092688798904,0.0,0.0,0.0,-0.0161723811179399,60.0,-17.084665298461914,-0.0,-8.428131792470597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,0.000107541665784,293.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001132465549744,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.914794921875,0.0,0.0,8.364352106582373e-05,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.000113246627734,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0005371929146349,290.8986511230469,294.1499938964844,268.07000732421875,267.73101806640625,269.46099853515625,268.0894470214844,289.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145850168541,2.291973189016972e-08,0.0011458272347226,-0.0590092688798904,0.0,0.0,0.0,-0.0161723811179399,60.0,-17.084665298461914,-0.0,-8.428131792470597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037780761719,0.0,0.0,0.0001076525295502,293.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0001133632977143,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,8.372974843950942e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0001133633704739,292.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0005377467023208,290.8920288085937,294.1499938964844,268.04998779296875,267.7158203125,269.4325866699219,268.0693359375,289.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470313183963,2.3057864950715163e-08,0.0011470082681626,-0.0593693777918815,0.0,0.0,0.0,-0.0162408556789159,60.0,-17.107982635498047,-0.0,-8.445515931043701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037780761719,0.0,0.0,0.0001076525295502,293.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0001133632977143,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,8.372974843950942e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0001133633704739,292.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0005377467023208,290.8920288085937,294.1499938964844,268.04998779296875,267.7158203125,269.4325866699219,268.0693359375,289.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470313183963,2.3057864950715163e-08,0.0011470082681626,-0.0593693777918815,0.0,0.0,0.0,-0.0162408556789159,60.0,-17.107982635498047,-0.0,-8.445515931043701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001077669294318,293.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001134837657446,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,8.381871884921566e-05,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.0001134838312282,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.000538318126928,290.8853454589844,294.1499938964844,268.0299987792969,267.7013854980469,269.4043273925781,268.0492248535156,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482499539852,2.320039627079496e-08,0.0011482267873361,-0.0597409270703792,0.0,0.0,0.0,-0.0163115113973617,60.0,-17.131921768188477,-0.0,-8.463472056519097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001077669294318,293.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001134837657446,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,8.381871884921566e-05,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.0001134838312282,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.000538318126928,290.8853454589844,294.1499938964844,268.0299987792969,267.7013854980469,269.4043273925781,268.0492248535156,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482499539852,2.320039627079496e-08,0.0011482267873361,-0.0597409270703792,0.0,0.0,0.0,-0.0163115113973617,60.0,-17.131921768188477,-0.0,-8.463472056519097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,0.0001078844434232,293.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001136075079557,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,8.391011942876503e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001136075807153,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0005389050929807,290.8785705566406,294.1499938964844,268.010009765625,267.6876525878906,269.3761901855469,268.0290832519531,289.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495018843561,2.3346810706925684e-08,0.0011494786012917,-0.060122575610876,0.0,0.0,0.0,-0.0163840912282466,60.0,-17.15641212463379,-0.0,-8.481937641136028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,0.0001078844434232,293.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001136075079557,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,8.391011942876503e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001136075807153,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0005389050929807,290.8785705566406,294.1499938964844,268.010009765625,267.6876525878906,269.3761901855469,268.0290832519531,289.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495018843561,2.3346810706925684e-08,0.0011494786012917,-0.060122575610876,0.0,0.0,0.0,-0.0163840912282466,60.0,-17.15641212463379,-0.0,-8.481937641136028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,0.0001079442590707,293.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,0.0001136705031967,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,8.395664190175012e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0001136705686803,292.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0005392039311118,290.87518310546875,294.1499938964844,268.0,267.6809997558594,269.3621826171875,268.01904296875,289.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501392582431,2.34213413108364e-08,0.0011501157423481,-0.0603168420493602,0.0,0.0,0.0,-0.0164210367947816,60.0,-17.16884994506836,-0.0,-8.491344516414756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467712402344,0.0,0.0,0.0001080046713468,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001137341168941,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,8.400363003602251e-05,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001137341896537,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.000539505679626,290.87176513671875,294.1499938964844,267.989990234375,267.67449951171875,269.34820556640625,268.00897216796875,289.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507828021422,2.3496612655549143e-08,0.0011507592862471,-0.0605130270123481,0.0,0.0,0.0,-0.016458349302411,60.0,-17.181394577026367,-0.0,-8.50085086767649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001081271911971,292.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001138631414505,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,8.409892325289547e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0001138632069341,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0005401177331805,290.8648681640625,294.1499938964844,267.9700012207031,267.661865234375,269.3203430175781,267.98883056640625,289.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520881671458,2.364927098597036e-08,0.0011520644184201,-0.0609108954668045,0.0,0.0,0.0,-0.016534024849534,60.0,-17.206783294677734,-0.0,-8.520146366208793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001081271911971,292.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001138631414505,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,8.409892325289547e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0001138632069341,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0005401177331805,290.8648681640625,294.1499938964844,267.9700012207031,267.661865234375,269.3203430175781,267.98883056640625,289.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520881671458,2.364927098597036e-08,0.0011520644184201,-0.0609108954668045,0.0,0.0,0.0,-0.016534024849534,60.0,-17.206783294677734,-0.0,-8.520146366208793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8093566894531,0.0,0.0,0.0001082516391761,292.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,0.0001139941887231,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,8.419571531703696e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001139942542067,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0005407393327914,290.85791015625,294.1499938964844,267.95001220703125,267.6496887207031,269.2926025390625,267.9687194824219,289.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534139048308,2.3804327398124773e-08,0.0011533901561051,-0.0613149851560592,0.0,0.0,0.0,-0.0166108887642622,60.0,-17.232532501220703,-0.0,-8.539768003856808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8093566894531,0.0,0.0,0.0001082516391761,292.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,0.0001139941887231,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,8.419571531703696e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001139942542067,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0005407393327914,290.85791015625,294.1499938964844,267.95001220703125,267.6496887207031,269.2926025390625,267.9687194824219,289.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534139048308,2.3804327398124773e-08,0.0011533901561051,-0.0613149851560592,0.0,0.0,0.0,-0.0166108887642622,60.0,-17.232532501220703,-0.0,-8.539768003856808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001083776151062,292.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001141268512583,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,8.429370063822716e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,0.0001141269167419,292.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0005413686158135,290.8509216308594,294.1499938964844,267.92999267578125,267.63787841796875,269.2649841308594,267.9485778808594,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547560570761,2.3961295170238373e-08,0.0011547320755198,-0.0617240257561206,0.0,0.0,0.0,-0.0166887007653713,60.0,-17.258577346801758,-0.0,-8.559653963402526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001083776151062,292.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001141268512583,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,8.429370063822716e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,0.0001141269167419,292.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0005413686158135,290.8509216308594,294.1499938964844,267.92999267578125,267.63787841796875,269.2649841308594,267.9485778808594,289.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547560570761,2.3961295170238373e-08,0.0011547320755198,-0.0617240257561206,0.0,0.0,0.0,-0.0166887007653713,60.0,-17.258577346801758,-0.0,-8.559653963402526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,0.0001085047551896,292.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001142607288784,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,8.439258817816153e-05,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.000114260794362,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0005420037196017,290.8438415527344,294.1499938964844,267.9100036621094,267.6263427734375,269.2375183105469,267.928466796875,289.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561105493456,2.4119703567748733e-08,0.0011560864513739,-0.0621367879211902,0.0,0.0,0.0,-0.0167672261595726,60.0,-17.284854888916016,-0.0,-8.579745980341613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,0.0001085047551896,292.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001142607288784,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,8.439258817816153e-05,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.000114260794362,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0005420037196017,290.8438415527344,294.1499938964844,267.9100036621094,267.6263427734375,269.2375183105469,267.928466796875,289.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561105493456,2.4119703567748733e-08,0.0011560864513739,-0.0621367879211902,0.0,0.0,0.0,-0.0167672261595726,60.0,-17.284854888916016,-0.0,-8.579745980341613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
