time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861900,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,0.0001085686453734,292.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001143280096584,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,8.444227569270879e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0001143280751421,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0005423228722065,290.8402709960937,294.1499938964844,267.8999938964844,267.62066650390625,269.22381591796875,267.9183959960937,289.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567912297323,2.419931099950645e-08,0.0011567670153453,-0.0623442083597183,0.0,0.0,0.0,-0.0168066881597042,60.0,-17.29806137084961,-0.0,-8.589851319129593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,0.0001086326738004,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001143954359577,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,8.449207962257788e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001143955014413,292.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0005426427233032,290.8367004394531,294.1499938964844,267.8900146484375,267.61505126953125,269.21014404296875,267.9083251953125,289.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574734235182,2.4279096066948124e-08,0.0011574492091313,-0.0625520795583725,0.0,0.0,0.0,-0.0168462395668029,60.0,-17.311302185058594,-0.0,-8.59998579016974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001087610216927,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,0.0001145305941463,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,8.459190576104447e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.000114530652354,292.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0005432838224805,290.8294982910156,294.1499938964844,267.8699951171875,267.6038513183594,269.1828918457031,267.8882141113281,289.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588408378884,2.443901259141512e-08,0.0011588163906708,-0.0629687160253524,0.0,0.0,0.0,-0.0169255137443542,60.0,-17.337858200073242,-0.0,-8.620317260010779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001087610216927,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,0.0001145305941463,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,8.459190576104447e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.000114530652354,292.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0005432838224805,290.8294982910156,294.1499938964844,267.8699951171875,267.6038513183594,269.1828918457031,267.8882141113281,289.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588408378884,2.443901259141512e-08,0.0011588163906708,-0.0629687160253524,0.0,0.0,0.0,-0.0169255137443542,60.0,-17.337858200073242,-0.0,-8.620317260010779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,0.0001088894423446,292.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001146658250945,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,8.469179010717198e-05,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540710449219,0.0,0.0,0.0001146658905781,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0005439253291115,290.8222045898437,294.1499938964844,267.8500061035156,267.5927429199219,269.1557922363281,267.8681030273437,289.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602089507505,2.4599026815508296e-08,0.0011601843871176,-0.0633855685591697,0.0,0.0,0.0,-0.0170048344880342,60.0,-17.364469528198242,-0.0,-8.640684256988609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,0.0001088894423446,292.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001146658250945,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,8.469179010717198e-05,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540710449219,0.0,0.0,0.0001146658905781,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0005439253291115,290.8222045898437,294.1499938964844,267.8500061035156,267.5927429199219,269.1557922363281,267.8681030273437,289.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602089507505,2.4599026815508296e-08,0.0011601843871176,-0.0633855685591697,0.0,0.0,0.0,-0.0170048344880342,60.0,-17.364469528198242,-0.0,-8.640684256988609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,0.0001090175937861,292.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0001148007795563,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,8.479146345052868e-05,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.000114800837764,292.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0005445654969662,290.8148803710937,294.1499938964844,267.8299865722656,267.58160400390625,269.1287536621094,267.84796142578125,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615743860602,2.4758705308158824e-08,0.0011615495895966,-0.0638015121221542,0.0,0.0,0.0,-0.0170839894562959,60.0,-17.391077041625977,-0.0,-8.661032779855304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,0.0001090175937861,292.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0001148007795563,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,8.479146345052868e-05,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.000114800837764,292.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0005445654969662,290.8148803710937,294.1499938964844,267.8299865722656,267.58160400390625,269.1287536621094,267.84796142578125,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615743860602,2.4758705308158824e-08,0.0011615495895966,-0.0638015121221542,0.0,0.0,0.0,-0.0170839894562959,60.0,-17.391077041625977,-0.0,-8.661032779855304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.000109145141323,292.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001149350864579,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,8.489066385664046e-05,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0001149351519416,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0005452025798149,290.8074951171875,294.1499938964844,267.8099975585937,267.5703430175781,269.10186767578125,267.8278503417969,289.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629331856966,2.4917625296438928e-08,0.0011629082728177,-0.0642154514789581,0.0,0.0,0.0,-0.0171627681702375,60.0,-17.417625427246094,-0.0,-8.681308827362957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.000109145141323,292.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001149350864579,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,8.489066385664046e-05,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0001149351519416,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0005452025798149,290.8074951171875,294.1499938964844,267.8099975585937,267.5703430175781,269.10186767578125,267.8278503417969,289.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629331856966,2.4917625296438928e-08,0.0011629082728177,-0.0642154514789581,0.0,0.0,0.0,-0.0171627681702375,60.0,-17.417625427246094,-0.0,-8.681308827362957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001092085731215,292.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001150018870248,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,8.494000212522224e-05,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,0.0001150019452325,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0005455194623209,290.80377197265625,294.1499938964844,267.79998779296875,267.5646667480469,269.0884704589844,267.8177795410156,289.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636089766398,2.4996662517651212e-08,0.0011635839473456,-0.0644213035702705,0.0,0.0,0.0,-0.0172019489109516,60.0,-17.430858612060547,-0.0,-8.691401376381691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,0.0001092717357096,292.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0001150684038293,291.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,8.49891293910332e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.000115068462037,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0005458349478431,290.800048828125,294.1499938964844,267.7900085449219,267.5589294433594,269.0750732421875,267.8077392578125,289.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642819736152,2.507536756013452e-08,0.0011642568279057,-0.0646262839436531,0.0,0.0,0.0,-0.0172409638762474,60.0,-17.44405746459961,-0.0,-8.70145697717817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,0.0001093970786314,292.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,0.0001152003897004,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,8.508661267114803e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0001152004479081,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,0.0005464610294438,290.7925109863281,294.1499938964844,267.7699890136719,267.5472717285156,269.04840087890625,267.7876281738281,289.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656172573566,2.523153952438406e-08,0.0011655919952318,-0.0650330036878585,0.0,0.0,0.0,-0.0173183809965848,60.0,-17.470325469970703,-0.0,-8.721428201852177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,0.0001093970786314,292.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,0.0001152003897004,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,8.508661267114803e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0001152004479081,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,0.0005464610294438,290.7925109863281,294.1499938964844,267.7699890136719,267.5472717285156,269.04840087890625,267.7876281738281,289.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656172573566,2.523153952438406e-08,0.0011655919952318,-0.0650330036878585,0.0,0.0,0.0,-0.0173183809965848,60.0,-17.470325469970703,-0.0,-8.721428201852177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0001095208208425,292.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001153306948253,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,8.518285903846845e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.000115330753033,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005470791365951,290.7849426269531,294.1499938964844,267.75,267.5352783203125,269.0218200683594,267.7675170898437,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166935544461,2.5385720192616645e-08,0.0011669101659208,-0.0654345005750656,0.0,0.0,0.0,-0.0173948109149932,60.0,-17.496370315551758,-0.0,-8.741167079051595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0001095208208425,292.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001153306948253,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,8.518285903846845e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.000115330753033,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005470791365951,290.7849426269531,294.1499938964844,267.75,267.5352783203125,269.0218200683594,267.7675170898437,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166935544461,2.5385720192616645e-08,0.0011669101659208,-0.0654345005750656,0.0,0.0,0.0,-0.0173948109149932,60.0,-17.496370315551758,-0.0,-8.741167079051595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.0001096426422009,292.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.00011545898451,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,8.527761383447796e-05,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0001154590427177,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0005476876976899,290.7773132324219,294.1499938964844,267.7300109863281,267.5229187011719,268.995361328125,267.7474060058594,289.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168233458884,2.5537515213613915e-08,0.0011682079639285,-0.065829761326313,0.0,0.0,0.0,-0.0174700580537319,60.0,-17.522138595581055,-0.0,-8.76062244969944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.0001096426422009,292.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.00011545898451,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,8.527761383447796e-05,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0001154590427177,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0005476876976899,290.7773132324219,294.1499938964844,267.7300109863281,267.5229187011719,268.995361328125,267.7474060058594,289.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168233458884,2.5537515213613915e-08,0.0011682079639285,-0.065829761326313,0.0,0.0,0.0,-0.0174700580537319,60.0,-17.522138595581055,-0.0,-8.76062244969944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001097622152883,292.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001155849022325,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,8.537061512470245e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001155849531642,292.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0005482850247062,290.76959228515625,294.1499938964844,267.7099914550781,267.5100402832031,268.968994140625,267.727294921875,289.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695073917508,2.568650536716177e-08,0.00116948178038,-0.0662176832556724,0.0,0.0,0.0,-0.017543913796544,60.0,-17.547578811645508,-0.0,-8.779739602005068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001097622152883,292.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001155849022325,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,8.537061512470245e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001155849531642,292.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0005482850247062,290.76959228515625,294.1499938964844,267.7099914550781,267.5100402832031,268.968994140625,267.727294921875,289.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695073917508,2.568650536716177e-08,0.00116948178038,-0.0662176832556724,0.0,0.0,0.0,-0.017543913796544,60.0,-17.547578811645508,-0.0,-8.779739602005068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001098210341297,292.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001156468351837,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,8.541635907022282e-05,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,0.0001156468933913,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0005485787987709,290.7657470703125,294.1499938964844,267.70001220703125,267.50341796875,268.9558410644531,267.7172546386719,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701340554282,2.5759790744928068e-08,0.001170108327642,-0.066408485174179,0.0,0.0,0.0,-0.0175802428275346,60.0,-17.560152053833008,-0.0,-8.789150029997472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.000109879169031,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.000115708055091,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,8.546157914679497e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,0.0001157081132987,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0005488691967912,290.7618408203125,294.1499938964844,267.69000244140625,267.49664306640625,268.9427490234375,267.7071838378906,289.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707533849403,2.5832232353195653e-08,0.0011707276571542,-0.066597081720829,0.0,0.0,0.0,-0.0176161546260118,60.0,-17.5726261138916,-0.0,-8.798457429293195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001099931614589,292.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001158280938398,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,8.55502366903238e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,0.0001158281520474,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0005494386423379,290.7540283203125,294.1499938964844,267.6700134277344,267.4826354980469,268.91656494140625,267.6871032714844,289.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719679459929,2.5974266293360412e-08,0.0011719418689608,-0.0669668391346931,0.0,0.0,0.0,-0.0176865626126527,60.0,-17.59724235534668,-0.0,-8.816720509230438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001099931614589,292.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001158280938398,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,8.55502366903238e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,0.0001158281520474,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0005494386423379,290.7540283203125,294.1499938964844,267.6700134277344,267.4826354980469,268.91656494140625,267.6871032714844,289.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719679459929,2.5974266293360412e-08,0.0011719418689608,-0.0669668391346931,0.0,0.0,0.0,-0.0176865626126527,60.0,-17.59724235534668,-0.0,-8.816720509230438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,0.0001101038069464,292.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.000115944611025,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351867675781,0.0,0.0,8.563629671698436e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0001159446692327,292.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,0.0005499913240782,290.74615478515625,294.1499938964844,267.6499938964844,267.4679260253906,268.8905334472656,267.6669921875,289.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731467675417,2.6112134676736787e-08,0.0011731205740943,-0.0673257261514663,0.0,0.0,0.0,-0.0177549049258232,60.0,-17.62134552001953,-0.0,-8.834465603513308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,0.0001101038069464,292.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.000115944611025,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351867675781,0.0,0.0,8.563629671698436e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0001159446692327,292.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,0.0005499913240782,290.74615478515625,294.1499938964844,267.6499938964844,267.4679260253906,268.8905334472656,267.6669921875,289.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731467675417,2.6112134676736787e-08,0.0011731205740943,-0.0673257261514663,0.0,0.0,0.0,-0.0177549049258232,60.0,-17.62134552001953,-0.0,-8.834465603513308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0001102107562473,292.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0001160572355729,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,8.571948274038732e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,0.0001160572937806,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0005505255539901,290.7382202148437,294.1499938964844,267.6300048828125,267.45245361328125,268.86456298828125,267.6469116210937,289.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742861242964,2.624539341411492e-08,0.001174259930849,-0.0676725953817367,0.0,0.0,0.0,-0.0178209636360406,60.0,-17.644886016845703,-0.0,-8.851635158180218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0001102107562473,292.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0001160572355729,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,8.571948274038732e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,0.0001160572937806,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0005505255539901,290.7382202148437,294.1499938964844,267.6300048828125,267.45245361328125,268.86456298828125,267.6469116210937,289.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742861242964,2.624539341411492e-08,0.001174259930849,-0.0676725953817367,0.0,0.0,0.0,-0.0178209636360406,60.0,-17.644886016845703,-0.0,-8.851635158180218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001103136528399,292.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0001161655891337,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,8.579950372222811e-05,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.0001161656400654,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.000551039527636,290.730224609375,294.1499938964844,267.6099853515625,267.4361267089844,268.8387145996094,267.6268005371094,289.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753822909668,2.6373598416284952e-08,0.001175355981104,-0.0680062770843505,0.0,0.0,0.0,-0.0178845170885324,60.0,-17.667802810668945,-0.0,-8.868168777098617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001103136528399,292.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0001161655891337,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,8.579950372222811e-05,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.0001161656400654,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.000551039527636,290.730224609375,294.1499938964844,267.6099853515625,267.4361267089844,268.8387145996094,267.6268005371094,289.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753822909668,2.6373598416284952e-08,0.001175355981104,-0.0680062770843505,0.0,0.0,0.0,-0.0178845170885324,60.0,-17.667802810668945,-0.0,-8.868168777098617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,0.0001103634494938,292.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0001162180269602,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,8.583824092056602e-05,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0001162180778919,292.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,0.0005512883071787,290.7261962890625,294.1499938964844,267.6000061035156,267.4276123046875,268.8258056640625,267.61676025390625,289.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759129120036,2.64356465606852e-08,0.0011758863693103,-0.0681677609682083,0.0,0.0,0.0,-0.0179152749478817,60.0,-17.679000854492188,-0.0,-8.876175883187899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,0.0001104121256503,292.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0001162692860816,291.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,8.587609772803262e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001162693370133,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0005515314405784,290.72216796875,294.1499938964844,267.5899963378906,267.4188842773437,268.8129577636719,267.6067199707031,289.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764314258471,2.6496293159539164e-08,0.0011764048831537,-0.0683256015181541,0.0,0.0,0.0,-0.0179453399032354,60.0,-17.690027236938477,-0.0,-8.884006064135974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0001105058254324,292.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001163679553428,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,8.594897371949628e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,0.0001163680062745,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0005519994883798,290.71405029296875,294.1499938964844,267.57000732421875,267.40069580078125,268.78729248046875,267.5866394042969,289.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774296872317,2.6613049541879263e-08,0.0011774031445384,-0.0686294510960578,0.0,0.0,0.0,-0.0180032160133123,60.0,-17.711528778076172,-0.0,-8.899090175873425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0001105058254324,292.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001163679553428,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,8.594897371949628e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,0.0001163680062745,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0005519994883798,290.71405029296875,294.1499938964844,267.57000732421875,267.40069580078125,268.78729248046875,267.5866394042969,289.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774296872317,2.6613049541879263e-08,0.0011774031445384,-0.0686294510960578,0.0,0.0,0.0,-0.0180032160133123,60.0,-17.711528778076172,-0.0,-8.899090175873425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001105943447328,292.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0001164611676358,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,8.60178261063993e-05,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001164612185675,292.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0005524416337721,290.70587158203125,294.1499938964844,267.54998779296875,267.38140869140625,268.76171875,267.56658935546875,289.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783727677538,2.6723339985323943e-08,0.0011783459922298,-0.068916454911232,0.0,0.0,0.0,-0.0180578902363777,60.0,-17.73221206665039,-0.0,-8.913350058037396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001105943447328,292.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0001164611676358,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,8.60178261063993e-05,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001164612185675,292.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0005524416337721,290.70587158203125,294.1499938964844,267.54998779296875,267.38140869140625,268.76171875,267.56658935546875,289.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783727677538,2.6723339985323943e-08,0.0011783459922298,-0.068916454911232,0.0,0.0,0.0,-0.0180578902363777,60.0,-17.73221206665039,-0.0,-8.913350058037396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
