time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,2.4076987758668743e-14,5.666550128430314e-13,-5.907319989076343e-13,-1.1573870117506657e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0004738489806186,292.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0004989857552573,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0003685491974465,292.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004989857552573,293.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0023669737856835,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,287.2498474121094,285.78289794921875,293.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.005049577448517,1.5541132825092063e-08,0.0050495616160333,-0.0357856936752796,0.0,0.0,0.0,-0.0276883263140916,60.0,-225.4652404785156,-0.0,-1.7379519476889982e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0004738489806186,292.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0004989857552573,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0003685491974465,292.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004989857552573,293.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0023669737856835,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,287.2498474121094,285.78289794921875,293.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.005049577448517,1.5541132825092063e-08,0.0050495616160333,-0.0357856936752796,0.0,0.0,0.0,-0.0276883263140916,60.0,-225.4652404785156,-0.0,-1.7379519476889982e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001003283105092,292.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001056505425367,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.803312473697588e-05,292.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001056505425367,293.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005011606845073,293.1461181640625,294.1499938964844,270.3500061035156,269.6131286621094,286.77960205078125,278.8275756835937,293.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689883492887,1.3721543901112913e-08,0.0010689746122807,-0.0349840968847274,0.0,0.0,0.0,-0.010580058209598,60.0,-49.783233642578125,-0.0,-7.791205547391655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001003283105092,292.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001056505425367,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.803312473697588e-05,292.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001056505425367,293.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005011606845073,293.1461181640625,294.1499938964844,270.3500061035156,269.6131286621094,286.77960205078125,278.8275756835937,293.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689883492887,1.3721543901112913e-08,0.0010689746122807,-0.0349840968847274,0.0,0.0,0.0,-0.010580058209598,60.0,-49.783233642578125,-0.0,-7.791205547391655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001002039207378,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001055195534718,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.79363836045377e-05,292.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001055195534718,293.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.000500539317727,293.1461181640625,294.1499938964844,270.3500061035156,269.6131286621094,286.62353515625,276.6138000488281,293.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676619131118,1.3724394953840148e-08,0.0010676481761038,-0.034992903470993,0.0,0.0,0.0,-0.0105759222060441,60.0,-28.7592887878418,-0.0,-7.771897969632846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001002107965177,292.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001055267930496,292.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.794173143338412e-05,292.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001055267930496,292.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.000500573660247,293.1461181640625,294.1499938964844,270.3500061035156,269.6131286621094,286.4690246582031,274.9748840332031,293.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677351383492,1.3736329407265656e-08,0.0010677214013412,-0.0350241512060165,0.0,0.0,0.0,-0.0105816219002008,60.0,-21.021635055541992,-0.0,-7.772964494279223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001002492863335,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001055673274095,292.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.797167199896649e-05,292.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001055673274095,292.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005007659783586,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,286.1642761230469,272.8676147460937,293.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681451531127,1.3784304364605761e-08,0.0010681314161047,-0.0351496376097202,0.0,0.0,0.0,-0.0106050027534365,60.0,-17.203651428222656,-0.0,-7.778936605973288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001002492863335,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001055673274095,292.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.797167199896649e-05,292.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001055673274095,292.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005007659783586,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,286.1642761230469,272.8676147460937,293.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681451531127,1.3784304364605761e-08,0.0010681314161047,-0.0351496376097202,0.0,0.0,0.0,-0.0106050027534365,60.0,-17.203651428222656,-0.0,-7.778936605973288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001003117795335,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001056331311701,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.802027539582923e-05,292.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001056331311701,292.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005010780878365,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,285.8651428222656,271.716064453125,293.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688109323382,1.3862131886810404e-08,0.0010687970789149,-0.0353532098233699,0.0,0.0,0.0,-0.0106429364532232,60.0,-16.704866409301758,-0.0,-7.788637645944618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001003117795335,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001056331311701,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.802027539582923e-05,292.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001056331311701,292.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005010780878365,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,285.8651428222656,271.716064453125,293.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688109323382,1.3862131886810404e-08,0.0010687970789149,-0.0353532098233699,0.0,0.0,0.0,-0.0106429364532232,60.0,-16.704866409301758,-0.0,-7.788637645944618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001003961006063,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001057219269569,292.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.808585360180587e-05,292.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001057219269569,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005014992784708,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,285.57147216796875,271.088134765625,293.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697091929614,1.3967147438620486e-08,0.0010696952231228,-0.0356278866529464,0.0,0.0,0.0,-0.0106941200792789,60.0,-16.646398544311523,-0.0,-7.80173579073562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001003961006063,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001057219269569,292.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.808585360180587e-05,292.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001057219269569,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005014992784708,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,285.57147216796875,271.088134765625,293.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697091929614,1.3967147438620486e-08,0.0010696952231228,-0.0356278866529464,0.0,0.0,0.0,-0.0106941200792789,60.0,-16.646398544311523,-0.0,-7.80173579073562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001005001249723,292.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001058314737747,292.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.816676225047559e-05,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001058314737747,292.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005020189564675,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,285.2830810546875,270.7468566894531,293.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708175832405,1.4096708689237404e-08,0.0010708034969866,-0.0359667539596557,0.0,0.0,0.0,-0.0107572684064507,60.0,-16.647056579589844,-0.0,-7.817912006657934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001005001249723,292.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001058314737747,292.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.816676225047559e-05,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001058314737747,292.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005020189564675,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,285.2830810546875,270.7468566894531,293.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708175832405,1.4096708689237404e-08,0.0010708034969866,-0.0359667539596557,0.0,0.0,0.0,-0.0107572684064507,60.0,-16.647056579589844,-0.0,-7.817912006657934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.000100558871054,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001058933339663,292.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.821245526429266e-05,292.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001058933339663,292.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005023123812861,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,285.14080810546875,270.6404113769531,293.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714434320107,1.41698723865602e-08,0.0010714292293414,-0.0361581109464168,0.0,0.0,0.0,-0.0107929278165102,60.0,-16.651655197143555,-0.0,-7.827053849496225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001006217498797,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001059595524566,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.82613642513752e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001059595524566,292.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005026264698244,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,284.9998474121094,270.56207275390625,293.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721134021878,1.424818840689568e-08,0.0010720990831032,-0.0363629348576068,0.0,0.0,0.0,-0.0108310990035533,60.0,-16.657350540161133,-0.0,-7.836845128394998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001007588725769,292.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001061039438354,292.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.836800796212628e-05,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001061039438354,292.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005033113993704,293.1461181640625,294.1499938964844,270.3500061035156,269.6131286621094,284.7216186523437,270.4623413085937,293.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735742980614,1.4418965577078781e-08,0.0010735598625615,-0.03680956736207,0.0,0.0,0.0,-0.0109143359586596,60.0,-16.670820236206055,-0.0,-7.858218253886663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001007588725769,292.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001061039438354,292.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.836800796212628e-05,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001061039438354,292.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005033113993704,293.1461181640625,294.1499938964844,270.3500061035156,269.6131286621094,284.7216186523437,270.4623413085937,293.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735742980614,1.4418965577078781e-08,0.0010735598625615,-0.03680956736207,0.0,0.0,0.0,-0.0109143359586596,60.0,-16.670820236206055,-0.0,-7.858218253886663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001009093757602,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001062624360201,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.848507084418088e-05,292.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001062624360201,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0005040632095187,293.14605712890625,294.1499938964844,270.3500061035156,269.6131286621094,284.4482727050781,270.4090576171875,293.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751778027042,1.4606418297091752e-08,0.001075163250789,-0.0372997857630252,0.0,0.0,0.0,-0.0110057005658745,60.0,-16.686399459838867,-0.0,-7.881711638901835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001009093757602,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001062624360201,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,7.848507084418088e-05,292.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001062624360201,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0005040632095187,293.14605712890625,294.1499938964844,270.3500061035156,269.6131286621094,284.4482727050781,270.4090576171875,293.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751778027042,1.4606418297091752e-08,0.001075163250789,-0.0372997857630252,0.0,0.0,0.0,-0.0110057005658745,60.0,-16.686399459838867,-0.0,-7.881711638901835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001010711712297,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001064328098436,292.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.86109158070758e-05,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001064328098436,292.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0005048714228905,293.14599609375,294.1499938964844,270.3500061035156,269.6131286621094,284.17974853515625,270.3807678222656,293.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769016807898,1.4807932657845413e-08,0.001076886896044,-0.0378267467021942,0.0,0.0,0.0,-0.0111039178445935,60.0,-16.70371437072754,-0.0,-7.90700624975216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001010711712297,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001064328098436,292.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.86109158070758e-05,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001064328098436,292.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0005048714228905,293.14599609375,294.1499938964844,270.3500061035156,269.6131286621094,284.17974853515625,270.3807678222656,293.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769016807898,1.4807932657845413e-08,0.001076886896044,-0.0378267467021942,0.0,0.0,0.0,-0.0111039178445935,60.0,-16.70371437072754,-0.0,-7.90700624975216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001012421780615,292.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001066128897946,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.874392031226307e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001066128897946,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005057256203144,293.1459045410156,294.1499938964844,270.3500061035156,269.6131286621094,283.9158630371094,270.3658752441406,293.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787236969918,1.5020916066532664e-08,0.0010787086794152,-0.0383836664259433,0.0,0.0,0.0,-0.0112077258527278,60.0,-16.722476959228516,-0.0,-7.933784473834748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001012421780615,292.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001066128897946,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.874392031226307e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001066128897946,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005057256203144,293.1459045410156,294.1499938964844,270.3500061035156,269.6131286621094,283.9158630371094,270.3658752441406,293.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787236969918,1.5020916066532664e-08,0.0010787086794152,-0.0383836664259433,0.0,0.0,0.0,-0.0112077258527278,60.0,-16.722476959228516,-0.0,-7.933784473834748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.000101330493635,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001067058838088,292.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.881260535214096e-05,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001067058838088,292.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0005061667761765,293.1458435058594,294.1499938964844,270.3500061035156,269.6131286621094,283.7856750488281,270.3613586425781,293.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796645656228,1.5130906305671488e-08,0.0010796494316309,-0.0386712625622749,0.0,0.0,0.0,-0.0112613355740904,60.0,-16.732311248779297,-0.0,-7.947630820126508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001014203371596,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001068005003617,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,7.888248364906758e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001068005003617,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005066156154498,293.1457824707031,294.1499938964844,270.3500061035156,269.6131286621094,283.6566162109375,270.35809326171875,293.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806219652295,1.5242813233840025e-08,0.0010806067148223,-0.038963858038187,0.0,0.0,0.0,-0.0113158794119954,60.0,-16.742399215698242,-0.0,-7.961731540717666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001016036621876,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001069935460691,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,7.902507059043273e-05,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001069935460691,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0005075313383713,293.1456298828125,294.1499938964844,270.3500061035156,269.6131286621094,283.40185546875,270.3540954589844,293.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825750650838,1.5471133707478657e-08,0.0010825595818459,-0.0395608022809028,0.0,0.0,0.0,-0.0114271622151136,60.0,-16.76319122314453,-0.0,-7.990539074853586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001016036621876,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001069935460691,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,7.902507059043273e-05,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001069935460691,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0005075313383713,293.1456298828125,294.1499938964844,270.3500061035156,269.6131286621094,283.40185546875,270.3540954589844,293.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825750650838,1.5471133707478657e-08,0.0010825595818459,-0.0395608022809028,0.0,0.0,0.0,-0.0114271622151136,60.0,-16.76319122314453,-0.0,-7.990539074853586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.000101790203189,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001071899896487,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,7.917016046121716e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001071899896487,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0005084631266072,293.1454772949219,294.1499938964844,270.3500061035156,269.6131286621094,283.1515197753906,270.3520202636719,293.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845627402886,1.570347585300169e-08,0.0010845470242202,-0.0401682145893573,0.0,0.0,0.0,-0.0115404054522514,60.0,-16.78456687927246,-0.0,-8.019906516665287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.000101790203189,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001071899896487,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,7.917016046121716e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001071899896487,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0005084631266072,293.1454772949219,294.1499938964844,270.3500061035156,269.6131286621094,283.1515197753906,270.3520202636719,293.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845627402886,1.570347585300169e-08,0.0010845470242202,-0.0401682145893573,0.0,0.0,0.0,-0.0115404054522514,60.0,-16.78456687927246,-0.0,-8.019906516665287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001019781484501,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001073879029718,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,7.931633444968611e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001073879029718,292.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0005094019579701,293.145263671875,294.1499938964844,270.3500061035156,269.6131286621094,282.9055480957031,270.3510131835937,293.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865652002394,1.59375570518705e-08,0.0010865492513403,-0.0407801382243633,0.0,0.0,0.0,-0.0116544971242547,60.0,-16.806243896484375,-0.0,-8.049548938515727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001019781484501,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001073879029718,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,7.931633444968611e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001073879029718,292.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0005094019579701,293.145263671875,294.1499938964844,270.3500061035156,269.6131286621094,282.9055480957031,270.3510131835937,293.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865652002394,1.59375570518705e-08,0.0010865492513403,-0.0407801382243633,0.0,0.0,0.0,-0.0116544971242547,60.0,-16.806243896484375,-0.0,-8.049548938515727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001021657735691,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001075854743248,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,7.946226833155379e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001075854743248,292.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0005103391595184,293.14501953125,294.1499938964844,270.3500061035156,269.6131286621094,282.66387939453125,270.3504943847656,292.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885642841458,1.617124034680728e-08,0.001088548102416,-0.0413909740746021,0.0,0.0,0.0,-0.0117683941498398,60.0,-16.82794761657715,-0.0,-8.079195623622581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001021657735691,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0001075854743248,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,7.946226833155379e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001075854743248,292.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0005103391595184,293.14501953125,294.1499938964844,270.3500061035156,269.6131286621094,282.66387939453125,270.3504943847656,292.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885642841458,1.617124034680728e-08,0.001088548102416,-0.0413909740746021,0.0,0.0,0.0,-0.0117683941498398,60.0,-16.82794761657715,-0.0,-8.079195623622581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001022589713102,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001076836197171,292.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,7.953475142130628e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001076836197171,292.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005108047043904,293.1448669433594,294.1499938964844,270.3500061035156,269.6131286621094,282.54461669921875,270.350341796875,292.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895571904256,1.6287318160834733e-08,0.0010895408922806,-0.04169437661767,0.0,0.0,0.0,-0.0118249701336026,60.0,-16.838729858398438,-0.0,-8.093942227560549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001023515069391,292.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001077810593415,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,7.960672519402578e-05,292.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001077810593415,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005112669314257,293.14471435546875,294.1499938964844,270.3500061035156,269.6131286621094,282.4264221191406,270.3502502441406,292.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905432282015,1.6402571745288697e-08,0.0010905268136411,-0.0419956147670745,0.0,0.0,0.0,-0.0118811456486582,60.0,-16.84942626953125,-0.0,-8.1085971714856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001025339224725,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001079731591744,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,7.974860636750236e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001079731591744,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0005121781723573,293.1443786621094,294.1499938964844,270.3500061035156,269.6131286621094,282.1931457519531,270.3501281738281,292.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924867819994,1.6629773114118507e-08,0.0010924701346084,-0.0425894148647785,0.0,0.0,0.0,-0.0119918826967477,60.0,-16.870439529418945,-0.0,-8.1375254978866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001025339224725,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001079731591744,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,7.974860636750236e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001079731591744,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0005121781723573,293.1443786621094,294.1499938964844,270.3500061035156,269.6131286621094,282.1931457519531,270.3501281738281,292.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924867819994,1.6629773114118507e-08,0.0010924701346084,-0.0425894148647785,0.0,0.0,0.0,-0.0119918826967477,60.0,-16.870439529418945,-0.0,-8.1375254978866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001027117687044,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001081604350474,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,7.98869295977056e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001081604350474,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0005130665376782,293.1440124511719,294.1499938964844,270.3500061035156,269.6131286621094,281.9639587402344,270.3500671386719,292.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943816741928,1.68512794829212e-08,0.0010943647939711,-0.0431682877242565,0.0,0.0,0.0,-0.0120998444035649,60.0,-16.890779495239258,-0.0,-8.165778098145894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001027117687044,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001081604350474,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,7.98869295977056e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001081604350474,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0005130665376782,293.1440124511719,294.1499938964844,270.3500061035156,269.6131286621094,281.9639587402344,270.3500671386719,292.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943816741928,1.68512794829212e-08,0.0010943647939711,-0.0431682877242565,0.0,0.0,0.0,-0.0120998444035649,60.0,-16.890779495239258,-0.0,-8.165778098145894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
