time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001028839615173,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0001083417664631,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,8.002085814950988e-05,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001083417664631,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0005139266722835,293.1435852050781,294.1499938964844,270.3500061035156,269.6131286621094,281.73883056640625,270.3500366210937,292.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962163796648,1.7065746149569353e-08,0.0010961992666125,-0.0437287278473377,0.0,0.0,0.0,-0.0122043760493397,60.0,-16.910259246826172,-0.0,-8.193180178750482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001028839615173,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0001083417664631,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,8.002085814950988e-05,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001083417664631,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0005139266722835,293.1435852050781,294.1499938964844,270.3500061035156,269.6131286621094,281.73883056640625,270.3500366210937,292.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962163796648,1.7065746149569353e-08,0.0010961992666125,-0.0437287278473377,0.0,0.0,0.0,-0.0122043760493397,60.0,-16.910259246826172,-0.0,-8.193180178750482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001030495768645,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001085161638911,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,8.014967170311138e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001085161638911,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0005147539777681,293.1430969238281,294.1499938964844,270.3500061035156,269.6131286621094,281.5177307128906,270.3500061035156,292.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097981003113,1.7272025587544704e-08,0.0010979636572301,-0.0442677326500415,0.0,0.0,0.0,-0.0123049160465598,60.0,-16.928720474243164,-0.0,-8.219578973012177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001030495768645,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001085161638911,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,8.014967170311138e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001085161638911,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0005147539777681,293.1430969238281,294.1499938964844,270.3500061035156,269.6131286621094,281.5177307128906,270.3500061035156,292.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097981003113,1.7272025587544704e-08,0.0010979636572301,-0.0442677326500415,0.0,0.0,0.0,-0.0123049160465598,60.0,-16.928720474243164,-0.0,-8.219578973012177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001031296778819,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001086005213437,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,8.021197572816163e-05,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001086005213437,292.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0005151540972292,293.1428527832031,294.1499938964844,270.3500061035156,269.6131286621094,281.4086608886719,270.3500061035156,292.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988344438374,1.7371792893072783e-08,0.0010988170979544,-0.0445284135639667,0.0,0.0,0.0,-0.0123535431921482,60.0,-16.93752098083496,-0.0,-8.232362347371237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001032078507705,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001086828342522,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,8.027277362998575e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001086828342522,292.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005155445542186,293.142578125,294.1499938964844,270.3500061035156,269.6131286621094,281.30059814453125,270.3500061035156,292.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099667395465,1.7469155011440307e-08,0.0010996498167514,-0.0447827912867069,0.0,0.0,0.0,-0.0124009968712925,60.0,-16.94601821899414,-0.0,-8.244846583238542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001033581065712,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001088410572265,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,8.038963278522715e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001088410572265,292.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0005162951420061,293.1419982910156,294.1499938964844,270.3500061035156,269.6131286621094,281.0873718261719,270.3500061035156,292.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012682225555,1.7656297757184802e-08,0.0011012506438419,-0.0452717281877994,0.0,0.0,0.0,-0.0124922106042504,60.0,-16.96205711364746,-0.0,-8.26887003313459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001033581065712,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001088410572265,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,8.038963278522715e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001088410572265,292.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0005162951420061,293.1419982910156,294.1499938964844,270.3500061035156,269.6131286621094,281.0873718261719,270.3500061035156,292.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012682225555,1.7656297757184802e-08,0.0011012506438419,-0.0452717281877994,0.0,0.0,0.0,-0.0124922106042504,60.0,-16.96205711364746,-0.0,-8.26887003313459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001034997912938,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001089902652893,292.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,8.049983443925157e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001089902652893,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0005170028889551,293.141357421875,294.1499938964844,270.3500061035156,269.6131286621094,280.87799072265625,270.3500061035156,292.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027778964489,1.7832771703751863e-08,0.0011027600849047,-0.0457327589392662,0.0,0.0,0.0,-0.0125782238319516,60.0,-16.976720809936523,-0.0,-8.291555531059205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001034997912938,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001089902652893,292.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,8.049983443925157e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001089902652893,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0005170028889551,293.141357421875,294.1499938964844,270.3500061035156,269.6131286621094,280.87799072265625,270.3500061035156,292.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027778964489,1.7832771703751863e-08,0.0011027600849047,-0.0457327589392662,0.0,0.0,0.0,-0.0125782238319516,60.0,-16.976720809936523,-0.0,-8.291555531059205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001036323883454,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001091298909159,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,8.060296386247501e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001091298909159,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0005176652339287,293.1406555175781,294.1499938964844,270.3500061035156,269.6131286621094,280.67242431640625,270.3500061035156,292.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041907127946,1.79979195991109e-08,0.0011041726684197,-0.0461641736328601,0.0,0.0,0.0,-0.0126587161794304,60.0,-16.98992919921875,-0.0,-8.31281283808494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001036323883454,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001091298909159,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,8.060296386247501e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001091298909159,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0005176652339287,293.1406555175781,294.1499938964844,270.3500061035156,269.6131286621094,280.67242431640625,270.3500061035156,292.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041907127946,1.79979195991109e-08,0.0011041726684197,-0.0461641736328601,0.0,0.0,0.0,-0.0126587161794304,60.0,-16.98992919921875,-0.0,-8.31281283808494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.000103755359305,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001092593884095,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,8.069861360127106e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001092593884095,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005182794993743,293.139892578125,294.1499938964844,270.3500061035156,269.6131286621094,280.4706420898437,270.3500061035156,292.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055009672418,1.815108063851768e-08,0.0011054828064516,-0.0465642586350441,0.0,0.0,0.0,-0.0127333672717213,60.0,-17.001598358154297,-0.0,-8.33255242582709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.000103755359305,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001092593884095,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,8.069861360127106e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001092593884095,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005182794993743,293.139892578125,294.1499938964844,270.3500061035156,269.6131286621094,280.4706420898437,270.3500061035156,292.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055009672418,1.815108063851768e-08,0.0011054828064516,-0.0465642586350441,0.0,0.0,0.0,-0.0127333672717213,60.0,-17.001598358154297,-0.0,-8.33255242582709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001038130503729,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001093201426556,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.074348443187773e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001093201426556,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0005185676855035,293.1394958496094,294.1499938964844,270.3500061035156,269.6131286621094,280.3711853027344,270.3500061035156,292.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106115640141,1.8222943154455613e-08,0.0011060974793508,-0.046751968562603,0.0,0.0,0.0,-0.01276839338243,60.0,-17.006816864013672,-0.0,-8.341822166357815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0001038681148202,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001093781247618,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,8.078631071839482e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001093781247618,292.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0005188427167013,293.1390686035156,294.1499938964844,270.3500061035156,269.6131286621094,280.27264404296875,270.3500061035156,292.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067022569477,1.8291517633883814e-08,0.0011066839797422,-0.0469310842454433,0.0,0.0,0.0,-0.0128018166869878,60.0,-17.01162338256836,-0.0,-8.350671976131707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001039699054672,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0001094853214453,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,8.086548041319475e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001094853214453,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.000519351218827,293.13818359375,294.1499938964844,270.3500061035156,269.6131286621094,280.0782470703125,270.3500061035156,292.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077868985012,1.8418303326939167e-08,0.0011077685048803,-0.0472622364759445,0.0,0.0,0.0,-0.0128636118024587,60.0,-17.019941329956055,-0.0,-8.36704785456277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001039699054672,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0001094853214453,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,8.086548041319475e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001094853214453,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.000519351218827,293.13818359375,294.1499938964844,270.3500061035156,269.6131286621094,280.0782470703125,270.3500061035156,292.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077868985012,1.8418303326939167e-08,0.0011077685048803,-0.0472622364759445,0.0,0.0,0.0,-0.0128636118024587,60.0,-17.019941329956055,-0.0,-8.36704785456277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001040599163388,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001095801053452,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,8.093548967735842e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001095801053452,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0005198008147999,293.1372375488281,294.1499938964844,270.3500061035156,269.6131286621094,279.88751220703125,270.3500061035156,292.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087459279224,1.85304127597874e-08,0.0011087274178862,-0.047555036842823,0.0,0.0,0.0,-0.012918253429234,60.0,-17.026384353637695,-0.0,-8.38154079474407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001040599163388,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001095801053452,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,8.093548967735842e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001095801053452,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0005198008147999,293.1372375488281,294.1499938964844,270.3500061035156,269.6131286621094,279.88751220703125,270.3500061035156,292.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087459279224,1.85304127597874e-08,0.0011087274178862,-0.047555036842823,0.0,0.0,0.0,-0.012918253429234,60.0,-17.026384353637695,-0.0,-8.38154079474407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001041438663378,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001096685082302,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,8.10007841209881e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001096685082302,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0005202202009968,293.13623046875,294.1499938964844,270.3500061035156,269.6131286621094,279.7004699707031,270.3500061035156,292.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096404632553,1.8634974452425013e-08,0.0011096218368038,-0.0478281192481517,0.0,0.0,0.0,-0.0129692172631621,60.0,-17.031234741210938,-0.0,-8.395069528432941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001041438663378,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001096685082302,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,8.10007841209881e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001096685082302,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0005202202009968,293.13623046875,294.1499938964844,270.3500061035156,269.6131286621094,279.7004699707031,270.3500061035156,292.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096404632553,1.8634974452425013e-08,0.0011096218368038,-0.0478281192481517,0.0,0.0,0.0,-0.0129692172631621,60.0,-17.031234741210938,-0.0,-8.395069528432941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001042289004544,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001097580534406,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,8.106692257570103e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001097580534406,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0005206449422985,293.1351318359375,294.1499938964844,270.3500061035156,269.6131286621094,279.5168151855469,270.3500061035156,292.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105464072898,1.874088439990373e-08,0.0011105276644229,-0.0481047146022319,0.0,0.0,0.0,-0.0130208376795053,60.0,-17.035764694213867,-0.0,-8.408783713775848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001042289004544,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001097580534406,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,8.106692257570103e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001097580534406,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0005206449422985,293.1351318359375,294.1499938964844,270.3500061035156,269.6131286621094,279.5168151855469,270.3500061035156,292.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105464072898,1.874088439990373e-08,0.0011105276644229,-0.0481047146022319,0.0,0.0,0.0,-0.0130208376795053,60.0,-17.035764694213867,-0.0,-8.408783713775848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001042716394294,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001098030552384,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,8.110016642604023e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.0001098030552384,292.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0005208584479987,293.13458251953125,294.1499938964844,270.3500061035156,269.6131286621094,279.42626953125,270.3500061035156,292.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110017076134,1.8794112932596363e-08,0.0011109829647466,-0.0482437200844287,0.0,0.0,0.0,-0.0130467815324664,60.0,-17.03805160522461,-0.0,-8.41568095211187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0001043144220602,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001098481079679,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,8.113343938020989e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001098481079679,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0005210721283219,293.13397216796875,294.1499938964844,270.3500061035156,269.6131286621094,279.33660888671875,270.3500061035156,292.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114575900137,1.884739830870785e-08,0.0011114387307316,-0.0483828745782375,0.0,0.0,0.0,-0.0130727523937821,60.0,-17.04035186767578,-0.0,-8.422587427503458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001043997617671,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001099379733204,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,8.119981066556647e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001099379733204,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0005214984412305,293.1327514648437,294.1499938964844,270.3500061035156,269.6131286621094,279.1597900390625,270.3500061035156,292.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123667936772,1.895368839655021e-08,0.0011123478179797,-0.048660434782505,0.0,0.0,0.0,-0.0131245581433177,60.0,-17.044958114624023,-0.0,-8.436373377662677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001043997617671,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001099379733204,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,8.119981066556647e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001099379733204,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0005214984412305,293.1327514648437,294.1499938964844,270.3500061035156,269.6131286621094,279.1597900390625,270.3500061035156,292.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123667936772,1.895368839655021e-08,0.0011123478179797,-0.048660434782505,0.0,0.0,0.0,-0.0131245581433177,60.0,-17.044958114624023,-0.0,-8.436373377662677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001044840901158,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001100267763831,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,8.126540342345834e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001100267763831,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0005219196318648,293.1314697265625,294.1499938964844,270.3500061035156,269.6131286621094,278.9862976074219,270.3500061035156,292.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113265287131,1.9058719047393424e-08,0.0011132461950182,-0.0489347018301487,0.0,0.0,0.0,-0.0131757501512765,60.0,-17.049467086791992,-0.0,-8.450007271676443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001044840901158,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001100267763831,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,8.126540342345834e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001100267763831,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0005219196318648,293.1314697265625,294.1499938964844,270.3500061035156,269.6131286621094,278.9862976074219,270.3500061035156,292.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113265287131,1.9058719047393424e-08,0.0011132461950182,-0.0489347018301487,0.0,0.0,0.0,-0.0131757501512765,60.0,-17.049467086791992,-0.0,-8.450007271676443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001045664394041,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.000110113491246,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.1329453678336e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.000110113491246,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0005223309854045,293.1300964355469,294.1499938964844,270.3500061035156,269.6131286621094,278.81610107421875,270.3500061035156,292.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141427094116,1.9161284114943555e-08,0.0011141235008835,-0.0492025166749954,0.0,0.0,0.0,-0.0132257407531142,60.0,-17.05373191833496,-0.0,-8.463331369057414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001045664394041,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.000110113491246,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.1329453678336e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.000110113491246,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0005223309854045,293.1300964355469,294.1499938964844,270.3500061035156,269.6131286621094,278.81610107421875,270.3500061035156,292.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141427094116,1.9161284114943555e-08,0.0011141235008835,-0.0492025166749954,0.0,0.0,0.0,-0.0132257407531142,60.0,-17.05373191833496,-0.0,-8.463331369057414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,0.0001046457255142,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001101969828596,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,8.13911174191162e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0001101969828596,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0005227270303294,293.1286315917969,294.1499938964844,270.3500061035156,269.6131286621094,278.64910888671875,270.3500061035156,292.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149874189868,1.9260037120716333e-08,0.0011149682104587,-0.0494603626430034,0.0,0.0,0.0,-0.0132738715037703,60.0,-17.05759048461914,-0.0,-8.476170165749863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,0.0001046457255142,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001101969828596,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,8.13911174191162e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0001101969828596,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0005227270303294,293.1286315917969,294.1499938964844,270.3500061035156,269.6131286621094,278.64910888671875,270.3500061035156,292.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149874189868,1.9260037120716333e-08,0.0011149682104587,-0.0494603626430034,0.0,0.0,0.0,-0.0132738715037703,60.0,-17.05759048461914,-0.0,-8.476170165749863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001046838588081,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001102371461456,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,8.142078149830922e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001102371461456,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0005229175440035,293.1278991699219,294.1499938964844,270.3500061035156,269.6131286621094,278.5668029785156,270.3500061035156,292.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111539370846,1.9307533349888217e-08,0.0011153743835166,-0.0495843775570392,0.0,0.0,0.0,-0.0132970213890075,60.0,-17.059309005737305,-0.0,-8.482349045380033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.000104720784293,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001102760288631,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,8.144949970301241e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,0.0001102760288631,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.000523102004081,293.12713623046875,294.1499938964844,270.3500061035156,269.6131286621094,278.4852905273437,270.3500061035156,292.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157871922478,1.9353526781173972e-08,0.0011157678673043,-0.0497044622898101,0.0,0.0,0.0,-0.0133194392547011,60.0,-17.060855865478516,-0.0,-8.48833394684334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001047904224833,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001103493559639,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,8.150366193149239e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001103493559639,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0005234498530626,293.1255187988281,294.1499938964844,270.3500061035156,269.6131286621094,278.3246154785156,270.3500061035156,292.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165291070938,1.9440253851144007e-08,0.001116509665735,-0.0499309003353118,0.0,0.0,0.0,-0.0133617101237177,60.0,-17.063339233398438,-0.0,-8.49962589200004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001047904224833,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001103493559639,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,8.150366193149239e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001103493559639,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0005234498530626,293.1255187988281,294.1499938964844,270.3500061035156,269.6131286621094,278.3246154785156,270.3500061035156,292.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165291070938,1.9440253851144007e-08,0.001116509665735,-0.0499309003353118,0.0,0.0,0.0,-0.0133617101237177,60.0,-17.063339233398438,-0.0,-8.49962589200004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001048534322762,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0001104157126974,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,8.155266550602391e-05,292.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0001104157126974,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0005237645818851,293.12384033203125,294.1499938964844,270.3500061035156,269.6131286621094,278.1670227050781,270.3500061035156,292.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172004742547,1.951873329630871e-08,0.0011171809164807,-0.0501357950270175,0.0,0.0,0.0,-0.0133999604731798,60.0,-17.064844131469727,-0.0,-8.509849891424892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001048534322762,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0001104157126974,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,8.155266550602391e-05,292.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0001104157126974,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0005237645818851,293.12384033203125,294.1499938964844,270.3500061035156,269.6131286621094,278.1670227050781,270.3500061035156,292.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172004742547,1.951873329630871e-08,0.0011171809164807,-0.0501357950270175,0.0,0.0,0.0,-0.0133999604731798,60.0,-17.064844131469727,-0.0,-8.509849891424892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001049086931743,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001104739058064,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,8.159565186360851e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001104739058064,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0005240406608209,293.1221008300781,294.1499938964844,270.3500061035156,269.6131286621094,278.0124206542969,270.3500061035156,292.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177893029525,1.958756357112179e-08,0.0011177696287631,-0.0503154881298542,0.0,0.0,0.0,-0.0134335085749626,60.0,-17.065181732177734,-0.0,-8.518821914549336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
