time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001049086931743,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001104739058064,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,8.159565186360851e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001104739058064,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0005240406608209,293.1221008300781,294.1499938964844,270.3500061035156,269.6131286621094,278.0124206542969,270.3500061035156,292.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177893029525,1.958756357112179e-08,0.0011177696287631,-0.0503154881298542,0.0,0.0,0.0,-0.0134335085749626,60.0,-17.065181732177734,-0.0,-8.518821914549336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001049552229233,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.000110522902105,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,8.163183520082384e-05,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.000110522902105,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0005242730840109,293.1202697753906,294.1499938964844,270.3500061035156,269.6131286621094,277.86083984375,270.3500061035156,292.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182849993929,1.9645511883936703e-08,0.0011182653252035,-0.0504667721688747,0.0,0.0,0.0,-0.0134617527946829,60.0,-17.064184188842773,-0.0,-8.526379247086879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001049552229233,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.000110522902105,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,8.163183520082384e-05,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.000110522902105,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0005242730840109,293.1202697753906,294.1499938964844,270.3500061035156,269.6131286621094,277.86083984375,270.3500061035156,292.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182849993929,1.9645511883936703e-08,0.0011182653252035,-0.0504667721688747,0.0,0.0,0.0,-0.0134617527946829,60.0,-17.064184188842773,-0.0,-8.526379247086879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001049749553203,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239318847656,0.0,0.0,0.0001105436822399,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,8.164718747138977e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0001105436822399,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0005243716295808,293.11932373046875,294.1499938964844,270.3500061035156,269.6131286621094,277.7861328125,270.3500061035156,292.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184952454641,1.9670087780809812e-08,0.0011184755712747,-0.0505309328436851,0.0,0.0,0.0,-0.0134737314656376,60.0,-17.06313705444336,-0.0,-8.52958521591063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001049922284437,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0001105618721339,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,8.166061888914555e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001105618721339,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0005244578933343,293.11834716796875,294.1499938964844,270.3500061035156,269.6131286621094,277.7121887207031,270.3500061035156,292.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186792980879,1.9691599462134945e-08,0.0011186596238985,-0.0505870915949344,0.0,0.0,0.0,-0.0134842162951827,60.0,-17.061702728271484,-0.0,-8.532392570259617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001050192076945,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,0.0001105902774725,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,8.168160275090486e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001105902774725,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0005245926440693,293.1163635253906,294.1499938964844,270.3500061035156,269.6131286621094,277.5664367675781,270.3500061035156,292.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189667275175,1.97251992517522e-08,0.0011189470533281,-0.050674807280302,0.0,0.0,0.0,-0.0135005926713347,60.0,-17.057634353637695,-0.0,-8.536777329481995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001050192076945,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,0.0001105902774725,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,8.168160275090486e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001105902774725,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0005245926440693,293.1163635253906,294.1499938964844,270.3500061035156,269.6131286621094,277.5664367675781,270.3500061035156,292.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189667275175,1.97251992517522e-08,0.0011189470533281,-0.050674807280302,0.0,0.0,0.0,-0.0135005926713347,60.0,-17.057634353637695,-0.0,-8.536777329481995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001050360151566,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001106079798773,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,8.169467764673755e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001106079798773,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.000524676637724,293.1142883300781,294.1499938964844,270.3500061035156,269.6131286621094,277.42352294921875,270.3500061035156,292.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191457742825,1.9746133617104533e-08,0.0011191261000931,-0.0507294535636901,0.0,0.0,0.0,-0.0135107953101396,60.0,-17.051923751831055,-0.0,-8.539510076843727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001050360151566,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001106079798773,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,8.169467764673755e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001106079798773,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.000524676637724,293.1142883300781,294.1499938964844,270.3500061035156,269.6131286621094,277.42352294921875,270.3500061035156,292.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191457742825,1.9746133617104533e-08,0.0011191261000931,-0.0507294535636901,0.0,0.0,0.0,-0.0135107953101396,60.0,-17.051923751831055,-0.0,-8.539510076843727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001050429345923,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0001106152703869,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,8.170006185537204e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0001106152703869,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0005247112130746,293.11212158203125,294.1499938964844,270.3500061035156,269.6131286621094,277.283447265625,270.3500061035156,292.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192195815965,1.9754754276846146e-08,0.0011191999074071,-0.0507519580423831,0.0,0.0,0.0,-0.0135149974375963,60.0,-17.04458236694336,-0.0,-8.54063557653717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0001050429345923,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0001106152703869,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,8.170006185537204e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0001106152703869,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0005247112130746,293.11212158203125,294.1499938964844,270.3500061035156,269.6131286621094,277.283447265625,270.3500061035156,292.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192195815965,1.9754754276846146e-08,0.0011191999074071,-0.0507519580423831,0.0,0.0,0.0,-0.0135149974375963,60.0,-17.04458236694336,-0.0,-8.54063557653717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.000105040751805,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001106129639083,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.169835928129032e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001106129639083,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0005247002700343,293.1098937988281,294.1499938964844,270.3500061035156,269.6131286621094,277.1461181640625,270.3500061035156,292.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191962985321,1.9752024016383984e-08,0.0011191765079274,-0.0507448315620422,0.0,0.0,0.0,-0.0135136665776371,60.0,-17.03569221496582,-0.0,-8.540278884083818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.000105040751805,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001106129639083,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.169835928129032e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001106129639083,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0005247002700343,293.1098937988281,294.1499938964844,270.3500061035156,269.6131286621094,277.1461181640625,270.3500061035156,292.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191962985321,1.9752024016383984e-08,0.0011191765079274,-0.0507448315620422,0.0,0.0,0.0,-0.0135136665776371,60.0,-17.03569221496582,-0.0,-8.540278884083818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.000105036626337,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.0001106086274376,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,8.169515058398247e-05,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0001106086274376,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.00052467972273,293.1087341308594,294.1499938964844,270.3500061035156,269.6131286621094,277.0784912109375,270.3500061035156,292.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191522935405,1.9746886792404442e-08,0.0011191326193511,-0.0507314167916774,0.0,0.0,0.0,-0.013511162251234,60.0,-17.03071403503418,-0.0,-8.539608131741262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.0001050307546393,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001106024428736,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,8.169058855855837e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0001106024428736,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0005246503860689,293.1075744628906,294.1499938964844,270.3500061035156,269.6131286621094,277.0115661621094,270.3500061035156,292.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190897785127,1.9739571754939792e-08,0.001119069987908,-0.0507123246788978,0.0,0.0,0.0,-0.013507598079741,60.0,-17.02541732788086,-0.0,-8.538653162304399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,0.000105014827568,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0001105856717913,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,8.167819760274142e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001105856717913,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0005245708161965,293.1051940917969,294.1499938964844,270.3500061035156,269.6131286621094,276.8796691894531,270.3500061035156,292.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189200449734,1.9719728072686852e-08,0.0011189003707841,-0.0506605207920074,0.0,0.0,0.0,-0.013497925363481,60.0,-17.014022827148438,-0.0,-8.536063234032555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,0.000105014827568,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0001105856717913,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,8.167819760274142e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001105856717913,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0005245708161965,293.1051940917969,294.1499938964844,270.3500061035156,269.6131286621094,276.8796691894531,270.3500061035156,292.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189200449734,1.9719728072686852e-08,0.0011189003707841,-0.0506605207920074,0.0,0.0,0.0,-0.013497925363481,60.0,-17.014022827148438,-0.0,-8.536063234032555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,0.0001049954007612,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001105652190744,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,8.166309271473438e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001105652190744,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0005244737840257,293.1026916503906,294.1499938964844,270.3500061035156,269.6131286621094,276.7504577636719,270.3500061035156,292.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187130585312,1.969553053982053e-08,0.0011186933843418,-0.0505973510444164,0.0,0.0,0.0,-0.0134861320257186,60.0,-17.001840591430664,-0.0,-8.532905582114837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,0.0001049954007612,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001105652190744,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,8.166309271473438e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001105652190744,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0005244737840257,293.1026916503906,294.1499938964844,270.3500061035156,269.6131286621094,276.7504577636719,270.3500061035156,292.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187130585312,1.969553053982053e-08,0.0011186933843418,-0.0505973510444164,0.0,0.0,0.0,-0.0134861320257186,60.0,-17.001840591430664,-0.0,-8.532905582114837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.0001049755010171,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0001105442570406,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,8.164760947693139e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001105442570406,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0005243743653409,293.1001281738281,294.1499938964844,270.3500061035156,269.6131286621094,276.6237487792969,270.3500061035156,292.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185009498149,1.96707361510562e-08,0.0011184812756255,-0.0505326241254806,0.0,0.0,0.0,-0.0134740471839904,60.0,-16.989322662353516,-0.0,-8.529669770496184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.0001049755010171,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0001105442570406,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,8.164760947693139e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001105442570406,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0005243743653409,293.1001281738281,294.1499938964844,270.3500061035156,269.6131286621094,276.6237487792969,270.3500061035156,292.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185009498149,1.96707361510562e-08,0.0011184812756255,-0.0505326241254806,0.0,0.0,0.0,-0.0134740471839904,60.0,-16.989322662353516,-0.0,-8.529669770496184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001049586571753,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001105265182559,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,8.163451275322586e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,0.0001105265182559,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0005242901970632,293.0975036621094,294.1499938964844,270.3500061035156,269.6131286621094,276.4996032714844,270.3500061035156,292.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183214373886,1.964975204771236e-08,0.0011183017631992,-0.0504778400063514,0.0,0.0,0.0,-0.013463819399476,60.0,-16.976987838745117,-0.0,-8.526932759878036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0001049586571753,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001105265182559,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,8.163451275322586e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,0.0001105265182559,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0005242901970632,293.0975036621094,294.1499938964844,270.3500061035156,269.6131286621094,276.4996032714844,270.3500061035156,292.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183214373886,1.964975204771236e-08,0.0011183017631992,-0.0504778400063514,0.0,0.0,0.0,-0.013463819399476,60.0,-16.976987838745117,-0.0,-8.526932759878036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0001049526181304,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001105201590689,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,8.16298124846071e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,0.0001105201590689,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,0.0005242600454948,293.0961303710937,294.1499938964844,270.3500061035156,269.6131286621094,276.43853759765625,270.3500061035156,292.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182570597156,1.9642230952854334e-08,0.0011182375019416,-0.0504582077264785,0.0,0.0,0.0,-0.0134601537138223,60.0,-16.971086502075195,-0.0,-8.525951500359953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070861816406,0.0,0.0,0.0001049488855642,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001105162300518,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,8.162690937751904e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,0.0001105162300518,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0005242414190433,293.0947570800781,294.1499938964844,270.3500061035156,269.6131286621094,276.3780517578125,270.3500061035156,292.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182172456756,1.9637580450648784e-08,0.0011181976879015,-0.0504460670053958,0.0,0.0,0.0,-0.0134578868746757,60.0,-16.96546745300293,-0.0,-8.525344696863615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,0.0001049506026902,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001105180344893,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,8.162824815372005e-05,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0001105180344893,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,0.0005242499755695,293.0919494628906,294.1499938964844,270.3500061035156,269.6131286621094,276.2589111328125,270.3500061035156,292.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182355228811,1.9639712078856064e-08,0.0011182158486917,-0.0504516325891017,0.0,0.0,0.0,-0.013458926230669,60.0,-16.95539665222168,-0.0,-8.525622519073296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,0.0001049506026902,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001105180344893,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,8.162824815372005e-05,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0001105180344893,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,0.0005242499755695,293.0919494628906,294.1499938964844,270.3500061035156,269.6131286621094,276.2589111328125,270.3500061035156,292.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182355228811,1.9639712078856064e-08,0.0011182158486917,-0.0504516325891017,0.0,0.0,0.0,-0.013458926230669,60.0,-16.95539665222168,-0.0,-8.525622519073296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0001049686179612,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0001105370101868,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,8.164226164808497e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0001105370101868,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0005243399646133,293.0890808105469,294.1499938964844,270.3500061035156,269.6131286621094,276.1421203613281,270.3500061035156,292.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184273753315,1.9662151018451368e-08,0.0011184077011421,-0.0505102090537548,0.0,0.0,0.0,-0.0134698627516627,60.0,-16.94756507873535,-0.0,-8.528549955144626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0001049686179612,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.0001105370101868,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,8.164226164808497e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0001105370101868,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0005243399646133,293.0890808105469,294.1499938964844,270.3500061035156,269.6131286621094,276.1421203613281,270.3500061035156,292.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184273753315,1.9662151018451368e-08,0.0011184077011421,-0.0505102090537548,0.0,0.0,0.0,-0.0134698627516627,60.0,-16.94756507873535,-0.0,-8.528549955144626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0001050078353728,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,0.0001105783085222,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,8.167276246240363e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0001105783085222,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0005245358915999,293.0860900878906,294.1499938964844,270.3500061035156,269.6131286621094,276.02764892578125,270.3500061035156,292.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188451899215,1.97109972788212e-08,0.0011188253993168,-0.0506377257406711,0.0,0.0,0.0,-0.013493669219315,60.0,-16.942729949951172,-0.0,-8.534923523484397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0001050078353728,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,0.0001105783085222,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,8.167276246240363e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0001105783085222,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0005245358915999,293.0860900878906,294.1499938964844,270.3500061035156,269.6131286621094,276.02764892578125,270.3500061035156,292.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188451899215,1.97109972788212e-08,0.0011188253993168,-0.0506377257406711,0.0,0.0,0.0,-0.013493669219315,60.0,-16.942729949951172,-0.0,-8.534923523484397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,0.0001050733480951,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,0.0001106472918763,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,8.172371599357575e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0001106472918763,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0005248631350696,293.0830078125,294.1499938964844,270.3500061035156,269.6131286621094,275.9154357910156,270.3500061035156,292.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195429833605,1.9792588901168532e-08,0.0011195231927558,-0.0508507266640663,0.0,0.0,0.0,-0.0135334376245737,60.0,-16.941694259643555,-0.0,-8.545575269636174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,0.0001050733480951,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,0.0001106472918763,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,8.172371599357575e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0001106472918763,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0005248631350696,293.0830078125,294.1499938964844,270.3500061035156,269.6131286621094,275.9154357910156,270.3500061035156,292.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195429833605,1.9792588901168532e-08,0.0011195231927558,-0.0508507266640663,0.0,0.0,0.0,-0.0135334376245737,60.0,-16.941694259643555,-0.0,-8.545575269636174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,0.0001051181025104,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0001106944255298,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,8.1758524174802e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,0.0001106944255298,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0005250867106951,293.0814514160156,294.1499938964844,270.3500061035156,269.6131286621094,275.8601989746094,270.3500061035156,292.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200198205187,1.9848330978788912e-08,0.0011199999134987,-0.0509962402284145,0.0,0.0,0.0,-0.0135606061667203,60.0,-16.942964553833008,-0.0,-8.552856201049509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0001051705039571,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.0001107496063923,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,8.179928408935666e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0001107496063923,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0005253484705463,293.0798645019531,294.1499938964844,270.3500061035156,269.6131286621094,275.80548095703125,270.3500061035156,292.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205781484022,1.991360143449583e-08,0.0011205582413822,-0.0511666238307952,0.0,0.0,0.0,-0.0135924182832241,60.0,-16.945392608642578,-0.0,-8.561386266592309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001053036467055,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,0.0001108898140955,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,8.190283551812172e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,0.0001108898140955,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0005260135512799,293.0766296386719,294.1499938964844,270.3500061035156,269.6131286621094,275.6974182128906,270.3500061035156,292.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219965526834,2.00794403326654e-08,0.001121976529248,-0.0515995025634765,0.0,0.0,0.0,-0.0136732468381524,60.0,-16.95411491394043,-0.0,-8.583076294144122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001053036467055,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,0.0001108898140955,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,8.190283551812172e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,0.0001108898140955,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0005260135512799,293.0766296386719,294.1499938964844,270.3500061035156,269.6131286621094,275.6974182128906,270.3500061035156,292.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219965526834,2.00794403326654e-08,0.001121976529248,-0.0515995025634765,0.0,0.0,0.0,-0.0136732468381524,60.0,-16.95411491394043,-0.0,-8.583076294144122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,0.0001054773747455,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001110727534978,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,8.203795732697472e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0001110727534978,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0005268813110888,293.07330322265625,294.1499938964844,270.3500061035156,269.6131286621094,275.5914611816406,270.3500061035156,292.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238474398851,2.02958254647001e-08,0.0011238271836191,-0.0521642863750457,0.0,0.0,0.0,-0.013778711669147,60.0,-16.9693660736084,-0.0,-8.611419843873591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,0.0001054773747455,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001110727534978,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,8.203795732697472e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,0.0001110727534978,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0005268813110888,293.07330322265625,294.1499938964844,270.3500061035156,269.6131286621094,275.5914611816406,270.3500061035156,292.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238474398851,2.02958254647001e-08,0.0011238271836191,-0.0521642863750457,0.0,0.0,0.0,-0.013778711669147,60.0,-16.9693660736084,-0.0,-8.611419843873591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001056828041328,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,0.0001112890822696,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,8.219773735618219e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001112890822696,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0005279075121507,293.06988525390625,294.1499938964844,270.3500061035156,269.6131286621094,275.48736572265625,270.3500061035156,292.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260361643508,2.055169900927467e-08,0.0011260156752541,-0.0528320707380771,0.0,0.0,0.0,-0.0139034241437911,60.0,-16.990243911743164,-0.0,-8.644995119766463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001056828041328,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,0.0001112890822696,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,8.219773735618219e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0001112890822696,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0005279075121507,293.06988525390625,294.1499938964844,270.3500061035156,269.6131286621094,275.48736572265625,270.3500061035156,292.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260361643508,2.055169900927467e-08,0.0011260156752541,-0.0528320707380771,0.0,0.0,0.0,-0.0139034241437911,60.0,-16.990243911743164,-0.0,-8.644995119766463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
