time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001059073765645,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.0001115255727199,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.237240399466828e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001115255727199,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,0.0005290292901918,293.0663757324219,294.1499938964844,270.3500061035156,269.6131286621094,275.3851928710937,270.3500061035156,292.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284288484603,2.0831420144418192e-08,0.0011284080101177,-0.0535620152950286,0.0,0.0,0.0,-0.0140397595241665,60.0,-17.015153884887695,-0.0,-8.681774943397613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,0.0001059073765645,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.0001115255727199,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,8.237240399466828e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001115255727199,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,0.0005290292901918,293.0663757324219,294.1499938964844,270.3500061035156,269.6131286621094,275.3851928710937,270.3500061035156,292.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284288484603,2.0831420144418192e-08,0.0011284080101177,-0.0535620152950286,0.0,0.0,0.0,-0.0140397595241665,60.0,-17.015153884887695,-0.0,-8.681774943397613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0001060262293322,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.0001116507264669,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838317871094,0.0,0.0,8.246484503615648e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.0001116507264669,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0005296229501254,293.0645751953125,294.1499938964844,270.3500061035156,269.6131286621094,275.33477783203125,270.3500061035156,292.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296950979158,2.0979452841629612e-08,0.0011296741431578,-0.0539482831954956,0.0,0.0,0.0,-0.0141119100153446,60.0,-17.028762817382812,-0.0,-8.7012708149814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0001061495859175,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001117806241381,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,8.25607858132571e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001117806241381,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0005302391364239,293.0627746582031,294.1499938964844,270.3500061035156,269.6131286621094,275.28485107421875,270.3500061035156,292.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310094268992,2.113310237916721e-08,0.001130988355726,-0.0543491728603839,0.0,0.0,0.0,-0.014186798594892,60.0,-17.043115615844727,-0.0,-8.721529098920655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0001064089883584,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.0001120537926908,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,8.27625481178984e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,0.0001120537926908,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0005315349553711,293.05908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.18609619140625,270.3500061035156,292.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113377335947,2.145621280646992e-08,0.0011337519390508,-0.0551921389997005,0.0,0.0,0.0,-0.0143442824482917,60.0,-17.073720932006836,-0.0,-8.764207848344088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0001064089883584,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.0001120537926908,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,8.27625481178984e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,0.0001120537926908,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0005315349553711,293.05908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.18609619140625,270.3500061035156,292.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113377335947,2.145621280646992e-08,0.0011337519390508,-0.0551921389997005,0.0,0.0,0.0,-0.0143442824482917,60.0,-17.073720932006836,-0.0,-8.764207848344088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,0.0001066830736817,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0001123424081015,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,8.297571912407875e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.0001123424081015,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,0.0005329039995558,293.0552978515625,294.1499938964844,270.3500061035156,269.6131286621094,275.0892639160156,270.3500061035156,292.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366935214027,2.1797600169293225e-08,0.0011366717517375,-0.0560826547443866,0.0,0.0,0.0,-0.0145106725394725,60.0,-17.107088088989258,-0.0,-8.809413998278617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,0.0001066830736817,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0001123424081015,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,8.297571912407875e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.0001123424081015,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,0.0005329039995558,293.0552978515625,294.1499938964844,270.3500061035156,269.6131286621094,275.0892639160156,270.3500061035156,292.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366935214027,2.1797600169293225e-08,0.0011366717517375,-0.0560826547443866,0.0,0.0,0.0,-0.0145106725394725,60.0,-17.107088088989258,-0.0,-8.809413998278617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0001069716090569,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0001126462520915,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,8.320013876073062e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,0.0001126462520915,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0005343453376553,293.0514221191406,294.1499938964844,270.3500061035156,269.6131286621094,274.99395751953125,270.3500061035156,292.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397678172215,2.2156996237754363e-08,0.0011397456983104,-0.0570200085639953,0.0,0.0,0.0,-0.0146858422085642,60.0,-17.142597198486328,-0.0,-8.857129785155848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0001069716090569,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0001126462520915,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,8.320013876073062e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,0.0001126462520915,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0005343453376553,293.0514221191406,294.1499938964844,270.3500061035156,269.6131286621094,274.99395751953125,270.3500061035156,292.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397678172215,2.2156996237754363e-08,0.0011397456983104,-0.0570200085639953,0.0,0.0,0.0,-0.0146858422085642,60.0,-17.142597198486328,-0.0,-8.857129785155848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,0.0001072717132046,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0001129622760345,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,8.343355148099363e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0001129622760345,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,0.0005358444177545,293.04742431640625,294.1499938964844,270.3500061035156,269.6131286621094,274.90045166015625,270.3500061035156,292.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429652804508,2.2530803889253548e-08,0.0011429428122937,-0.0579947903752327,0.0,0.0,0.0,-0.0148680340498685,60.0,-17.18030548095703,-0.0,-8.90689548782575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,0.0001072717132046,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0001129622760345,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,8.343355148099363e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0001129622760345,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,0.0005358444177545,293.04742431640625,294.1499938964844,270.3500061035156,269.6131286621094,274.90045166015625,270.3500061035156,292.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429652804508,2.2530803889253548e-08,0.0011429428122937,-0.0579947903752327,0.0,0.0,0.0,-0.0148680340498685,60.0,-17.18030548095703,-0.0,-8.90689548782575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,0.0001074257888831,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,0.0001131245298893,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,8.355338650289923e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0001131245298893,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,0.0005366140394471,293.04541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.85430908203125,270.3500061035156,292.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446068529039,2.2722717929468672e-08,0.0011445841519162,-0.0584951825439929,0.0,0.0,0.0,-0.0149615723639726,60.0,-17.199804306030273,-0.0,-8.932499895308865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0001075821564882,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.000113289192086,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,8.367501141037792e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.000113289192086,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,0.0005373951280489,293.0433654785156,294.1499938964844,270.3500061035156,269.6131286621094,274.80859375,270.3500061035156,292.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462729889899,2.291749368055208e-08,0.0011462500551715,-0.0590029954910278,0.0,0.0,0.0,-0.0150565057992935,60.0,-17.219696044921875,-0.0,-8.958522812463343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,0.0001079002977348,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001136242062784,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,8.392245217692107e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.0001136242062784,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0005389843136072,293.0391845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.7182312011719,270.3500061035156,292.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496626539155,2.331376336428548e-08,0.0011496393708512,-0.0600359961390495,0.0,0.0,0.0,-0.015249646268785,60.0,-17.260417938232422,-0.0,-9.0115840123417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06402587890625,0.0,0.0,0.0001079002977348,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001136242062784,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,8.392245217692107e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.0001136242062784,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0005389843136072,293.0391845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.7182312011719,270.3500061035156,292.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496626539155,2.331376336428548e-08,0.0011496393708512,-0.0600359961390495,0.0,0.0,0.0,-0.015249646268785,60.0,-17.260417938232422,-0.0,-9.0115840123417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0001082237577065,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,0.0001139648302341,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,8.417403296334669e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,0.0001139648302341,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0005406001000665,293.034912109375,294.1499938964844,270.3500061035156,269.6131286621094,274.6295471191406,270.3500061035156,292.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531090131029,2.3716674846241403e-08,0.0011530853807926,-0.0610861144959926,0.0,0.0,0.0,-0.0154460240155458,60.0,-17.302188873291016,-0.0,-9.065694683840776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0001082237577065,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,0.0001139648302341,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,8.417403296334669e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,0.0001139648302341,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0005406001000665,293.034912109375,294.1499938964844,270.3500061035156,269.6131286621094,274.6295471191406,270.3500061035156,292.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531090131029,2.3716674846241403e-08,0.0011530853807926,-0.0610861144959926,0.0,0.0,0.0,-0.0154460240155458,60.0,-17.302188873291016,-0.0,-9.065694683840776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,0.0001085495532606,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,0.0001143079061876,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,8.442742546321824e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0001143079061876,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0005422274698503,293.0305480957031,294.1499938964844,270.3500061035156,269.6131286621094,274.5423583984375,270.3500061035156,292.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565802851691,2.412248356620239e-08,0.0011565561871975,-0.0621435903012752,0.0,0.0,0.0,-0.0156438145786523,60.0,-17.34450912475586,-0.0,-9.120358157588272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,0.0001085495532606,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,0.0001143079061876,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572204589844,0.0,0.0,8.442742546321824e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0001143079061876,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0005422274698503,293.0305480957031,294.1499938964844,270.3500061035156,269.6131286621094,274.5423583984375,270.3500061035156,292.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565802851691,2.412248356620239e-08,0.0011565561871975,-0.0621435903012752,0.0,0.0,0.0,-0.0156438145786523,60.0,-17.34450912475586,-0.0,-9.120358157588272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001088746794266,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,0.0001146502763731,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,8.468030137009919e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,0.0001146502763731,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0005438515217974,293.02606201171875,294.1499938964844,270.3500061035156,269.6131286621094,274.456787109375,270.3500061035156,292.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600444559007,2.4527464503876217e-08,0.0011600198922678,-0.0631987005472183,0.0,0.0,0.0,-0.0158412009477615,60.0,-17.386924743652344,-0.0,-9.175073500955477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001088746794266,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,0.0001146502763731,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,8.468030137009919e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,0.0001146502763731,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0005438515217974,293.02606201171875,294.1499938964844,270.3500061035156,269.6131286621094,274.456787109375,270.3500061035156,292.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600444559007,2.4527464503876217e-08,0.0011600198922678,-0.0631987005472183,0.0,0.0,0.0,-0.0158412009477615,60.0,-17.386924743652344,-0.0,-9.175073500955477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,0.0001090362566174,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,0.0001148204246419,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,8.480597898596898e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0001148204246419,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0005446586874313,293.0238037109375,294.1499938964844,270.3500061035156,269.6131286621094,274.4144897460937,270.3500061035156,292.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617660056799,2.4728731062850784e-08,0.0011617413256317,-0.0637229904532432,0.0,0.0,0.0,-0.0159392971545457,60.0,-17.408042907714844,-0.0,-9.202327078128293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0001091962622012,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,0.0001149889212683,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,8.493042696500197e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0001149889212683,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0005454579368233,293.021484375,294.1499938964844,270.3500061035156,269.6131286621094,274.37261962890625,270.3500061035156,292.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634709080681,2.492804007658833e-08,0.0011634458787739,-0.0642421245574951,0.0,0.0,0.0,-0.0160364396870136,60.0,-17.428977966308594,-0.0,-9.229354702711134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001095109182642,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001153202683781,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,8.517515379935503e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464782714844,0.0,0.0,0.0001153202683781,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.000547029718291,293.016845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.2899169921875,270.3500061035156,292.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166823436506,2.531997900234728e-08,0.0011667980579659,-0.0652628615498542,0.0,0.0,0.0,-0.0162274688482284,60.0,-17.470178604125977,-0.0,-9.282619828354657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001095109182642,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001153202683781,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,8.517515379935503e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464782714844,0.0,0.0,0.0001153202683781,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.000547029718291,293.016845703125,294.1499938964844,270.3500061035156,269.6131286621094,274.2899169921875,270.3500061035156,292.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166823436506,2.531997900234728e-08,0.0011667980579659,-0.0652628615498542,0.0,0.0,0.0,-0.0162274688482284,60.0,-17.470178604125977,-0.0,-9.282619828354657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.0001098147768061,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,0.000115640250442,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,8.541149145457894e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.000115640250442,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0005485475412569,293.0120544433594,294.1499938964844,270.3500061035156,269.6131286621094,274.208740234375,270.3500061035156,292.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700610630214,2.5698481564973008e-08,0.0011700353352352,-0.0662484169006347,0.0,0.0,0.0,-0.0164119508117437,60.0,-17.50983428955078,-0.0,-9.334204520428105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.0001098147768061,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,0.000115640250442,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,8.541149145457894e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.000115640250442,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0005485475412569,293.0120544433594,294.1499938964844,270.3500061035156,269.6131286621094,274.208740234375,270.3500061035156,292.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700610630214,2.5698481564973008e-08,0.0011700353352352,-0.0662484169006347,0.0,0.0,0.0,-0.0164119508117437,60.0,-17.50983428955078,-0.0,-9.334204520428105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0001101061498047,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0001159470775746,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,8.563811570638791e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0001159470775746,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,0.0005500030238181,293.0072021484375,294.1499938964844,270.3500061035156,269.6131286621094,274.12890625,270.3500061035156,292.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731655104085,2.606141968897192e-08,0.0011731394333764,-0.0671932622790336,0.0,0.0,0.0,-0.016588844358921,60.0,-17.547800064086914,-0.0,-9.383801824469629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0001101061498047,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0001159470775746,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,8.563811570638791e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0001159470775746,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,0.0005500030238181,293.0072021484375,294.1499938964844,270.3500061035156,269.6131286621094,274.12890625,270.3500061035156,292.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731655104085,2.606141968897192e-08,0.0011731394333764,-0.0671932622790336,0.0,0.0,0.0,-0.016588844358921,60.0,-17.547800064086914,-0.0,-9.383801824469629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0001103804024751,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,0.0001162358748842,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,8.585142495576292e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0001162358748842,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0005513729411177,293.00225830078125,294.1499938964844,270.3500061035156,269.6131286621094,274.0506896972656,270.3500061035156,292.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760876514017,2.6403041530898008e-08,0.0011760612251237,-0.0680824592709541,0.0,0.0,0.0,-0.0167553499341011,60.0,-17.583065032958984,-0.0,-9.430605274474146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0001103804024751,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,0.0001162358748842,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,8.585142495576292e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0001162358748842,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0005513729411177,293.00225830078125,294.1499938964844,270.3500061035156,269.6131286621094,274.0506896972656,270.3500061035156,292.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760876514017,2.6403041530898008e-08,0.0011760612251237,-0.0680824592709541,0.0,0.0,0.0,-0.0167553499341011,60.0,-17.583065032958984,-0.0,-9.430605274474146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.0001105114861275,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0001163739216281,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,8.595338294981048e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0001163739216281,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03448486328125,0.0,0.0,0.000552027777303,292.9997253417969,294.1499938964844,270.3500061035156,269.6131286621094,274.0120849609375,270.3500061035156,292.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177484402433,2.65663295806462e-08,0.0011774578597396,-0.0685074180364608,0.0,0.0,0.0,-0.0168349370360374,60.0,-17.59978675842285,-0.0,-9.453017923988229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.000110637221951,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.0001165063222288,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,8.60511718201451e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,0.0001165063222288,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,0.0005526558379642,292.9971923828125,294.1499938964844,270.3500061035156,269.6131286621094,273.973876953125,270.3500061035156,292.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788241099566,2.672295096317612e-08,0.0011787973344326,-0.068914994597435,0.0,0.0,0.0,-0.0169112738221883,60.0,-17.615734100341797,-0.0,-9.474540263454401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.00011087358871,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,0.0001167552327387,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,8.623501344118267e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001167552327387,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282897949219,0.0,0.0,0.0005538365221582,292.9920349121094,294.1499938964844,270.3500061035156,269.6131286621094,273.8984069824219,270.3500061035156,292.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813425226137,2.701738033294988e-08,0.001181315514259,-0.0696810930967331,0.0,0.0,0.0,-0.0170547775924205,60.0,-17.64542007446289,-0.0,-9.51506606838848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.00011087358871,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,0.0001167552327387,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,8.623501344118267e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0001167552327387,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282897949219,0.0,0.0,0.0005538365221582,292.9920349121094,294.1499938964844,270.3500061035156,269.6131286621094,273.8984069824219,270.3500061035156,292.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813425226137,2.701738033294988e-08,0.001181315514259,-0.0696810930967331,0.0,0.0,0.0,-0.0170547775924205,60.0,-17.64542007446289,-0.0,-9.51506606838848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001110893936129,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0001169824827229,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224609375,0.0,0.0,8.640286250738427e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0001169824827229,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0005549145280383,292.9867858886719,294.1499938964844,270.3500061035156,269.6131286621094,273.8243713378906,270.3500061035156,292.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836419580504,2.728619286074263e-08,0.0011836146004498,-0.0703804418444633,0.0,0.0,0.0,-0.0171857960522174,60.0,-17.67169952392578,-0.0,-9.552140767254969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001110893936129,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0001169824827229,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224609375,0.0,0.0,8.640286250738427e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0001169824827229,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0005549145280383,292.9867858886719,294.1499938964844,270.3500061035156,269.6131286621094,273.8243713378906,270.3500061035156,292.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836419580504,2.728619286074263e-08,0.0011836146004498,-0.0703804418444633,0.0,0.0,0.0,-0.0171857960522174,60.0,-17.67169952392578,-0.0,-9.552140767254969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001112841055146,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001171875192085,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,8.655430428916588e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001171875192085,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,0.0005558871780522,292.9814453125,294.1499938964844,270.3500061035156,269.6131286621094,273.7518615722656,270.3500061035156,292.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857165955007,2.7528738399951184e-08,0.0011856890050694,-0.0710113570094108,0.0,0.0,0.0,-0.0173040106892585,60.0,-17.694456100463867,-0.0,-9.585654936472565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001112841055146,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001171875192085,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,8.655430428916588e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001171875192085,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,0.0005558871780522,292.9814453125,294.1499938964844,270.3500061035156,269.6131286621094,273.7518615722656,270.3500061035156,292.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857165955007,2.7528738399951184e-08,0.0011856890050694,-0.0710113570094108,0.0,0.0,0.0,-0.0173040106892585,60.0,-17.694456100463867,-0.0,-9.585654936472565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,0.0001114602127927,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0001173729688161,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,8.669127419125289e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001173729688161,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,0.0005567668122239,292.9760131835937,294.1499938964844,270.3500061035156,269.6131286621094,273.68072509765625,270.3500061035156,292.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875929776579,2.77481042587624e-08,0.0011875652708113,-0.0715819150209426,0.0,0.0,0.0,-0.0174109283834695,60.0,-17.714141845703125,-0.0,-9.616016427571594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
