time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,0.0001114602127927,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0001173729688161,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,8.669127419125289e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001173729688161,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,0.0005567668122239,292.9760131835937,294.1499938964844,270.3500061035156,269.6131286621094,273.68072509765625,270.3500061035156,292.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875929776579,2.77481042587624e-08,0.0011875652708113,-0.0715819150209426,0.0,0.0,0.0,-0.0174109283834695,60.0,-17.714141845703125,-0.0,-9.616016427571594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001115419654524,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.0001174590652226,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,8.675486606080085e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,0.0001174590652226,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,0.0005571751971729,292.9732666015625,294.1499938964844,270.3500061035156,269.6131286621094,273.64569091796875,270.3500061035156,292.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884641135111,2.784994279636521e-08,0.0011884361738339,-0.0718467608094215,0.0,0.0,0.0,-0.0174605641514062,60.0,-17.722904205322266,-0.0,-9.63012780630379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.000111619796371,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0001175410143332,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,8.681539475219324e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001175410143332,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.0005575639661401,292.9704895019531,294.1499938964844,270.3500061035156,269.6131286621094,273.61102294921875,270.3500061035156,292.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892933398485,2.7946885694518642e-08,0.0011892654001712,-0.0720988661050796,0.0,0.0,0.0,-0.0175078138709068,60.0,-17.730968475341797,-0.0,-9.643570564321636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001117659267038,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001176949081127,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,8.69290524860844e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0001176949081127,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0005582939484156,292.9648742675781,294.1499938964844,270.3500061035156,269.6131286621094,273.5425720214844,270.3500061035156,292.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908502783626,2.8128919637993025e-08,0.00119082222227,-0.0725722163915634,0.0,0.0,0.0,-0.0175965372473001,60.0,-17.74550437927246,-0.0,-9.668837464005264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001117659267038,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001176949081127,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,8.69290524860844e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0001176949081127,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0005582939484156,292.9648742675781,294.1499938964844,270.3500061035156,269.6131286621094,273.5425720214844,270.3500061035156,292.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908502783626,2.8128919637993025e-08,0.00119082222227,-0.0725722163915634,0.0,0.0,0.0,-0.0175965372473001,60.0,-17.74550437927246,-0.0,-9.668837464005264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,0.0001119008593377,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,0.000117836993013,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,8.703400089871138e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.000117836993013,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.000558967993129,292.95916748046875,294.1499938964844,270.3500061035156,269.6131286621094,273.4755249023437,270.3500061035156,292.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922880075871,2.8296998522137083e-08,0.0011922597186639,-0.0730092376470565,0.0,0.0,0.0,-0.0176784582436084,60.0,-17.75786590576172,-0.0,-9.69219655644338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,0.0001119008593377,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,0.000117836993013,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,8.703400089871138e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.000117836993013,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.000558967993129,292.95916748046875,294.1499938964844,270.3500061035156,269.6131286621094,273.4755249023437,270.3500061035156,292.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922880075871,2.8296998522137083e-08,0.0011922597186639,-0.0730092376470565,0.0,0.0,0.0,-0.0176784582436084,60.0,-17.75786590576172,-0.0,-9.69219655644338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0001120221932069,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001179647588287,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,8.712837006896734e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001179647588287,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,0.0005595740512944,292.953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.40985107421875,270.3500061035156,292.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193580799736,2.8448132738390093e-08,0.0011935522779822,-0.0734021663665771,0.0,0.0,0.0,-0.0177521202713251,60.0,-17.768156051635742,-0.0,-9.7132250687082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0001120221932069,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001179647588287,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,8.712837006896734e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001179647588287,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,0.0005595740512944,292.953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.40985107421875,270.3500061035156,292.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193580799736,2.8448132738390093e-08,0.0011935522779822,-0.0734021663665771,0.0,0.0,0.0,-0.0177521202713251,60.0,-17.768156051635742,-0.0,-9.7132250687082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,0.0001121304521802,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0001180787658086,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,8.721257472643629e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0001180787658086,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0005601148004643,292.9474792480469,294.1499938964844,270.3500061035156,269.6131286621094,273.3454895019531,270.3500061035156,292.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947342427447,2.858298664421e-08,0.0011947056045755,-0.0737527459859848,0.0,0.0,0.0,-0.017817847430706,60.0,-17.7763671875,-0.0,-9.73200755538528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,0.0001121304521802,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0001180787658086,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,8.721257472643629e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0001180787658086,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0005601148004643,292.9474792480469,294.1499938964844,270.3500061035156,269.6131286621094,273.3454895019531,270.3500061035156,292.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947342427447,2.858298664421e-08,0.0011947056045755,-0.0737527459859848,0.0,0.0,0.0,-0.017817847430706,60.0,-17.7763671875,-0.0,-9.73200755538528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.0001121792593039,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.0001181301558972,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,8.725053339730948e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0001181301558972,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0005603586323559,292.9444885253906,294.1499938964844,270.3500061035156,269.6131286621094,273.31378173828125,270.3500061035156,292.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952542699873,2.86437789043248e-08,0.0011952256318181,-0.0739107728004455,0.0,0.0,0.0,-0.0178474783897399,60.0,-17.77965545654297,-0.0,-9.74048077750922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,0.0001122243338613,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001181776242447,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,8.728558896109462e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9860534667969,0.0,0.0,0.0001181776242447,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873962402344,0.0,0.0,0.0005605837795883,292.9414978027344,294.1499938964844,270.3500061035156,269.6131286621094,273.28240966796875,270.3500061035156,292.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957344831898,2.86999277676614e-08,0.0011957058450207,-0.0740567296743393,0.0,0.0,0.0,-0.0178748443722724,60.0,-17.782352447509766,-0.0,-9.748309537371824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810791015625,0.0,0.0,0.0001123032125178,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0001182606865768,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,8.734693983569741e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001182606865768,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.000560977787245,292.9354553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.2205810546875,270.3500061035156,292.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965750018134,2.8798178064448624e-08,0.0011965461308136,-0.07431211322546,0.0,0.0,0.0,-0.017922731116414,60.0,-17.78605079650879,-0.0,-9.76201732783011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810791015625,0.0,0.0,0.0001123032125178,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0001182606865768,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,8.734693983569741e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.0001182606865768,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.000560977787245,292.9354553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.2205810546875,270.3500061035156,292.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965750018134,2.8798178064448624e-08,0.0011965461308136,-0.07431211322546,0.0,0.0,0.0,-0.017922731116414,60.0,-17.78605079650879,-0.0,-9.76201732783011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,0.0001123679467127,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9752197265625,0.0,0.0,0.0001183288622996,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,8.739728946238756e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,0.0001183288622996,292.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774475097656,0.0,0.0,0.0005613011890091,292.9293212890625,294.1499938964844,270.3500061035156,269.6131286621094,273.1600952148437,270.34991455078125,292.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972646461799,2.8878815783173195e-08,0.0011972357751801,-0.0745217055082321,0.0,0.0,0.0,-0.0179620329290628,60.0,-17.787378311157227,-0.0,-9.773274456392757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,0.0001123679467127,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9752197265625,0.0,0.0,0.0001183288622996,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,8.739728946238756e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,0.0001183288622996,292.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774475097656,0.0,0.0,0.0005613011890091,292.9293212890625,294.1499938964844,270.3500061035156,269.6131286621094,273.1600952148437,270.34991455078125,292.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972646461799,2.8878815783173195e-08,0.0011972357751801,-0.0745217055082321,0.0,0.0,0.0,-0.0179620329290628,60.0,-17.787378311157227,-0.0,-9.773274456392757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,0.0001124332848121,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0001183976637548,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,8.744811202632263e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0001183976637548,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0005616275593638,292.923095703125,294.1499938964844,270.3483581542969,269.612060546875,273.10076904296875,270.3492736816406,292.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979608098044,2.8960203124484e-08,0.0011979318223893,-0.0747332349419593,0.0,0.0,0.0,-0.018001701682806,60.0,-17.788057327270508,-0.0,-9.784642429622181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,0.0001124332848121,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0001183976637548,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,8.744811202632263e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0001183976637548,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0005616275593638,292.923095703125,294.1499938964844,270.3483581542969,269.612060546875,273.10076904296875,270.3492736816406,292.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979608098044,2.8960203124484e-08,0.0011979318223893,-0.0747332349419593,0.0,0.0,0.0,-0.018001701682806,60.0,-17.788057327270508,-0.0,-9.784642429622181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0001125212220358,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9650573730469,0.0,0.0,0.0001184902648674,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658508300781,0.0,0.0,8.751650602789596e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.0001184902648674,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.000562066794373,292.91680908203125,294.1499938964844,270.3436279296875,269.6089172363281,273.0425109863281,270.3465270996094,292.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988976038992,2.9069735063558252e-08,0.0011988685000687,-0.075017899274826,0.0,0.0,0.0,-0.0180550869554281,60.0,-17.792627334594727,-0.0,-9.799952493949605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0001125212220358,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9650573730469,0.0,0.0,0.0001184902648674,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658508300781,0.0,0.0,8.751650602789596e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.0001184902648674,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.000562066794373,292.91680908203125,294.1499938964844,270.3436279296875,269.6089172363281,273.0425109863281,270.3465270996094,292.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988976038992,2.9069735063558252e-08,0.0011988685000687,-0.075017899274826,0.0,0.0,0.0,-0.0180550869554281,60.0,-17.792627334594727,-0.0,-9.799952493949605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,0.0001125717608374,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.0001185434812214,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,8.755581075092778e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0001185434812214,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.0005623192409984,292.9136047363281,294.1499938964844,270.34014892578125,269.6065979003906,273.0138244628906,270.3440246582031,292.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994360247626,2.91326891499466e-08,0.0011994069209322,-0.0751815065741539,0.0,0.0,0.0,-0.0180857703089714,60.0,-17.797086715698242,-0.0,-9.808757539531145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.000112626243208,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,0.0001186008594231,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,8.759818592807278e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.960693359375,0.0,0.0,0.0001186008594231,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0005625914200209,292.910400390625,294.1499938964844,270.33599853515625,269.60382080078125,272.9853820800781,270.3408508300781,292.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000164715573,2.9200558415709565e-08,0.0011999872513115,-0.0753578767180442,0.0,0.0,0.0,-0.0181188490241765,60.0,-17.80266571044922,-0.0,-9.818254653737313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001127464784076,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0001187274683616,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,8.769170381128788e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001187274683616,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.0005631920066662,292.9039306640625,294.1499938964844,270.3257141113281,269.59698486328125,272.9292297363281,270.33251953125,292.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012975057587,2.9350328389909922e-08,0.0012012681690976,-0.0757470652461052,0.0,0.0,0.0,-0.0181918460875749,60.0,-17.817331314086914,-0.0,-9.839227743668745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001127464784076,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0001187274683616,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,8.769170381128788e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001187274683616,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.0005631920066662,292.9039306640625,294.1499938964844,270.3257141113281,269.59698486328125,272.9292297363281,270.33251953125,292.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012975057587,2.9350328389909922e-08,0.0012012681690976,-0.0757470652461052,0.0,0.0,0.0,-0.0181918460875749,60.0,-17.817331314086914,-0.0,-9.839227743668745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001128786025219,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.000118866606499,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,8.77944694366306e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.000118866606499,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,0.0005638520233333,292.8973693847656,294.1499938964844,270.3129577636719,269.5884704589844,272.8739318847656,270.32159423828125,292.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027051998302,2.9514916732864552e-08,0.0012026757467538,-0.0761747136712074,0.0,0.0,0.0,-0.0182720646262168,60.0,-17.83621597290039,-0.0,-9.862301908469817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001128786025219,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,0.000118866606499,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,8.77944694366306e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.000118866606499,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,0.0005638520233333,292.8973693847656,294.1499938964844,270.3129577636719,269.5884704589844,272.8739318847656,270.32159423828125,292.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027051998302,2.9514916732864552e-08,0.0012026757467538,-0.0761747136712074,0.0,0.0,0.0,-0.0182720646262168,60.0,-17.83621597290039,-0.0,-9.862301908469817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0001130206292145,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001190161710837,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.790493302512914e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001190161710837,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0005645614583045,292.8907165527344,294.1499938964844,270.2980041503906,269.5785217285156,272.81939697265625,270.30841064453125,292.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042183661833,2.9691836544998296e-08,0.0012041886802762,-0.0766343548893928,0.0,0.0,0.0,-0.0183582939207553,60.0,-17.858566284179688,-0.0,-9.887134666541897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0001130206292145,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001190161710837,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.790493302512914e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001190161710837,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0005645614583045,292.8907165527344,294.1499938964844,270.2980041503906,269.5785217285156,272.81939697265625,270.30841064453125,292.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042183661833,2.9691836544998296e-08,0.0012041886802762,-0.0766343548893928,0.0,0.0,0.0,-0.0183582939207553,60.0,-17.858566284179688,-0.0,-9.887134666541897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001132001489168,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001192052077385,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,8.804456592770293e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001192052077385,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0005654582055285,292.8840026855469,294.1499938964844,270.2810363769531,269.56719970703125,272.7656555175781,270.2928466796875,291.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061309535056,2.991546210751039e-08,0.0012061010347679,-0.077215276658535,0.0,0.0,0.0,-0.0184672866016626,60.0,-17.886770248413086,-0.0,-9.918568366629189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001132001489168,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001192052077385,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,8.804456592770293e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001192052077385,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0005654582055285,292.8840026855469,294.1499938964844,270.2810363769531,269.56719970703125,272.7656555175781,270.2928466796875,291.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061309535056,2.991546210751039e-08,0.0012061010347679,-0.077215276658535,0.0,0.0,0.0,-0.0184672866016626,60.0,-17.886770248413086,-0.0,-9.918568366629189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001133253317675,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001193370335386,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,8.814192551653832e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0001193370335386,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0005660835304297,292.8805847167969,294.1499938964844,270.2718811035156,269.5610656738281,272.739013671875,270.2843933105469,291.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074644910171,3.0071397816300305e-08,0.0012074344558641,-0.0776203125715255,0.0,0.0,0.0,-0.0185432881116867,60.0,-17.904760360717773,-0.0,-9.940516321194084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0001134808117058,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,0.0001195007571368,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,8.826285193208605e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001195007571368,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,0.0005668601370416,292.8771667480469,294.1499938964844,270.2622985839844,269.5546875,272.7125244140625,270.2754211425781,291.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091209646314,3.0265074002500114e-08,0.0012090906966477,-0.0781233310699462,0.0,0.0,0.0,-0.0186376851052045,60.0,-17.927188873291016,-0.0,-9.967810399302834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001137760555138,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001198116660816,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,8.84924884303473e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001198116660816,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0005683349445462,292.8702697753906,294.1499938964844,270.24200439453125,269.5411071777344,272.6599426269531,270.2561950683594,291.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122668558731,3.0632868686097936e-08,0.0012122362386435,-0.0790783986449241,0.0,0.0,0.0,-0.0188169460743665,60.0,-17.978118896484375,-0.0,-1.0019744678402277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001137760555138,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001198116660816,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,8.84924884303473e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001198116660816,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0005683349445462,292.8702697753906,294.1499938964844,270.24200439453125,269.5411071777344,272.6599426269531,270.2561950683594,291.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122668558731,3.0632868686097936e-08,0.0012122362386435,-0.0790783986449241,0.0,0.0,0.0,-0.0188169460743665,60.0,-17.978118896484375,-0.0,-1.0019744678402277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001139418818638,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.921142578125,0.0,0.0,0.0001199862890643,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,8.862146205501631e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001199862890643,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0005691632977686,292.86328125,294.1499938964844,270.2203674316406,269.5266418457031,272.60797119140625,270.2354431152344,291.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140341568738,3.0839430564810755e-08,0.0012140033068135,-0.0796146914362907,0.0,0.0,0.0,-0.0189176257699728,60.0,-18.02012634277344,-0.0,-1.0048971432752297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001139418818638,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.921142578125,0.0,0.0,0.0001199862890643,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,8.862146205501631e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001199862890643,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0005691632977686,292.86328125,294.1499938964844,270.2203674316406,269.5266418457031,272.60797119140625,270.2354431152344,291.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140341568738,3.0839430564810755e-08,0.0012140033068135,-0.0796146914362907,0.0,0.0,0.0,-0.0189176257699728,60.0,-18.02012634277344,-0.0,-1.0048971432752297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001139573141699,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001200025435537,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,8.863346738507971e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,0.0001200025435537,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,0.0005692403647117,292.85760498046875,294.1499938964844,270.2022705078125,269.5145263671875,272.5667724609375,270.218017578125,291.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141990009695,3.085865785124042e-08,0.0012141681509092,-0.0796646028757095,0.0,0.0,0.0,-0.0189269967377185,60.0,-18.039852142333984,-0.0,-1.0051693521972993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0001139465675805,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0001199912294396,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,8.862510730978101e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0001199912294396,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0005691866972483,292.856201171875,294.1499938964844,270.1976318359375,269.51141357421875,272.5565490722656,270.2135314941406,291.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140845647081,3.0845267673385024e-08,0.0012140537146478,-0.0796298533678054,0.0,0.0,0.0,-0.0189204737544059,60.0,-18.04239654541016,-0.0,-1.0049797793953985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,0.00011384057143,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0001198796016979,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,8.85426634340547e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91015625,0.0,0.0,0.0001198796016979,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,0.0005686572403647,292.8490600585937,294.1499938964844,270.17401123046875,269.4955749511719,272.5057678222656,270.1906433105469,291.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129553360864,3.0713216858657695e-08,0.0012129246024414,-0.079287014901638,0.0,0.0,0.0,-0.0188561137765645,60.0,-18.04445075988769,-0.0,-1.0031108388375289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,0.00011384057143,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0001198796016979,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,8.85426634340547e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91015625,0.0,0.0,0.0001198796016979,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,0.0005686572403647,292.8490600585937,294.1499938964844,270.17401123046875,269.4955749511719,272.5057678222656,270.1906433105469,291.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129553360864,3.0713216858657695e-08,0.0012129246024414,-0.079287014901638,0.0,0.0,0.0,-0.0188561137765645,60.0,-18.04445075988769,-0.0,-1.0031108388375289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
