time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071350097656,0.0,0.0,0.0001137372528319,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90643310546875,0.0,0.0,0.0001197708043036,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,8.846230775816366e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071655273437,0.0,0.0,0.0001197708043036,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90826416015625,0.0,0.0,0.0005681411130353,292.845458984375,294.1499938964844,270.16192626953125,269.4874572753906,272.4806213378906,270.17889404296875,291.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118547456339,3.0584509147502104e-08,0.0012118241284042,-0.0789528265595436,0.0,0.0,0.0,-0.0187933817505836,60.0,-18.038543701171875,-0.0,-1.0012907836198792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,0.0001135905476985,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034423828125,0.0,0.0,0.0001196163211716,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,8.834820619085804e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041748046875,0.0,0.0,0.0001196163211716,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,0.0005674083367921,292.84185791015625,294.1499938964844,270.1496887207031,269.479248046875,272.45562744140625,270.1669921875,291.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102919863536,3.0401754003150934e-08,0.0012102616019546,-0.0784782692790031,0.0,0.0,0.0,-0.0187043100595474,60.0,-18.0272159576416,-0.0,-9.987094529151365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0001131855751737,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0001191898554679,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,8.803322270978242e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,0.0001191898554679,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89923095703125,0.0,0.0,0.0005653853877447,292.8345947265625,294.1499938964844,270.1249694824219,269.4626159667969,272.4061584472656,270.1428527832031,291.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012059772852808,2.98972615553339e-08,0.0012059474829584,-0.0771680027246475,0.0,0.0,0.0,-0.0184584241360425,60.0,-17.986364364624023,-0.0,-9.916007570609509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0001131855751737,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0001191898554679,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,8.803322270978242e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,0.0001191898554679,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89923095703125,0.0,0.0,0.0005653853877447,292.8345947265625,294.1499938964844,270.1249694824219,269.4626159667969,272.4061584472656,270.1428527832031,291.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012059772852808,2.98972615553339e-08,0.0012059474829584,-0.0771680027246475,0.0,0.0,0.0,-0.0184584241360425,60.0,-17.986364364624023,-0.0,-9.916007570609509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0001127224604715,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001187021771329,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,8.767302642809227e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89208984375,0.0,0.0,0.0001187021771329,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.000563072040677,292.8273010253906,294.1499938964844,270.1000061035156,269.4458312988281,272.3573608398437,270.1184387207031,291.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010427890345,2.93203505918882e-08,0.0012010134523734,-0.0756691619753837,0.0,0.0,0.0,-0.0181772410869598,60.0,-17.928279876708984,-0.0,-9.835027725557668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.0001127224604715,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001187021771329,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,8.767302642809227e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89208984375,0.0,0.0,0.0001187021771329,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.000563072040677,292.8273010253906,294.1499938964844,270.1000061035156,269.4458312988281,272.3573608398437,270.1184387207031,291.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010427890345,2.93203505918882e-08,0.0012010134523734,-0.0756691619753837,0.0,0.0,0.0,-0.0181772410869598,60.0,-17.928279876708984,-0.0,-9.835027725557668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88592529296875,0.0,0.0,0.0001123528054449,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,0.0001183129134005,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,8.738551696296781e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,0.0001183129134005,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,0.0005612255190499,292.8199768066406,294.1499938964844,270.0750427246094,269.42901611328125,272.30926513671875,270.0938415527344,291.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971036437898,2.8859865608410483e-08,0.00119707477279,-0.0744724497199058,0.0,0.0,0.0,-0.0179528016597032,60.0,-17.871854782104492,-0.0,-9.770627684702049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88592529296875,0.0,0.0,0.0001123528054449,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,0.0001183129134005,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,8.738551696296781e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,0.0001183129134005,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,0.0005612255190499,292.8199768066406,294.1499938964844,270.0750427246094,269.42901611328125,272.30926513671875,270.0938415527344,291.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971036437898,2.8859865608410483e-08,0.00119707477279,-0.0744724497199058,0.0,0.0,0.0,-0.0179528016597032,60.0,-17.871854782104492,-0.0,-9.770627684702049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0001120652086683,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.0001180100662168,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,8.716183219803497e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,0.0001180100662168,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,0.0005597889539785,292.8125915527344,294.1499938964844,270.05029296875,269.4123229980469,272.2618408203125,270.0692749023437,291.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011940393596887,2.850160996104024e-08,0.0011940109543502,-0.0735411942005157,0.0,0.0,0.0,-0.0177781898528337,60.0,-17.830690383911133,-0.0,-9.720671556578965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0001120652086683,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.0001180100662168,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,8.716183219803497e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,0.0001180100662168,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,0.0005597889539785,292.8125915527344,294.1499938964844,270.05029296875,269.4123229980469,272.2618408203125,270.0692749023437,291.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011940393596887,2.850160996104024e-08,0.0011940109543502,-0.0735411942005157,0.0,0.0,0.0,-0.0177781898528337,60.0,-17.830690383911133,-0.0,-9.720671556578965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,0.0001119225344154,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760070800781,0.0,0.0,0.000117859817692,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87664794921875,0.0,0.0,8.705085929250345e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,0.000117859817692,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777160644531,0.0,0.0,0.0005590762011706,292.8088684082031,294.1499938964844,270.0380859375,269.404052734375,272.2383728027344,270.0570678710937,291.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192519092001,2.8323873024760363e-08,0.0011924908030778,-0.0730791166424751,0.0,0.0,0.0,-0.0176915619522333,60.0,-17.811948776245117,-0.0,-9.695934721776213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,0.0001117829888244,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0001177128724521,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,8.694232383277267e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87359619140625,0.0,0.0,0.0001177128724521,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746032714844,0.0,0.0,0.0005583791644312,292.8051452636719,294.1499938964844,270.0260009765625,269.3959045410156,272.21502685546875,270.0449523925781,291.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910322355106,2.8150045849884012e-08,0.001191004179418,-0.0726271495223045,0.0,0.0,0.0,-0.0176068395376205,60.0,-17.79386329650879,-0.0,-9.671772005503956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672790527344,0.0,0.0,0.0001115123886847,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0001174279168481,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,8.67318594828248e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,0.0001174279168481,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0005570274661295,292.79766845703125,294.1499938964844,270.0023803710937,269.3799133300781,272.1687927246094,270.0210876464844,291.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881489772349,2.7812957270612063e-08,0.001188121153973,-0.0717505738139152,0.0,0.0,0.0,-0.0174425430595874,60.0,-17.758831024169922,-0.0,-9.625001240465281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672790527344,0.0,0.0,0.0001115123886847,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0001174279168481,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,8.67318594828248e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,0.0001174279168481,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683166503906,0.0,0.0,0.0005570274661295,292.79766845703125,294.1499938964844,270.0023803710937,269.3799133300781,272.1687927246094,270.0210876464844,291.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881489772349,2.7812957270612063e-08,0.001188121153973,-0.0717505738139152,0.0,0.0,0.0,-0.0174425430595874,60.0,-17.758831024169922,-0.0,-9.625001240465281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001112560348701,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0001171579642686,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.653246914036572e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609924316406,0.0,0.0,0.0001171579642686,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.000555746955797,292.7901611328125,294.1499938964844,269.9796447753906,269.3645324707031,272.1231994628906,269.9980163574219,291.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854175245389,2.74936180488794e-08,0.0011853900505229,-0.0709200054407119,0.0,0.0,0.0,-0.0172868985682725,60.0,-17.725370407104492,-0.0,-9.580798376873645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001112560348701,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0001171579642686,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.653246914036572e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609924316406,0.0,0.0,0.0001171579642686,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.000555746955797,292.7901611328125,294.1499938964844,269.9796447753906,269.3645324707031,272.1231994628906,269.9980163574219,291.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854175245389,2.74936180488794e-08,0.0011853900505229,-0.0709200054407119,0.0,0.0,0.0,-0.0172868985682725,60.0,-17.725370407104492,-0.0,-9.580798376873645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.000111014356662,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,0.0001169034658232,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,8.63445020513609e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546447753906,0.0,0.0,0.0001169034658232,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.000554539670702,292.7825622558594,294.1499938964844,269.9580078125,269.349853515625,272.078125,269.9757080078125,291.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828424176201,2.7192562868094683e-08,0.0011828151764348,-0.0701368600130081,0.0,0.0,0.0,-0.0171401649713516,60.0,-17.69319725036621,-0.0,-9.539218837062437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.000111014356662,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,0.0001169034658232,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,8.63445020513609e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546447753906,0.0,0.0,0.0001169034658232,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.000554539670702,292.7825622558594,294.1499938964844,269.9580078125,269.349853515625,272.078125,269.9757080078125,291.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828424176201,2.7192562868094683e-08,0.0011828151764348,-0.0701368600130081,0.0,0.0,0.0,-0.0171401649713516,60.0,-17.69319725036621,-0.0,-9.539218837062437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.000110793422209,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475646972656,0.0,0.0,0.0001166708098025,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,8.617265848442912e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0001166708098025,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,0.0005534361116588,292.7749328613281,294.1499938964844,269.9377136230469,269.3360900878906,272.0337219238281,269.9547119140625,291.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804882669821,2.6917348350252723e-08,0.0011804613750427,-0.0694208294153213,0.0,0.0,0.0,-0.0170060265809297,60.0,-17.663076400756836,-0.0,-9.501287934199357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.000110793422209,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475646972656,0.0,0.0,0.0001166708098025,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,8.617265848442912e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0001166708098025,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,0.0005534361116588,292.7749328613281,294.1499938964844,269.9377136230469,269.3360900878906,272.0337219238281,269.9547119140625,291.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804882669821,2.6917348350252723e-08,0.0011804613750427,-0.0694208294153213,0.0,0.0,0.0,-0.0170060265809297,60.0,-17.663076400756836,-0.0,-9.501287934199357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,0.0001106895433622,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443603515625,0.0,0.0,0.0001165614230558,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,8.609186625108123e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450012207031,0.0,0.0,0.0001165614230558,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,0.0005529171903617,292.7711181640625,294.1499938964844,269.9281311035156,269.32958984375,272.01171875,269.9446105957031,291.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793813901022,2.678795141264345e-08,0.0011793546145781,-0.0690841302275657,0.0,0.0,0.0,-0.0169429592788219,60.0,-17.64861488342285,-0.0,-9.483479601613001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001105930059566,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,0.0001164597561,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,8.601677836850286e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001164597561,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426818847656,0.0,0.0,0.000552434939891,292.76727294921875,294.1499938964844,269.9189758300781,269.3233642578125,271.9898986816406,269.9349365234375,291.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783527443185,2.6667690278259212e-08,0.0011783260852098,-0.0687711909413337,0.0,0.0,0.0,-0.0168843436986207,60.0,-17.63481330871582,-0.0,-9.46694385106639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001104190305341,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.0,0.0,0.0001162765547633,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,8.588146738475189e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,0.0001162765547633,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.836181640625,0.0,0.0,0.0005515658995136,292.7595520019531,294.1499938964844,269.9020080566406,269.31182861328125,271.9466247558594,269.9166259765625,291.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764989467337,2.6450974743852385e-08,0.0011764725204557,-0.0682072043418884,0.0,0.0,0.0,-0.0167787168174982,60.0,-17.60894012451172,-0.0,-9.437182058036345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001104190305341,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.0,0.0,0.0001162765547633,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,8.588146738475189e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,0.0001162765547633,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.836181640625,0.0,0.0,0.0005515658995136,292.7595520019531,294.1499938964844,269.9020080566406,269.31182861328125,271.9466247558594,269.9166259765625,291.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764989467337,2.6450974743852385e-08,0.0011764725204557,-0.0682072043418884,0.0,0.0,0.0,-0.0167787168174982,60.0,-17.60894012451172,-0.0,-9.437182058036345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0001102745882235,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280639648437,0.0,0.0,0.0001161244508693,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,8.576911932323128e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001161244508693,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,0.0005508443573489,292.75177001953125,294.1499938964844,269.88702392578125,269.3016662597656,271.904052734375,269.9002380371094,291.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749598197638,2.6271042230519012e-08,0.0011749335099011,-0.0677388980984687,0.0,0.0,0.0,-0.0166910197585821,60.0,-17.586097717285156,-0.0,-9.412507040451601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0001102745882235,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280639648437,0.0,0.0,0.0001161244508693,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,8.576911932323128e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,0.0001161244508693,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,0.0005508443573489,292.75177001953125,294.1499938964844,269.88702392578125,269.3016662597656,271.904052734375,269.9002380371094,291.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749598197638,2.6271042230519012e-08,0.0011749335099011,-0.0677388980984687,0.0,0.0,0.0,-0.0166910197585821,60.0,-17.586097717285156,-0.0,-9.412507040451601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001101646703318,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214416503906,0.0,0.0,0.0001160087049356,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,8.568363409722224e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0001160087049356,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0005502953426912,292.74395751953125,294.1499938964844,269.8742980957031,269.29296875,271.8621520996094,269.885986328125,291.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737885652109,2.6134125974408562e-08,0.0011737624881789,-0.0673825219273567,0.0,0.0,0.0,-0.0166242867708206,60.0,-17.566726684570312,-0.0,-9.393752975483949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001101646703318,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214416503906,0.0,0.0,0.0001160087049356,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,8.568363409722224e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0001160087049356,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0005502953426912,292.74395751953125,294.1499938964844,269.8742980957031,269.29296875,271.8621520996094,269.885986328125,291.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737885652109,2.6134125974408562e-08,0.0011737624881789,-0.0673825219273567,0.0,0.0,0.0,-0.0166242867708206,60.0,-17.566726684570312,-0.0,-9.393752975483949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001100870067602,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,0.000115926923172,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,8.562322909710929e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.000115926923172,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0005499073886312,292.736083984375,294.1499938964844,269.864013671875,269.2859802246094,271.8209228515625,269.8737487792969,291.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729609686881,2.6037383804577985e-08,0.001172934891656,-0.0671306923031807,0.0,0.0,0.0,-0.0165771339088678,60.0,-17.550548553466797,-0.0,-9.380512722145796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001100870067602,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,0.000115926923172,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,8.562322909710929e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.000115926923172,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0005499073886312,292.736083984375,294.1499938964844,269.864013671875,269.2859802246094,271.8209228515625,269.8737487792969,291.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729609686881,2.6037383804577985e-08,0.001172934891656,-0.0671306923031807,0.0,0.0,0.0,-0.0165771339088678,60.0,-17.550548553466797,-0.0,-9.380512722145796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,0.0001100631197914,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114318847656,0.0,0.0,0.0001159017629106,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,8.560464630136266e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81201171875,0.0,0.0,0.0001159017629106,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,0.0005497880629263,292.73211669921875,294.1499938964844,269.8598327636719,269.2831420898437,271.8005676269531,269.8685607910156,291.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727063683792,2.6007620945733844e-08,0.0011726802913472,-0.0670532211661338,0.0,0.0,0.0,-0.0165626276284456,60.0,-17.543930053710938,-0.0,-9.37644131226989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001100488516385,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080444335937,0.0,0.0,0.0001158867380581,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,8.559355046600103e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,0.0001158867380581,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095092773437,0.0,0.0,0.0005497168167494,292.7281494140625,294.1499938964844,269.8563842773437,269.28076171875,271.7803955078125,269.8640441894531,291.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725543299689,2.598984849555564e-08,0.0011725282529368,-0.0670069530606269,0.0,0.0,0.0,-0.0165539663285017,60.0,-17.538284301757812,-0.0,-9.374010545570854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0001100484951166,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80126953125,0.0,0.0,0.0001158863669843,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,8.55932739796117e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018493652344,0.0,0.0,0.0001158863669843,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0005497150123119,292.7201538085937,294.1499938964844,269.85162353515625,269.27752685546875,271.7405700683594,269.8569030761719,291.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172550371848,2.5989402629988945e-08,0.0011725242948159,-0.0670057907700538,0.0,0.0,0.0,-0.016553746536374,60.0,-17.52971649169922,-0.0,-9.37394943889558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0001100484951166,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80126953125,0.0,0.0,0.0001158863669843,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,8.55932739796117e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018493652344,0.0,0.0,0.0001158863669843,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0005497150123119,292.7201538085937,294.1499938964844,269.85162353515625,269.27752685546875,271.7405700683594,269.8569030761719,291.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172550371848,2.5989402629988945e-08,0.0011725242948159,-0.0670057907700538,0.0,0.0,0.0,-0.016553746536374,60.0,-17.52971649169922,-0.0,-9.37394943889558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,0.0001100881927413,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79443359375,0.0,0.0,0.0001159281673608,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,8.562415314372629e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950134277344,0.0,0.0,0.0001159281673608,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0005499133258126,292.71209716796875,294.1499938964844,269.8500061035156,269.27642822265625,271.70147705078125,269.8526916503906,291.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729731922969,2.6038849298970493e-08,0.0011729471152648,-0.0671345144510269,0.0,0.0,0.0,-0.0165778473019599,60.0,-17.524967193603516,-0.0,-9.38071309519728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,0.0001100881927413,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79443359375,0.0,0.0,0.0001159281673608,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,8.562415314372629e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950134277344,0.0,0.0,0.0001159281673608,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0005499133258126,292.71209716796875,294.1499938964844,269.8500061035156,269.27642822265625,271.70147705078125,269.8526916503906,291.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729731922969,2.6038849298970493e-08,0.0011729471152648,-0.0671345144510269,0.0,0.0,0.0,-0.0165778473019599,60.0,-17.524967193603516,-0.0,-9.38071309519728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,0.0001101446905522,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0001159876628662,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,8.566809265175834e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001159876628662,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0005501955165527,292.7039794921875,294.1499938964844,269.8500061035156,269.27642822265625,271.6632080078125,269.8510131835937,291.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735750595107,2.6109221451520174e-08,0.0011735489824786,-0.0673176944255828,0.0,0.0,0.0,-0.0166121460497379,60.0,-17.52301597595215,-0.0,-9.390343080895037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,0.0001101446905522,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0001159876628662,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,8.566809265175834e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001159876628662,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0005501955165527,292.7039794921875,294.1499938964844,269.8500061035156,269.27642822265625,271.6632080078125,269.8510131835937,291.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735750595107,2.6109221451520174e-08,0.0011735489824786,-0.0673176944255828,0.0,0.0,0.0,-0.0166121460497379,60.0,-17.52301597595215,-0.0,-9.390343080895037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0001101977541111,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78057861328125,0.0,0.0,0.0001160435422207,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,8.57093691593036e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811279296875,0.0,0.0,0.0001160435422207,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,0.0005504605942405,292.69580078125,294.1499938964844,269.8500061035156,269.27642822265625,271.6257019042969,269.8503723144531,291.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741404887288,2.617532501858477e-08,0.0011741144116967,-0.0674897581338882,0.0,0.0,0.0,-0.0166443642228841,60.0,-17.52138900756836,-0.0,-9.399393974263148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0001101977541111,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78057861328125,0.0,0.0,0.0001160435422207,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,8.57093691593036e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811279296875,0.0,0.0,0.0001160435422207,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,0.0005504605942405,292.69580078125,294.1499938964844,269.8500061035156,269.27642822265625,271.6257019042969,269.8503723144531,291.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741404887288,2.617532501858477e-08,0.0011741144116967,-0.0674897581338882,0.0,0.0,0.0,-0.0166443642228841,60.0,-17.52138900756836,-0.0,-9.399393974263148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,0.0001102232563425,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0001160703977802,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,8.572919614380226e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776184082031,0.0,0.0,0.0001160703977802,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.0005505880108103,292.6916809082031,294.1499938964844,269.8500061035156,269.27642822265625,271.60723876953125,269.8502197265625,291.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117441220209,2.6207084502516412e-08,0.0011743860086426,-0.0675724297761917,0.0,0.0,0.0,-0.0166598446667194,60.0,-17.52044677734375,-0.0,-9.403743916891473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
