time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740478515625,0.0,0.0,0.0001102477763197,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0001160962128778,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740478515625,0.0,0.0,8.574826642870903e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0001160962128778,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77490234375,0.0,0.0,0.0005507104797288,292.68756103515625,294.1499938964844,269.8500061035156,269.27642822265625,271.5889892578125,269.8501281738281,291.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746734380722,2.6237628958369896e-08,0.0011746472446247,-0.0676519274711608,0.0,0.0,0.0,-0.016674730926752,60.0,-17.51939582824707,-0.0,-9.407928303062364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001102947426261,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664489746094,0.0,0.0,0.0001161456821137,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,8.578479901188985e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001161456821137,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.00055094511481,292.67926025390625,294.1499938964844,269.8500061035156,269.27642822265625,271.55303955078125,269.8500671386719,291.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751739075407,2.6296135047232383e-08,0.001175147597678,-0.0678042098879814,0.0,0.0,0.0,-0.0167032461613416,60.0,-17.51696014404297,-0.0,-9.41594606729268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001102947426261,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664489746094,0.0,0.0,0.0001161456821137,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,8.578479901188985e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001161456821137,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.00055094511481,292.67926025390625,294.1499938964844,269.8500061035156,269.27642822265625,271.55303955078125,269.8500671386719,291.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751739075407,2.6296135047232383e-08,0.001175147597678,-0.0678042098879814,0.0,0.0,0.0,-0.0167032461613416,60.0,-17.51696014404297,-0.0,-9.41594606729268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,0.0001103394388337,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,0.0001161927430075,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,8.581956353737041e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0001161927430075,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,0.0005511683411896,292.6708984375,294.1499938964844,269.8500061035156,269.27642822265625,271.51776123046875,269.8500061035156,291.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756501626223,2.6351807846936023e-08,0.0011756237363442,-0.0679491162300109,0.0,0.0,0.0,-0.0167303811758756,60.0,-17.51413345336914,-0.0,-9.423578717360217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,0.0001103394388337,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,0.0001161927430075,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,8.581956353737041e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0001161927430075,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,0.0005511683411896,292.6708984375,294.1499938964844,269.8500061035156,269.27642822265625,271.51776123046875,269.8500061035156,291.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756501626223,2.6351807846936023e-08,0.0011756237363442,-0.0679491162300109,0.0,0.0,0.0,-0.0167303811758756,60.0,-17.51413345336914,-0.0,-9.423578717360217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0001103819886338,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,0.0001162375483545,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,8.585265459259972e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001162375483545,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0005513809155672,292.6624755859375,294.1499938964844,269.8500061035156,269.27642822265625,271.4832763671875,269.8500061035156,291.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761034838855,2.6404803676882693e-08,0.0011760770576074,-0.0680870413780212,0.0,0.0,0.0,-0.0167562123388052,60.0,-17.510929107666016,-0.0,-9.43084756954704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0001103819886338,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,0.0001162375483545,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,8.585265459259972e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,0.0001162375483545,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0005513809155672,292.6624755859375,294.1499938964844,269.8500061035156,269.27642822265625,271.4832763671875,269.8500061035156,291.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761034838855,2.6404803676882693e-08,0.0011760770576074,-0.0680870413780212,0.0,0.0,0.0,-0.0167562123388052,60.0,-17.510929107666016,-0.0,-9.43084756954704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74530029296875,0.0,0.0,0.0001104229377233,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,0.0001162806656793,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74530029296875,0.0,0.0,8.588450873503461e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,0.0001162806656793,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,0.0005515854572877,292.65399169921875,294.1499938964844,269.8500061035156,269.27642822265625,271.449462890625,269.8500061035156,291.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011765396920964,2.6455809987169232e-08,0.0011765132658183,-0.0682197883725166,0.0,0.0,0.0,-0.0167810712009668,60.0,-17.50743865966797,-0.0,-9.437845704951544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74530029296875,0.0,0.0,0.0001104229377233,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,0.0001162806656793,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74530029296875,0.0,0.0,8.588450873503461e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,0.0001162806656793,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,0.0005515854572877,292.65399169921875,294.1499938964844,269.8500061035156,269.27642822265625,271.449462890625,269.8500061035156,291.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011765396920964,2.6455809987169232e-08,0.0011765132658183,-0.0682197883725166,0.0,0.0,0.0,-0.0167810712009668,60.0,-17.50743865966797,-0.0,-9.437845704951544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416687011719,0.0,0.0,0.0001104438997572,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.0001163027482107,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416381835937,0.0,0.0,8.5900814156048e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74169921875,0.0,0.0,0.0001163027482107,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7424621582031,0.0,0.0,0.0005516901728697,292.64971923828125,294.1499938964844,269.8500061035156,269.27642822265625,271.43280029296875,269.8500061035156,291.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767630930989,2.6481924209065252e-08,0.0011767366668209,-0.0682877600193023,0.0,0.0,0.0,-0.0167938005179166,60.0,-17.50568962097168,-0.0,-9.441429682510717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,0.0001104756374843,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,0.000116336166684,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,8.592549420427531e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.000116336166684,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0005518486723303,292.6454467773437,294.1499938964844,269.8500061035156,269.27642822265625,271.41632080078125,269.8500061035156,291.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771011631935,2.6521458806882947e-08,0.0011770746205002,-0.0683906450867652,0.0,0.0,0.0,-0.0168130677193403,60.0,-17.50467300415039,-0.0,-9.446856097383717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0001105819683289,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0001164481363957,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,8.600820001447573e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001164481363957,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0005523798172362,292.6368408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3838806152344,269.8500061035156,291.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782338842749,2.665390397282864e-08,0.0011782072251662,-0.0687353163957595,0.0,0.0,0.0,-0.0168776214122772,60.0,-17.50763511657715,-0.0,-9.465049544132853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0001105819683289,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0001164481363957,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,8.600820001447573e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001164481363957,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0005523798172362,292.6368408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3838806152344,269.8500061035156,291.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782338842749,2.665390397282864e-08,0.0011782072251662,-0.0687353163957595,0.0,0.0,0.0,-0.0168776214122772,60.0,-17.50763511657715,-0.0,-9.465049544132853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,0.0001107098141801,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.0001165827634395,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,8.610763325123116e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001165827634395,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.000553018413484,292.6282043457031,294.1499938964844,269.8500061035156,269.27642822265625,271.3520202636719,269.8500061035156,291.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795960599556,2.6813154363480866e-08,0.0011795691680163,-0.0691497176885604,0.0,0.0,0.0,-0.0169552396982908,60.0,-17.51548957824707,-0.0,-9.486947050163509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,0.0001107098141801,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.0001165827634395,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,8.610763325123116e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.0001165827634395,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.000553018413484,292.6282043457031,294.1499938964844,269.8500061035156,269.27642822265625,271.3520202636719,269.8500061035156,291.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795960599556,2.6813154363480866e-08,0.0011795691680163,-0.0691497176885604,0.0,0.0,0.0,-0.0169552396982908,60.0,-17.51548957824707,-0.0,-9.486947050163509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,0.0001108209326048,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,0.0001166997826658,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,8.619405707577243e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71563720703125,0.0,0.0,0.0001166997826658,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0005535735399462,292.6194763183594,294.1499938964844,269.8500061035156,269.27642822265625,271.32080078125,269.8500061035156,291.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807800037786,2.6951571641120612e-08,0.0011807531118392,-0.0695098713040351,0.0,0.0,0.0,-0.0170227028429508,60.0,-17.52372932434082,-0.0,-9.506000253622916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,0.0001108209326048,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,0.0001166997826658,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,8.619405707577243e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71563720703125,0.0,0.0,0.0001166997826658,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0005535735399462,292.6194763183594,294.1499938964844,269.8500061035156,269.27642822265625,271.32080078125,269.8500061035156,291.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807800037786,2.6951571641120612e-08,0.0011807531118392,-0.0695098713040351,0.0,0.0,0.0,-0.0170227028429508,60.0,-17.52372932434082,-0.0,-9.506000253622916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080383300781,0.0,0.0,0.0001108888463932,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0001167712980532,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,8.62468805280514e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,0.0001167712980532,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087707519531,0.0,0.0,0.000553912774194,292.6106872558594,294.1499938964844,269.8500061035156,269.27642822265625,271.29022216796875,269.8500061035156,291.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815037578344,2.7036168859240213e-08,0.0011814767494797,-0.0697299763560295,0.0,0.0,0.0,-0.0170639362186193,60.0,-17.527528762817383,-0.0,-9.517654575574853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080383300781,0.0,0.0,0.0001108888463932,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0001167712980532,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,8.62468805280514e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,0.0001167712980532,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087707519531,0.0,0.0,0.000553912774194,292.6106872558594,294.1499938964844,269.8500061035156,269.27642822265625,271.29022216796875,269.8500061035156,291.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815037578344,2.7036168859240213e-08,0.0011814767494797,-0.0697299763560295,0.0,0.0,0.0,-0.0170639362186193,60.0,-17.527528762817383,-0.0,-9.517654575574853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001109033692046,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037658691406,0.0,0.0,0.0001167865921161,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,8.625818009022623e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,0.0001167865921161,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049560546875,0.0,0.0,0.0005539853009395,292.6062927246094,294.1499938964844,269.8500061035156,269.27642822265625,271.275146484375,269.8500061035156,291.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816587066277,2.705425927729265e-08,0.0011816315818578,-0.0697770491242408,0.0,0.0,0.0,-0.0170727539807558,60.0,-17.527040481567383,-0.0,-9.520147870034634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,0.0001109020304284,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001167851733043,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70037841796875,0.0,0.0,8.625713235232979e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.700439453125,0.0,0.0,0.0001167851733043,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0005539786070585,292.60186767578125,294.1499938964844,269.8500061035156,269.27642822265625,271.2602233886719,269.8500061035156,291.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816443875432,2.7052582396436264e-08,0.0011816173791885,-0.069772683084011,0.0,0.0,0.0,-0.0170719381421804,60.0,-17.524181365966797,-0.0,-9.519916943645512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927185058594,0.0,0.0,0.000110857115942,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0001167378795798,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,8.62222004798241e-05,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.0001167378795798,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0005537542747333,292.5929870605469,294.1499938964844,269.8500061035156,269.27642822265625,271.2308959960937,269.8500061035156,291.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811660369858,2.6996636037779363e-08,0.0011811390286311,-0.0696271210908889,0.0,0.0,0.0,-0.0170446690171957,60.0,-17.511795043945312,-0.0,-9.512207554962516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927185058594,0.0,0.0,0.000110857115942,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0001167378795798,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,8.62222004798241e-05,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.0001167378795798,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0005537542747333,292.5929870605469,294.1499938964844,269.8500061035156,269.27642822265625,271.2308959960937,269.8500061035156,291.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811660369858,2.6996636037779363e-08,0.0011811390286311,-0.0696271210908889,0.0,0.0,0.0,-0.0170446690171957,60.0,-17.511795043945312,-0.0,-9.512207554962516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849670410156,0.0,0.0,0.0001107696516555,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0001166457732324,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849670410156,0.0,0.0,8.615417027613148e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849975585937,0.0,0.0,0.0001166457732324,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0005533173098228,292.58404541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.2021484375,269.8500061035156,291.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802341323345,2.6887679638321064e-08,0.0011802072403952,-0.0693436339497566,0.0,0.0,0.0,-0.0169915650039911,60.0,-17.491762161254883,-0.0,-9.497203024011469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849670410156,0.0,0.0,0.0001107696516555,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0001166457732324,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849670410156,0.0,0.0,8.615417027613148e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849975585937,0.0,0.0,0.0001166457732324,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0005533173098228,292.58404541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.2021484375,269.8500061035156,291.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802341323345,2.6887679638321064e-08,0.0011802072403952,-0.0693436339497566,0.0,0.0,0.0,-0.0169915650039911,60.0,-17.491762161254883,-0.0,-9.497203024011469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,0.0001106531562982,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,0.000116523100587,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,8.606356277596205e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772155761719,0.0,0.0,0.000116523100587,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0005527354078367,292.5750732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.174072265625,269.8500061035156,291.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789930285885,2.6742565495396772e-08,0.0011789662530645,-0.0689660310745239,0.0,0.0,0.0,-0.0169208366423845,60.0,-17.465953826904297,-0.0,-9.477237483679349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,0.0001106531562982,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,0.000116523100587,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,8.606356277596205e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772155761719,0.0,0.0,0.000116523100587,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0005527354078367,292.5750732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.174072265625,269.8500061035156,291.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789930285885,2.6742565495396772e-08,0.0011789662530645,-0.0689660310745239,0.0,0.0,0.0,-0.0169208366423845,60.0,-17.465953826904297,-0.0,-9.477237483679349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,0.0001104978873627,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689453125,0.0,0.0,0.0001163595952675,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,8.594279643148184e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694030761719,0.0,0.0,0.0001163595952675,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,0.000551959790755,292.5660705566406,294.1499938964844,269.8500061035156,269.27642822265625,271.1465759277344,269.8500061035156,291.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773387668654,2.654914865729552e-08,0.001177312224172,-0.0684627071022987,0.0,0.0,0.0,-0.0168265681713819,60.0,-17.434917449951172,-0.0,-9.450658211562769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,0.0001104978873627,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689453125,0.0,0.0,0.0001163595952675,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,8.594279643148184e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694030761719,0.0,0.0,0.0001163595952675,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,0.000551959790755,292.5660705566406,294.1499938964844,269.8500061035156,269.27642822265625,271.1465759277344,269.8500061035156,291.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773387668654,2.654914865729552e-08,0.001177312224172,-0.0684627071022987,0.0,0.0,0.0,-0.0168265681713819,60.0,-17.434917449951172,-0.0,-9.450658211562769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0001103996110032,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650390625,0.0,0.0,0.0001162561093224,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654357910156,0.0,0.0,8.586636249674484e-05,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654968261719,0.0,0.0,0.0001162561093224,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,0.0005514689255505,292.5615539550781,294.1499938964844,269.8500061035156,269.27642822265625,271.133056640625,269.8500061035156,291.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.6426732802065093e-08,0.0011762653011828,-0.0681441128253936,0.0,0.0,0.0,-0.0167669020593166,60.0,-17.416704177856445,-0.0,-9.433855296947513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615295410156,0.0,0.0,0.0001102845490095,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001161349428002,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,8.5776875494048e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615600585937,0.0,0.0,0.0001161349428002,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622009277344,0.0,0.0,0.0005508941831067,292.5570373535156,294.1499938964844,269.8500061035156,269.27642822265625,271.11968994140625,269.8500061035156,291.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175065874122,2.628340567412124e-08,0.0011750396806746,-0.0677710771560669,0.0,0.0,0.0,-0.0166970454156398,60.0,-17.39607048034668,-0.0,-9.414200974333653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.0001100127337849,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0001158487066277,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,8.556545799365267e-05,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,0.0001158487066277,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0005495363730005,292.5479736328125,294.1499938964844,269.8500061035156,269.27642822265625,271.09344482421875,269.8500061035156,291.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721698101609,2.594480896789264e-08,0.0011721438495442,-0.0668897032737732,0.0,0.0,0.0,-0.0165320169180631,60.0,-17.34809684753418,-0.0,-9.367851561137289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.0001100127337849,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0001158487066277,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,8.556545799365267e-05,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536560058594,0.0,0.0,0.0001158487066277,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0005495363730005,292.5479736328125,294.1499938964844,269.8500061035156,269.27642822265625,271.09344482421875,269.8500061035156,291.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721698101609,2.594480896789264e-08,0.0011721438495442,-0.0668897032737732,0.0,0.0,0.0,-0.0165320169180631,60.0,-17.34809684753418,-0.0,-9.367851561137289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0001096963605959,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0001155155550804,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,8.53193923830986e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.645751953125,0.0,0.0,0.0001155155550804,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0005479560350067,292.53887939453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0678100585937,269.8500061035156,291.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687991209328,2.555072597942853e-08,0.001168773509562,-0.0658637061715126,0.0,0.0,0.0,-0.0163399428129196,60.0,-17.292213439941406,-0.0,-9.314049975728268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0001096963605959,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452941894531,0.0,0.0,0.0001155155550804,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,8.53193923830986e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.645751953125,0.0,0.0,0.0001155155550804,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0005479560350067,292.53887939453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0678100585937,269.8500061035156,291.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687991209328,2.555072597942853e-08,0.001168773509562,-0.0658637061715126,0.0,0.0,0.0,-0.0163399428129196,60.0,-17.292213439941406,-0.0,-9.314049975728268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,0.0001093599130399,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0001151612523244,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,8.50577125675045e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0001151612523244,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0005462754052132,292.52978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.042724609375,269.8500061035156,291.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652142275124,2.5131624781238315e-08,0.0011651890818029,-0.0647723525762558,0.0,0.0,0.0,-0.016135673969984,60.0,-17.231367111206055,-0.0,-9.257002631102297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,0.0001093599130399,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0001151612523244,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,8.50577125675045e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0001151612523244,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0005462754052132,292.52978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.042724609375,269.8500061035156,291.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652142275124,2.5131624781238315e-08,0.0011651890818029,-0.0647723525762558,0.0,0.0,0.0,-0.016135673969984,60.0,-17.231367111206055,-0.0,-9.257002631102297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.000109043008706,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001148275405284,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,8.48112249514088e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298217773437,0.0,0.0,0.0001148275405284,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,0.000544692389667,292.5206604003906,294.1499938964844,269.8500061035156,269.27642822265625,271.0182189941406,269.8500061035156,291.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618374846875,2.473687565895944e-08,0.0011618128046393,-0.0637442022562027,0.0,0.0,0.0,-0.0159432739019393,60.0,-17.169923782348633,-0.0,-9.203430550996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.000109043008706,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62939453125,0.0,0.0,0.0001148275405284,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,8.48112249514088e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298217773437,0.0,0.0,0.0001148275405284,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,0.000544692389667,292.5206604003906,294.1499938964844,269.8500061035156,269.27642822265625,271.0182189941406,269.8500061035156,291.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618374846875,2.473687565895944e-08,0.0011618128046393,-0.0637442022562027,0.0,0.0,0.0,-0.0159432739019393,60.0,-17.169923782348633,-0.0,-9.203430550996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62579345703125,0.0,0.0,0.0001089079305529,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254272460937,0.0,0.0,0.0001146852955571,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62579345703125,0.0,0.0,8.470616739941761e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258239746094,0.0,0.0,0.0001146852955571,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0005440176464617,292.5160827636719,294.1499938964844,269.8500061035156,269.27642822265625,271.00616455078125,269.8500061035156,291.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603981256484,2.4568620915488282e-08,0.0011603735620155,-0.0633059069514274,0.0,0.0,0.0,-0.0158612672239542,60.0,-17.141435623168945,-0.0,-9.180642734918365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217956542969,0.0,0.0,0.0001087850687326,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0001145559217547,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217956542969,0.0,0.0,8.461061224807054e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,0.0001145559217547,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.0005434039630927,292.5115051269531,294.1499938964844,269.8500061035156,269.27642822265625,270.99432373046875,269.8500061035156,291.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590891517698,2.44155806683466e-08,0.0011590647045522,-0.062907226383686,0.0,0.0,0.0,-0.015786675736308,60.0,-17.115150451660156,-0.0,-9.159941072311997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
