time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,0.0001085389521904,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134033203125,0.0,0.0,0.0001142967448686,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,8.441918907919899e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,0.0001142967448686,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0005421745590865,292.5023498535156,294.1499938964844,269.8500061035156,269.27642822265625,270.9709777832031,269.8500061035156,291.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564667802304,2.4109009899575543e-08,0.0011564426822587,-0.0621084757149219,0.0,0.0,0.0,-0.0156372543424367,60.0,-17.065183639526367,-0.0,-9.118540589270197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,0.0001085389521904,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134033203125,0.0,0.0,0.0001142967448686,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,8.441918907919899e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,0.0001142967448686,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0005421745590865,292.5023498535156,294.1499938964844,269.8500061035156,269.27642822265625,270.9709777832031,269.8500061035156,291.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564667802304,2.4109009899575543e-08,0.0011564426822587,-0.0621084757149219,0.0,0.0,0.0,-0.0156372543424367,60.0,-17.065183639526367,-0.0,-9.118540589270197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001082923990907,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,0.0001140371095971,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,8.422741666436195e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6057434082031,0.0,0.0,0.0001140371095971,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0005409429431892,292.4931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9481811523437,269.8500061035156,291.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153839752078,2.380189201289795e-08,0.0011538160033524,-0.0613081902265548,0.0,0.0,0.0,-0.0154875656589865,60.0,-17.016387939453125,-0.0,-9.077160001425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,0.0001082923990907,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,0.0001140371095971,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,8.422741666436195e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6057434082031,0.0,0.0,0.0001140371095971,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0005409429431892,292.4931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.9481811523437,269.8500061035156,291.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153839752078,2.380189201289795e-08,0.0011538160033524,-0.0613081902265548,0.0,0.0,0.0,-0.0154875656589865,60.0,-17.016387939453125,-0.0,-9.077160001425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001080455549526,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.0001137771760113,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,8.403543324675411e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,0.0001137771760113,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.0,0.0,0.0005397099303081,292.48394775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9259338378906,269.8500061035156,291.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512096971273,2.3494420631209323e-08,0.0011511861812323,-0.0605068728327751,0.0,0.0,0.0,-0.0153377056121826,60.0,-16.96779441833496,-0.0,-9.035826309400365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001080455549526,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.0001137771760113,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,8.403543324675411e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,0.0001137771760113,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982360839844,0.0,0.0,0.0005397099303081,292.48394775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9259338378906,269.8500061035156,291.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512096971273,2.3494420631209323e-08,0.0011511861812323,-0.0605068728327751,0.0,0.0,0.0,-0.0153377056121826,60.0,-16.96779441833496,-0.0,-9.035826309400365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001077983688446,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,0.0001135168713517,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,8.384317334275693e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001135168713517,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901184082031,0.0,0.0,0.0005384751711972,292.4747009277344,294.1499938964844,269.8500061035156,269.27642822265625,270.9041748046875,269.8500061035156,291.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011485759168863,2.31865211475224e-08,0.0011485527502372,-0.0597043186426162,0.0,0.0,0.0,-0.0151876360177993,60.0,-16.91924285888672,-0.0,-8.99452885505525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001077983688446,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,0.0001135168713517,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,8.384317334275693e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001135168713517,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901184082031,0.0,0.0,0.0005384751711972,292.4747009277344,294.1499938964844,269.8500061035156,269.27642822265625,270.9041748046875,269.8500061035156,291.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011485759168863,2.31865211475224e-08,0.0011485527502372,-0.0597043186426162,0.0,0.0,0.0,-0.0151876360177993,60.0,-16.91924285888672,-0.0,-8.99452885505525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58544921875,0.0,0.0,0.0001076746484613,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850830078125,0.0,0.0,0.0001133865880547,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58544921875,0.0,0.0,8.374694880330935e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0001133865880547,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,0.0005378571804612,292.4700622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.8934631347656,269.8500061035156,291.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472577461972,2.303241330992024e-08,0.0011472346959635,-0.0593025833368301,0.0,0.0,0.0,-0.015112523920834,60.0,-16.894968032836914,-0.0,-8.973894694008777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001075496766134,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001132549878093,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,8.364974928554147e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001132549878093,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.0005372329032979,292.4654541015625,294.1499938964844,269.8500061035156,269.27642822265625,270.88287353515625,269.8500061035156,291.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459261877462,2.2876745831013068e-08,0.0011459032539278,-0.0588967613875865,0.0,0.0,0.0,-0.0150366518646478,60.0,-16.870628356933594,-0.0,-8.953075791851006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.0001072929808287,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.000112984678708,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,8.345009700860828e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.000112984678708,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0005359506467357,292.4561767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.86199951171875,269.8500061035156,291.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431911261752,2.255700870534838e-08,0.0011431686580181,-0.0580631159245967,0.0,0.0,0.0,-0.0148808136582374,60.0,-16.821353912353516,-0.0,-8.910389226457482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.0001072929808287,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.000112984678708,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,8.345009700860828e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.000112984678708,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0005359506467357,292.4561767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.86199951171875,269.8500061035156,291.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431911261752,2.255700870534838e-08,0.0011431686580181,-0.0580631159245967,0.0,0.0,0.0,-0.0148808136582374,60.0,-16.821353912353516,-0.0,-8.910389226457482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650329589844,0.0,0.0,0.0001070210128091,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,0.0001126982824644,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650329589844,0.0,0.0,8.323857036884874e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001126982824644,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0005345921381376,292.4468688964844,294.1499938964844,269.8500061035156,269.27642822265625,270.8416748046875,269.8500061035156,291.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402934323996,2.2218245021576883e-08,0.0011402711970731,-0.0571797378361225,0.0,0.0,0.0,-0.014715701341629,60.0,-16.770179748535156,-0.0,-8.865274736535866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650329589844,0.0,0.0,0.0001070210128091,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,0.0001126982824644,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650329589844,0.0,0.0,8.323857036884874e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001126982824644,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0005345921381376,292.4468688964844,294.1499938964844,269.8500061035156,269.27642822265625,270.8416748046875,269.8500061035156,291.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402934323996,2.2218245021576883e-08,0.0011402711970731,-0.0571797378361225,0.0,0.0,0.0,-0.014715701341629,60.0,-16.770179748535156,-0.0,-8.865274736535866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001067338598659,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,0.0001123959009419,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,8.301522757392377e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.0001123959009419,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,0.0005331577267497,292.43756103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.8217468261719,269.8500061035156,291.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372339213266,2.186057024289312e-08,0.0011372121516615,-0.0562468953430652,0.0,0.0,0.0,-0.0145413717254996,60.0,-16.717039108276367,-0.0,-8.817764296509267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001067338598659,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,0.0001123959009419,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,8.301522757392377e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.0001123959009419,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,0.0005331577267497,292.43756103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.8217468261719,269.8500061035156,291.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372339213266,2.186057024289312e-08,0.0011372121516615,-0.0562468953430652,0.0,0.0,0.0,-0.0145413717254996,60.0,-16.717039108276367,-0.0,-8.817764296509267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001064276220859,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,0.0001120734159485,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,8.277704182546586e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001120734159485,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.0005316280294209,292.4282531738281,294.1499938964844,269.8500061035156,269.27642822265625,270.8022766113281,269.8500061035156,291.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339711491018,2.1479122480627666e-08,0.0011339496122673,-0.0552519001066684,0.0,0.0,0.0,-0.0143554555252194,60.0,-16.6612548828125,-0.0,-8.767237602569369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001064276220859,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,0.0001120734159485,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,8.277704182546586e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001120734159485,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.0005316280294209,292.4282531738281,294.1499938964844,269.8500061035156,269.27642822265625,270.8022766113281,269.8500061035156,291.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339711491018,2.1479122480627666e-08,0.0011339496122673,-0.0552519001066684,0.0,0.0,0.0,-0.0143554555252194,60.0,-16.6612548828125,-0.0,-8.767237602569369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.00010626725998,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001119045409723,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,8.265231008408591e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0001119045409723,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450439453125,0.0,0.0,0.0005308269755914,292.423583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.7926940917969,269.8500061035156,291.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132262405008,2.1279372930393947e-08,0.0011322412174195,-0.0547307915985584,0.0,0.0,0.0,-0.0142580978572368,60.0,-16.632139205932617,-0.0,-8.740836676679464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001061023431248,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001117308784159,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,8.252404222730547e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0001117308784159,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,0.0005300031625665,292.4189147949219,294.1499938964844,269.8500061035156,269.27642822265625,270.78326416015625,269.8500061035156,291.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305053485557,2.107395680184254e-08,0.0011304842773824,-0.0541948601603508,0.0,0.0,0.0,-0.0141579788178205,60.0,-16.60239028930664,-0.0,-8.713728050224746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001057591871358,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.000111369517981,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,8.2257145550102e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321350097656,0.0,0.0,0.000111369517981,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326232910156,0.0,0.0,0.0005282890633679,292.4095764160156,294.1499938964844,269.8500061035156,269.27642822265625,270.7646484375,269.8500061035156,291.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268490925431,2.064653337185973e-08,0.0011268284870311,-0.0530795566737651,0.0,0.0,0.0,-0.0139496531337499,60.0,-16.54096031188965,-0.0,-8.65745590772349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001057591871358,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,0.000111369517981,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,8.2257145550102e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321350097656,0.0,0.0,0.000111369517981,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326232910156,0.0,0.0,0.0005282890633679,292.4095764160156,294.1499938964844,269.8500061035156,269.27642822265625,270.7646484375,269.8500061035156,291.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268490925431,2.064653337185973e-08,0.0011268284870311,-0.0530795566737651,0.0,0.0,0.0,-0.0139496531337499,60.0,-16.54096031188965,-0.0,-8.65745590772349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001054000895237,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,0.0001109913719119,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,8.197785064112395e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001109913719119,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243530273437,0.0,0.0,0.0005264952778816,292.4002380371094,294.1499938964844,269.8500061035156,269.27642822265625,270.7464599609375,269.8500061035156,291.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230231029912,2.0199252048769267e-08,0.0011230028467252,-0.0519122257828712,0.0,0.0,0.0,-0.0137316491454839,60.0,-16.47682762145996,-0.0,-8.59876436720697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001054000895237,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,0.0001109913719119,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,8.197785064112395e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001109913719119,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243530273437,0.0,0.0,0.0005264952778816,292.4002380371094,294.1499938964844,269.8500061035156,269.27642822265625,270.7464599609375,269.8500061035156,291.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230231029912,2.0199252048769267e-08,0.0011230028467252,-0.0519122257828712,0.0,0.0,0.0,-0.0137316491454839,60.0,-16.47682762145996,-0.0,-8.59876436720697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,0.0001050263672368,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,0.0001105978226405,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,8.168717613443732e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001105978226405,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,0.0005246284417808,292.3908996582031,294.1499938964844,269.8500061035156,269.27642822265625,270.7287292480469,269.8500061035156,291.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190411169081,1.9733755962647592e-08,0.0011190214427188,-0.0506971403956413,0.0,0.0,0.0,-0.0135047677904367,60.0,-16.410280227661133,-0.0,-8.53789430266261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,0.0001050263672368,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,0.0001105978226405,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,8.168717613443732e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001105978226405,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,0.0005246284417808,292.3908996582031,294.1499938964844,269.8500061035156,269.27642822265625,270.7287292480469,269.8500061035156,291.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190411169081,1.9733755962647592e-08,0.0011190214427188,-0.0506971403956413,0.0,0.0,0.0,-0.0135047677904367,60.0,-16.410280227661133,-0.0,-8.53789430266261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,0.000104640435893,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,0.000110191416752,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,8.138700650306419e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.000110191416752,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,0.000522700662259,292.38153076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.71142578125,269.8500061035156,291.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149290949106,1.925305603833749e-08,0.0011149098863825,-0.049442134797573,0.0,0.0,0.0,-0.0132704749703407,60.0,-16.34181785583496,-0.0,-8.475262092133563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,0.000104640435893,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,0.000110191416752,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,8.138700650306419e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.000110191416752,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,0.000522700662259,292.38153076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.71142578125,269.8500061035156,291.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149290949106,1.925305603833749e-08,0.0011149098863825,-0.049442134797573,0.0,0.0,0.0,-0.0132704749703407,60.0,-16.34181785583496,-0.0,-8.475262092133563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001044435048243,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,0.000109984044684,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,8.123384031932801e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50311279296875,0.0,0.0,0.000109984044684,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50360107421875,0.0,0.0,0.0005217169527895,292.3768615722656,294.1499938964844,269.8500061035156,269.27642822265625,270.7029113769531,269.8500061035156,291.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128309415653,1.9007767804168907e-08,0.0011128118494525,-0.0488016530871391,0.0,0.0,0.0,-0.0131509229540824,60.0,-16.306913375854492,-0.0,-8.443392118806514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,0.000104244594695,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,0.0001097745771403,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,8.107913163257763e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,0.0001097745771403,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,0.0005207233480177,292.3721923828125,294.1499938964844,269.8500061035156,269.27642822265625,270.69451904296875,269.8500061035156,291.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107116006314,1.876001398670724e-08,0.0011106928577646,-0.0481546707451343,0.0,0.0,0.0,-0.0130301676690578,60.0,-16.27165985107422,-0.0,-8.411262086838178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001038414775393,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903259277344,0.0,0.0,0.0001093500832212,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,8.076559606706724e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.0001093500832212,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911193847656,0.0,0.0,0.0005187097121961,292.3628234863281,294.1499938964844,269.8500061035156,269.27642822265625,270.6780090332031,269.8500061035156,291.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064164573326,1.825791784426656e-08,0.0011063981801271,-0.0468433201313018,0.0,0.0,0.0,-0.0127854468300938,60.0,-16.200298309326172,-0.0,-8.34633482327263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001038414775393,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903259277344,0.0,0.0,0.0001093500832212,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,8.076559606706724e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.0001093500832212,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911193847656,0.0,0.0,0.0005187097121961,292.3628234863281,294.1499938964844,269.8500061035156,269.27642822265625,270.6780090332031,269.8500061035156,291.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064164573326,1.825791784426656e-08,0.0011063981801271,-0.0468433201313018,0.0,0.0,0.0,-0.0127854468300938,60.0,-16.200298309326172,-0.0,-8.34633482327263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0001034332381095,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,0.0001089201832655,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,8.044807327678427e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0001089201832655,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005166704650036,292.3534851074219,294.1499938964844,269.8500061035156,269.27642822265625,270.6618957519531,269.8500061035156,291.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020667152479,1.7749435698988236e-08,0.001102049020119,-0.0455150492489337,0.0,0.0,0.0,-0.0125376125797629,60.0,-16.12801742553711,-0.0,-8.280838414975734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0001034332381095,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,0.0001089201832655,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,8.044807327678427e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0001089201832655,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005166704650036,292.3534851074219,294.1499938964844,269.8500061035156,269.27642822265625,270.6618957519531,269.8500061035156,291.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020667152479,1.7749435698988236e-08,0.001102049020119,-0.0455150492489337,0.0,0.0,0.0,-0.0125376125797629,60.0,-16.12801742553711,-0.0,-8.280838414975734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,0.0001030222920235,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0001084874384105,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,8.012845501070842e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,0.0001084874384105,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.0005146177136339,292.3441467285156,294.1499938964844,269.8500061035156,269.27642822265625,270.6461486816406,269.8500061035156,291.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976882185786,1.7237594462926612e-08,0.001097670989111,-0.0441777668893337,0.0,0.0,0.0,-0.0122881419956684,60.0,-16.05523109436035,-0.0,-8.21516934479405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,0.0001030222920235,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0001084874384105,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,8.012845501070842e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,0.0001084874384105,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.0005146177136339,292.3441467285156,294.1499938964844,269.8500061035156,269.27642822265625,270.6461486816406,269.8500061035156,291.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976882185786,1.7237594462926612e-08,0.001097670989111,-0.0441777668893337,0.0,0.0,0.0,-0.0122881419956684,60.0,-16.05523109436035,-0.0,-8.21516934479405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,0.0001026105383061,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0001080538349924,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,7.980819646036252e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,0.0001080538349924,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0005125608877278,292.3348083496094,294.1499938964844,269.8500061035156,269.27642822265625,270.6307678222656,269.8500061035156,291.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933009907603,1.6724742479823362e-08,0.0010932842269539,-0.0428376048803329,0.0,0.0,0.0,-0.0120381778106093,60.0,-15.98223876953125,-0.0,-8.149632435561217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,0.0001026105383061,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0001080538349924,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,7.980819646036252e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,0.0001080538349924,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0005125608877278,292.3348083496094,294.1499938964844,269.8500061035156,269.27642822265625,270.6307678222656,269.8500061035156,291.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933009907603,1.6724742479823362e-08,0.0010932842269539,-0.0428376048803329,0.0,0.0,0.0,-0.0120381778106093,60.0,-15.98223876953125,-0.0,-8.149632435561217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,0.0001024050361593,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.000107837433461,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,7.964836549945176e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.000107837433461,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,0.00051153433742,292.33013916015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6231994628906,269.8500061035156,291.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911114513874,1.646878722283418e-08,0.0010910949204117,-0.0421686731278896,0.0,0.0,0.0,-0.011913426220417,60.0,-15.94576644897461,-0.0,-8.117022787246243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45733642578125,0.0,0.0,0.0001022000797092,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,0.0001076216067303,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45733642578125,0.0,0.0,7.9488949268125e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001076216067303,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0005105105810798,292.3254699707031,294.1499938964844,269.8500061035156,269.27642822265625,270.61572265625,269.8500061035156,291.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889276163652,1.6213508757800813e-08,0.0010889114346355,-0.0415014512836933,0.0,0.0,0.0,-0.0117890033870935,60.0,-15.909367561340332,-0.0,-8.084563063448513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.000101792422356,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486999511719,0.0,0.0,0.0001071923252311,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,7.917188486317173e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.0001071923252311,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0005084742442704,292.3161315917969,294.1499938964844,269.8500061035156,269.27642822265625,270.6010437011719,269.8500061035156,291.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845841607078,1.5705769129681357e-08,0.0010845684446394,-0.0401742123067379,0.0,0.0,0.0,-0.0115415314212441,60.0,-15.83687686920166,-0.0,-8.020197128644213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
