time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.000101792422356,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486999511719,0.0,0.0,0.0001071923252311,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,7.917188486317173e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.0001071923252311,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0005084742442704,292.3161315917969,294.1499938964844,269.8500061035156,269.27642822265625,270.6010437011719,269.8500061035156,291.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845841607078,1.5705769129681357e-08,0.0010845684446394,-0.0401742123067379,0.0,0.0,0.0,-0.0115415314212441,60.0,-15.83687686920166,-0.0,-8.020197128644213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0001013893852359,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.0001067679040716,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,7.885841478127986e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0001067679040716,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0005064609576947,292.30682373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5867004394531,269.8500061035156,291.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802898323163,1.520378845043524e-08,0.0010802746983245,-0.0388618223369121,0.0,0.0,0.0,-0.011296865530312,60.0,-15.765055656433104,-0.0,-7.956812453358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0001013893852359,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.0001067679040716,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,7.885841478127986e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0001067679040716,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0005064609576947,292.30682373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5867004394531,269.8500061035156,291.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802898323163,1.520378845043524e-08,0.0010802746983245,-0.0388618223369121,0.0,0.0,0.0,-0.011296865530312,60.0,-15.765055656433104,-0.0,-7.956812453358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001009923362289,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,0.0001063497911673,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,7.854959403630346e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001063497911673,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.43280029296875,0.0,0.0,0.0005044776480644,292.2974853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5726928710937,269.8500061035156,291.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760592995211,1.4709264029022506e-08,0.0010760446311905,-0.0375687293708324,0.0,0.0,0.0,-0.0110558336600661,60.0,-15.69414520263672,-0.0,-7.894615805525974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001009923362289,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,0.0001063497911673,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,7.854959403630346e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001063497911673,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.43280029296875,0.0,0.0,0.0005044776480644,292.2974853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5726928710937,269.8500061035156,291.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760592995211,1.4709264029022506e-08,0.0010760446311905,-0.0375687293708324,0.0,0.0,0.0,-0.0110558336600661,60.0,-15.69414520263672,-0.0,-7.894615805525974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,0.0001006030215648,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,0.0001059398200595,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,7.824679050827399e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42401123046875,0.0,0.0,0.0001059398200595,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0005025329301133,292.2881774902344,294.1499938964844,269.8500061035156,269.27642822265625,270.5590209960937,269.8500061035156,291.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719111887738,1.4224373678928261e-08,0.0010718969861045,-0.0363006480038166,0.0,0.0,0.0,-0.0108194984495639,60.0,-15.624449729919434,-0.0,-7.833867243789427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,0.0001006030215648,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,0.0001059398200595,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,7.824679050827399e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42401123046875,0.0,0.0,0.0001059398200595,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0005025329301133,292.2881774902344,294.1499938964844,269.8500061035156,269.27642822265625,270.5590209960937,269.8500061035156,291.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719111887738,1.4224373678928261e-08,0.0010718969861045,-0.0363006480038166,0.0,0.0,0.0,-0.0108194984495639,60.0,-15.624449729919434,-0.0,-7.833867243789427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,0.0001004104851745,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,0.0001057370827766,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,7.809704402461648e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,0.0001057370827766,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0005015711649321,292.2835388183594,294.1499938964844,269.8500061035156,269.27642822265625,270.5522766113281,269.8500061035156,291.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698597179725,1.398458060464236e-08,0.0010698457481339,-0.0356734842061996,0.0,0.0,0.0,-0.0107026230543851,60.0,-15.589943885803224,-0.0,-7.803911472592517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156494140625,0.0,0.0,0.0001002210774458,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153747558594,0.0,0.0,0.0001055376269505,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156494140625,0.0,0.0,7.794972771080211e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,0.0001055376269505,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0005006250576116,292.27886962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5456237792969,269.8500061035156,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067841774784,1.3748676863656328e-08,0.001067828037776,-0.0350564457476139,0.0,0.0,0.0,-0.0105876429006457,60.0,-15.555869102478027,-0.0,-7.774497845502992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,9.984876669477671e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001051455619744,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,7.766015187371522e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,0.0001051455619744,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0004987652646377,292.2695617675781,294.1499938964844,269.8500061035156,269.27642822265625,270.53253173828125,269.8500061035156,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638748062774,1.3284971345228769e-08,0.0010638615349307,-0.0338434502482414,0.0,0.0,0.0,-0.0103616332635283,60.0,-15.48869514465332,-0.0,-7.71684227629521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,9.984876669477671e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001051455619744,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,7.766015187371522e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,0.0001051455619744,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0004987652646377,292.2695617675781,294.1499938964844,269.8500061035156,269.27642822265625,270.53253173828125,269.8500061035156,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638748062774,1.3284971345228769e-08,0.0010638615349307,-0.0338434502482414,0.0,0.0,0.0,-0.0103616332635283,60.0,-15.48869514465332,-0.0,-7.71684227629521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,9.94862348306924e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,0.0001047637997544,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,7.737818668829277e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001047637997544,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.000496954366099,292.2602844238281,294.1499938964844,269.8500061035156,269.27642822265625,270.51971435546875,269.8500061035156,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600120294839,1.2833450746541077e-08,0.0010599992237985,-0.0326621904969215,0.0,0.0,0.0,-0.0101415617391467,60.0,-15.423162460327148,-0.0,-7.66090764159344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,9.94862348306924e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,0.0001047637997544,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,7.737818668829277e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001047637997544,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.000496954366099,292.2602844238281,294.1499938964844,269.8500061035156,269.27642822265625,270.51971435546875,269.8500061035156,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600120294839,1.2833450746541077e-08,0.0010599992237985,-0.0326621904969215,0.0,0.0,0.0,-0.0101415617391467,60.0,-15.423162460327148,-0.0,-7.66090764159344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,9.913434041664004e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001043932352331,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,7.710448699072003e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001043932352331,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0004951965529471,292.2509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5072021484375,269.8500061035156,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562626412138,1.239517199991269e-08,0.0010562501847743,-0.0315154455602169,0.0,0.0,0.0,-0.0099279442802071,60.0,-15.359354972839355,-0.0,-7.606808338778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,9.913434041664004e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001043932352331,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,7.710448699072003e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001043932352331,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0004951965529471,292.2509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5072021484375,269.8500061035156,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562626412138,1.239517199991269e-08,0.0010562501847743,-0.0315154455602169,0.0,0.0,0.0,-0.0099279442802071,60.0,-15.359354972839355,-0.0,-7.606808338778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,9.879381104838104e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,0.0001040346396621,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,7.683963485760614e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,0.0001040346396621,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,0.0004934955504722,292.24169921875,294.1499938964844,269.8500061035156,269.27642822265625,270.49493408203125,269.8500061035156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526343248784,1.1971062363613784e-08,0.0010526224505156,-0.0304056536406278,0.0,0.0,0.0,-0.0097212325781583,60.0,-15.297242164611816,-0.0,-7.554639580575896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,9.879381104838104e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,0.0001040346396621,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,7.683963485760614e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,0.0001040346396621,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,0.0004934955504722,292.24169921875,294.1499938964844,269.8500061035156,269.27642822265625,270.49493408203125,269.8500061035156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526343248784,1.1971062363613784e-08,0.0010526224505156,-0.0304056536406278,0.0,0.0,0.0,-0.0097212325781583,60.0,-15.297242164611816,-0.0,-7.554639580575896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,9.86279992503114e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778381347656,0.0,0.0,0.0001038600312313,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,7.671066850889474e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001038600312313,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,0.0004926672554574,292.237060546875,294.1499938964844,269.8500061035156,269.27642822265625,270.4889221191406,269.8500061035156,291.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508676059544,1.1764548446535628e-08,0.0010508558480069,-0.0298652164638042,0.0,0.0,0.0,-0.009620577096939,60.0,-15.26694107055664,-0.0,-7.529302337161425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,9.84650760074146e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,0.0001036884641507,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,7.658395043108612e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,0.0001036884641507,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,0.0004918534541502,292.2323913574219,294.1499938964844,269.8500061035156,269.27642822265625,270.48297119140625,269.8500061035156,291.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491317370906,1.1561635204770937e-08,0.0010491200955584,-0.0293341781944036,0.0,0.0,0.0,-0.0095216771587729,60.0,-15.237107276916504,-0.0,-7.504447552264537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,9.814806981012224e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36529541015625,0.0,0.0,0.0001033546432154,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,7.633739005541429e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,0.0001033546432154,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004902699147351,292.2231140136719,294.1499938964844,269.8500061035156,269.27642822265625,270.47125244140625,269.8500061035156,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457540629431,1.1166820357288998e-08,0.0010457428870722,-0.0283008497208356,0.0,0.0,0.0,-0.0093292435631155,60.0,-15.178788185119627,-0.0,-7.456204542677369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,9.814806981012224e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36529541015625,0.0,0.0,0.0001033546432154,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36553955078125,0.0,0.0,7.633739005541429e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,0.0001033546432154,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004902699147351,292.2231140136719,294.1499938964844,269.8500061035156,269.27642822265625,270.47125244140625,269.8500061035156,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457540629431,1.1166820357288998e-08,0.0010457428870722,-0.0283008497208356,0.0,0.0,0.0,-0.0093292435631155,60.0,-15.178788185119627,-0.0,-7.456204542677369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,9.784345456864683e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,0.000103033868072,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,7.610046304762363e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.000103033868072,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,0.0004887483082711,292.2138366699219,294.1499938964844,269.8500061035156,269.27642822265625,270.4598083496094,269.8500061035156,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425084037706,1.0787437609849349e-08,0.0010424975771456,-0.0273078251630067,0.0,0.0,0.0,-0.0091443313285708,60.0,-15.122466087341309,-0.0,-7.409994395857211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,9.784345456864683e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,0.000103033868072,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,7.610046304762363e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.000103033868072,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,0.0004887483082711,292.2138366699219,294.1499938964844,269.8500061035156,269.27642822265625,270.4598083496094,269.8500061035156,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425084037706,1.0787437609849349e-08,0.0010424975771456,-0.0273078251630067,0.0,0.0,0.0,-0.0091443313285708,60.0,-15.122466087341309,-0.0,-7.409994395857211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,9.755134669831024e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485717773437,0.0,0.0,0.000102726262412,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,7.587327127112076e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.000102726262412,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.0004872891586273,292.2045593261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4485778808594,269.8500061035156,291.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393960401415,1.0423638840961758e-08,0.0010393855627626,-0.02635551802814,0.0,0.0,0.0,-0.0089670149609446,60.0,-15.068134307861328,-0.0,-7.365816401261327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,9.755134669831024e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485717773437,0.0,0.0,0.000102726262412,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,7.587327127112076e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.000102726262412,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.0004872891586273,292.2045593261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4485778808594,269.8500061035156,291.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393960401415,1.0423638840961758e-08,0.0010393855627626,-0.02635551802814,0.0,0.0,0.0,-0.0089670149609446,60.0,-15.068134307861328,-0.0,-7.365816401261327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,9.727173164719716e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402099609375,0.0,0.0,0.0001024318189593,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,7.565579289803281e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,0.0001024318189593,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,0.0004858924366999,292.1952819824219,294.1499938964844,269.8500061035156,269.27642822265625,270.4376220703125,269.8500061035156,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364167392253,1.0075396517095214e-08,0.0010364067275077,-0.0254438668489456,0.0,0.0,0.0,-0.0087972814217209,60.0,-15.015792846679688,-0.0,-7.323651374235851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,9.727173164719716e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402099609375,0.0,0.0,0.0001024318189593,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,7.565579289803281e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,0.0001024318189593,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,0.0004858924366999,292.1952819824219,294.1499938964844,269.8500061035156,269.27642822265625,270.4376220703125,269.8500061035156,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364167392253,1.0075396517095214e-08,0.0010364067275077,-0.0254438668489456,0.0,0.0,0.0,-0.0087972814217209,60.0,-15.015792846679688,-0.0,-7.323651374235851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,9.713676263345404e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33599853515625,0.0,0.0,0.0001022896831273,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,7.555081538157538e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,0.0001022896831273,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,0.0004852182173635,292.1906433105469,294.1499938964844,269.8500061035156,269.27642822265625,270.4322204589844,269.8500061035156,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349786607548,9.907299869382769e-09,0.0010349687654525,-0.0250037908554077,0.0,0.0,0.0,-0.0087153511121869,60.0,-14.990407943725586,-0.0,-7.30334193121962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,9.70047985902056e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318176269531,0.0,0.0,0.0001021507268887,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,7.54481807234697e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0001021507268887,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0004845590738113,292.1860046386719,294.1499938964844,269.8500061035156,269.27642822265625,270.4268798828125,269.8500061035156,290.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335725964978,9.742955775493556e-09,0.0010335629340261,-0.0245735235512256,0.0,0.0,0.0,-0.0086352489888668,60.0,-14.965486526489258,-0.0,-7.283512104550027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,9.675074397819115e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32342529296875,0.0,0.0,0.0001018831899273,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,7.525058026658371e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0001018831899273,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,0.0004832900012843,292.1767272949219,294.1499938964844,269.8500061035156,269.27642822265625,270.4163513183594,269.8500061035156,290.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308657074347,9.426544878010644e-09,0.0010308562777936,-0.0237450934946537,0.0,0.0,0.0,-0.008481029421091,60.0,-14.91709804534912,-0.0,-7.245411381973099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,9.675074397819115e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32342529296875,0.0,0.0,0.0001018831899273,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,7.525058026658371e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0001018831899273,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,0.0004832900012843,292.1767272949219,294.1499938964844,269.8500061035156,269.27642822265625,270.4163513183594,269.8500061035156,290.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308657074347,9.426544878010644e-09,0.0010308562777936,-0.0237450934946537,0.0,0.0,0.0,-0.008481029421091,60.0,-14.91709804534912,-0.0,-7.245411381973099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.050000000745058,9.651017899159342e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.050000000745058,0.000101629862911,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.050000000745058,7.506347174057737e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3153076171875,0.0,0.050000000745058,0.000101629862911,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.315673828125,0.0,0.050000000745058,0.0004820883332286,292.1674499511719,291.1499938964844,269.8500061035156,269.27642822265625,270.40606689453125,269.8500061035156,290.9685974121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010283024748787,9.12694098076372e-09,0.0010282933944836,-0.0229606255888938,0.0,0.0,0.0,-0.0083350017666816,60.0,-14.870964050292969,-0.0,-7.20942594512053e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.050000000745058,9.651017899159342e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.050000000745058,0.000101629862911,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.050000000745058,7.506347174057737e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3153076171875,0.0,0.050000000745058,0.000101629862911,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.315673828125,0.0,0.050000000745058,0.0004820883332286,292.1674499511719,291.1499938964844,269.8500061035156,269.27642822265625,270.40606689453125,269.8500061035156,290.9685974121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010283024748787,9.12694098076372e-09,0.0010282933944836,-0.0229606255888938,0.0,0.0,0.0,-0.0083350017666816,60.0,-14.870964050292969,-0.0,-7.20942594512053e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.6131644248962402,0.050000000745058,0.0409071408212184,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.6131644248962402,0.050000000745058,0.0430771894752979,291.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.6131644248962402,0.050000000745058,0.0318166650831699,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081420898437,0.6131644248962402,0.050000000745058,0.0430771894752979,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4082336425781,0.6131644248962402,0.050000000745058,0.2043396383523941,291.2516784667969,291.1499938964844,269.850341796875,269.2768859863281,284.5972595214844,287.7666931152344,290.78204345703125,1.0,0.1090039312839508,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4358405470848083,0.0188570022583007,0.4169835448265075,-0.0930366367101669,0.0,0.0,0.0,12.195109367370604,60.0,-634.5362548828125,-0.0,12.155134201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.6123030781745911,0.050000000745058,0.045312512665987,291.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.6123030781745911,0.050000000745058,0.0477162599563598,291.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.6123030781745911,0.050000000745058,0.0352430678904056,291.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.6123030781745911,0.050000000745058,0.0477162599563598,292.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.6123030781745911,0.050000000745058,0.2263453900814056,290.4887084960937,291.1499938964844,269.8513488769531,269.2782592773437,286.5942077636719,292.1038513183594,290.1623229980469,1.0,0.1197693273425102,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4828134477138519,0.0880385413765907,0.3947749137878418,-0.0343704894185066,0.0,0.0,0.0,14.787938117980955,60.0,-1077.6942138671875,-0.0,16.34284782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0457426197826862,291.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0481691807508468,291.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0355775952339172,291.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0481691807508468,292.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.2284938693046569,289.3793029785156,291.1499938964844,269.855224609375,269.2836303710937,283.26513671875,292.294921875,289.0364074707031,1.0,0.1383452266454696,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4873979985713959,0.2005758434534073,0.2868221402168274,0.0765654668211937,0.0,0.0,0.0,21.916547775268555,60.0,-1751.5174560546875,-0.0,22.452980041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0457426197826862,291.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0481691807508468,291.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0355775952339172,291.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.0481691807508468,292.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.436767578125,0.5605570077896118,0.050000000745058,0.2284938693046569,289.3793029785156,291.1499938964844,269.855224609375,269.2836303710937,283.26513671875,292.294921875,289.0364074707031,1.0,0.1383452266454696,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4873979985713959,0.2005758434534073,0.2868221402168274,0.0765654668211937,0.0,0.0,0.0,21.916547775268555,60.0,-1751.5174560546875,-0.0,22.452980041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.541909396648407,0.050000000745058,0.0458717830479145,291.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.541909396648407,0.050000000745058,0.0483051985502243,291.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.541909396648407,0.050000000745058,0.0356780551373958,291.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.541909396648407,0.050000000745058,0.0483051985502243,292.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.541909396648407,0.050000000745058,0.2291390597820282,288.666748046875,291.1499938964844,269.85809326171875,269.2875671386719,282.86749267578125,292.2896728515625,288.3065490722656,1.0,0.1463685780763626,1.0,1.0,0.9900009036064148,1.0,-0.488774299621582,0.2065496146678924,0.2822247147560119,0.0821339786052703,0.0,0.0,0.0,25.36762046813965,60.0,-1871.55517578125,-0.0,25.40782356262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8248291015625,297.1499938964844,293.1499938964844,0.0004265577590558,-23.645471572875977,288.2695007324219,0.5273623466491699,0.050000000745058,0.0459952019155025,291.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.5273623466491699,0.050000000745058,0.0484351627528667,291.848388671875,297.1499938964844,293.1499938964844,0.0004715925024356,-25.865386962890625,288.444580078125,0.5273623466491699,0.050000000745058,0.0357740446925163,291.7951354980469,297.1499938964844,293.1499938964844,0.0004855457227677,-38.23693084716797,288.4931030273437,0.5273623466491699,0.050000000745058,0.0484351627528667,292.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21197509765625,0.5273623466491699,0.050000000745058,0.22975555062294,287.9914245605469,291.1499938964844,269.8615417480469,269.29229736328125,282.822265625,292.2820739746094,287.6866455078125,1.0,0.1536044478416443,0.9992043375968932,0.9992043375968932,0.992000699043274,1.0,-0.4900893867015838,0.2072316706180572,0.2828577160835266,0.0824410766363143,0.0,0.0,0.0,28.66745948791504,60.0,-1772.125,-0.0,28.24991798400879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
