time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8109130859375,297.1499938964844,293.1499938964844,0.0010218771640211,-90.13922882080078,288.3900146484375,0.5071379542350769,0.050000000745058,0.0462205037474632,291.5671691894531,297.1499938964844,293.1499938964844,0.0010704447049647,-99.43231964111328,288.4439697265625,0.5071379542350769,0.050000000745058,0.0486724153161048,291.8342590332031,297.1499938964844,293.1499938964844,0.0011221106396988,-76.98503875732422,288.5498962402344,0.5071379542350769,0.050000000745058,0.0359492786228656,291.7818298339844,297.1499938964844,293.1499938964844,0.0011802247026935,-109.6296615600586,288.635498046875,0.5071379542350769,0.050000000745058,0.0486724153161048,292.26568603515625,297.1499938964844,293.1499938964844,0.0007197728264145,-317.1495056152344,287.9669494628906,0.5071379542350769,0.050000000745058,0.2308809757232666,286.9189147949219,291.1499938964844,269.8700866699219,269.30401611328125,282.81793212890625,292.26763916015625,286.6849060058594,1.0,0.1659157127141952,0.99761301279068,0.99761301279068,0.996000349521637,1.0,-0.492490142583847,0.2082218825817108,0.2842682600021362,0.082723781466484,0.0,0.0,1.0,34.6912727355957,60.0,-1425.2003173828125,-1160.3533935546875,33.47676086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,4716.58740234375,18000.0,0.0,0.0,0.0061855833046138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0550087802112102,0.0550099201500415,-1.1404829365346814e-06,0.0,6.277580723690335e-06,0.0,0.0,0.6136313080787659,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8109130859375,297.1499938964844,293.1499938964844,0.0010218771640211,-90.13922882080078,288.3900146484375,0.5071379542350769,0.050000000745058,0.0462205037474632,291.5671691894531,297.1499938964844,293.1499938964844,0.0010704447049647,-99.43231964111328,288.4439697265625,0.5071379542350769,0.050000000745058,0.0486724153161048,291.8342590332031,297.1499938964844,293.1499938964844,0.0011221106396988,-76.98503875732422,288.5498962402344,0.5071379542350769,0.050000000745058,0.0359492786228656,291.7818298339844,297.1499938964844,293.1499938964844,0.0011802247026935,-109.6296615600586,288.635498046875,0.5071379542350769,0.050000000745058,0.0486724153161048,292.26568603515625,297.1499938964844,293.1499938964844,0.0007197728264145,-317.1495056152344,287.9669494628906,0.5071379542350769,0.050000000745058,0.2308809757232666,286.9189147949219,291.1499938964844,269.8700866699219,269.30401611328125,282.81793212890625,292.26763916015625,286.6849060058594,1.0,0.1659157127141952,0.99761301279068,0.99761301279068,0.996000349521637,1.0,-0.492490142583847,0.2082218825817108,0.2842682600021362,0.082723781466484,0.0,0.0,1.0,34.6912727355957,60.0,-1425.2003173828125,-1160.3533935546875,33.47676086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,4716.58740234375,18000.0,0.0,0.0,0.0061855833046138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0550087802112102,0.0550099201500415,-1.1404829365346814e-06,0.0,6.277580723690335e-06,0.0,0.0,0.6136313080787659,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8052978515625,297.1499938964844,293.1499938964844,0.001642529037781,-145.11009216308594,289.1392517089844,0.4942197203636169,0.050000000745058,0.0464134365320205,291.56903076171875,297.1499938964844,293.1499938964844,0.0017732756678014,-164.97073364257812,289.3244323730469,0.4942197203636169,0.050000000745058,0.0488755851984024,291.82733154296875,297.1499938964844,293.1499938964844,0.0017344402149319,-119.17855072021484,289.2855224609375,0.4942197203636169,0.050000000745058,0.0360993407666683,291.7751159667969,297.1499938964844,293.1499938964844,0.0018121809698641,-168.58975219726562,289.40301513671875,0.4942197203636169,0.050000000745058,0.0488755851984024,292.257568359375,297.1499938964844,293.1499938964844,0.0011720928596332,-517.2509155273438,288.43768310546875,0.4942197203636169,0.050000000745058,0.2318447381258011,286.7084350585937,291.1499938964844,269.8807373046875,269.318603515625,282.8179016113281,292.2581787109375,286.8280334472656,1.0,0.1757091581821441,0.9960216879844666,0.9960216879844666,1.0,1.0,-0.4945460259914398,0.2090695202350616,0.2854765057563782,0.0829359143972396,0.0,0.0,1.0,39.84943771362305,60.0,179.61048889160156,-2594.00732421875,37.99210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.06427001953125,292.4397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,9302.0244140625,19080.0,0.0,0.0,0.0875102430582046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999134361743927,0.9991425275802612,-8.165630788425915e-06,0.0,8.881177200237289e-05,0.0,0.0,110.20001220703124,0.0,0.0,0.0,0.5592937469482422,4.0,0.0,1.0
281400,291.8052978515625,297.1499938964844,293.1499938964844,0.001642529037781,-145.11009216308594,289.1392517089844,0.4942197203636169,0.050000000745058,0.0464134365320205,291.56903076171875,297.1499938964844,293.1499938964844,0.0017732756678014,-164.97073364257812,289.3244323730469,0.4942197203636169,0.050000000745058,0.0488755851984024,291.82733154296875,297.1499938964844,293.1499938964844,0.0017344402149319,-119.17855072021484,289.2855224609375,0.4942197203636169,0.050000000745058,0.0360993407666683,291.7751159667969,297.1499938964844,293.1499938964844,0.0018121809698641,-168.58975219726562,289.40301513671875,0.4942197203636169,0.050000000745058,0.0488755851984024,292.257568359375,297.1499938964844,293.1499938964844,0.0011720928596332,-517.2509155273438,288.43768310546875,0.4942197203636169,0.050000000745058,0.2318447381258011,286.7084350585937,291.1499938964844,269.8807373046875,269.318603515625,282.8179016113281,292.2581787109375,286.8280334472656,1.0,0.1757091581821441,0.9960216879844666,0.9960216879844666,1.0,1.0,-0.4945460259914398,0.2090695202350616,0.2854765057563782,0.0829359143972396,0.0,0.0,1.0,39.84943771362305,60.0,179.61048889160156,-2594.00732421875,37.99210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.06427001953125,292.4397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,9302.0244140625,19080.0,0.0,0.0,0.0875102430582046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999134361743927,0.9991425275802612,-8.165630788425915e-06,0.0,8.881177200237289e-05,0.0,0.0,110.20001220703124,0.0,0.0,0.0,0.5592937469482422,4.0,0.0,1.0
281460,291.8126220703125,297.1499938964844,293.1499938964844,0.002112673362717,-184.69509887695312,290.2076721191406,0.4851300120353699,0.050000000745058,0.046573732048273,291.57830810546875,297.1499938964844,293.1499938964844,0.0023254428524523,-214.05978393554688,290.5169372558594,0.4851300120353699,0.050000000745058,0.049044381827116,291.83154296875,297.1499938964844,293.1499938964844,0.0022018048912286,-149.70755004882812,290.3462829589844,0.4851300120353699,0.050000000745058,0.0362240150570869,291.77850341796875,297.1499938964844,293.1499938964844,0.0022995218168944,-211.6770935058593,290.49267578125,0.4851300120353699,0.050000000745058,0.049044381827116,292.2599792480469,297.1499938964844,293.1499938964844,0.0014974306104704,-653.9556884765625,289.2887268066406,0.4851300120353699,0.050000000745058,0.2326454371213913,287.0582275390625,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2592163085937,287.1264343261719,1.0,0.183413878083229,0.9964169263839722,0.9964169263839722,1.0,1.0,-0.4962540864944458,0.209845945239067,0.2864081263542175,0.0831554979085922,0.0,0.0,1.0,44.13465881347656,48.0,463.1249084472656,-2975.54345703125,41.771087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1619567871094,293.6275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16130.806640625,19080.0,0.0,0.0,0.1550472676753997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3176316022872925,1.317645788192749,-1.4190746696840506e-05,0.0,0.0001573532645124,0.0,0.0,252.59255981445312,0.0,0.0,0.0,0.7011456489562988,4.0,0.0,1.0
281520,291.8126220703125,297.1499938964844,293.1499938964844,0.002112673362717,-184.69509887695312,290.2076721191406,0.4851300120353699,0.050000000745058,0.046573732048273,291.57830810546875,297.1499938964844,293.1499938964844,0.0023254428524523,-214.05978393554688,290.5169372558594,0.4851300120353699,0.050000000745058,0.049044381827116,291.83154296875,297.1499938964844,293.1499938964844,0.0022018048912286,-149.70755004882812,290.3462829589844,0.4851300120353699,0.050000000745058,0.0362240150570869,291.77850341796875,297.1499938964844,293.1499938964844,0.0022995218168944,-211.6770935058593,290.49267578125,0.4851300120353699,0.050000000745058,0.049044381827116,292.2599792480469,297.1499938964844,293.1499938964844,0.0014974306104704,-653.9556884765625,289.2887268066406,0.4851300120353699,0.050000000745058,0.2326454371213913,287.0582275390625,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2592163085937,287.1264343261719,1.0,0.183413878083229,0.9964169263839722,0.9964169263839722,1.0,1.0,-0.4962540864944458,0.209845945239067,0.2864081263542175,0.0831554979085922,0.0,0.0,1.0,44.13465881347656,48.0,463.1249084472656,-2975.54345703125,41.771087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1619567871094,293.6275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16130.806640625,19080.0,0.0,0.0,0.1550472676753997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3176316022872925,1.317645788192749,-1.4190746696840506e-05,0.0,0.0001573532645124,0.0,0.0,252.59255981445312,0.0,0.0,0.0,0.7011456489562988,4.0,0.0,1.0
281580,291.82666015625,297.1499938964844,293.1499938964844,0.0025269209872931,-218.3007659912109,291.1539611816406,0.4831120371818542,0.050000000745058,0.0466110184788703,291.5916442871094,297.1499938964844,293.1499938964844,0.0028208326548337,-256.4899597167969,291.58251953125,0.4831120371818542,0.050000000745058,0.0490836463868618,291.8422546386719,297.1499938964844,293.1499938964844,0.0026156287640333,-175.7294464111328,291.2894287109375,0.4831120371818542,0.050000000745058,0.0362530127167701,291.7879638671875,297.1499938964844,293.1499938964844,0.0027331947349011,-248.56787109375,291.4639892578125,0.4831120371818542,0.050000000745058,0.0490836463868618,292.268798828125,297.1499938964844,293.1499938964844,0.0017812909791246,-768.9412841796875,290.04315185546875,0.4831120371818542,0.050000000745058,0.2328316867351532,287.3984680175781,291.1499938964844,269.9075927734375,269.35546875,282.8300170898437,292.2671813964844,287.5091552734375,1.0,0.1846675872802734,0.9968121647834778,0.9968121647834778,1.0,1.0,-0.4966515898704529,0.2100639939308166,0.2865875959396362,0.0831376984715461,0.0,0.0,1.0,45.130409240722656,36.0,687.9437255859375,-3526.10595703125,42.652870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1726989746094,295.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.84765625,19080.0,0.0,0.0,0.2071135640144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013559818267822,1.401371955871582,-1.6051437341957353e-05,0.0,0.0002101939317071,0.0,0.0,303.86749267578125,0.0,0.0,0.0,0.7417958974838257,4.0,0.0,1.0
281640,291.82666015625,297.1499938964844,293.1499938964844,0.0025269209872931,-218.3007659912109,291.1539611816406,0.4831120371818542,0.050000000745058,0.0466110184788703,291.5916442871094,297.1499938964844,293.1499938964844,0.0028208326548337,-256.4899597167969,291.58251953125,0.4831120371818542,0.050000000745058,0.0490836463868618,291.8422546386719,297.1499938964844,293.1499938964844,0.0026156287640333,-175.7294464111328,291.2894287109375,0.4831120371818542,0.050000000745058,0.0362530127167701,291.7879638671875,297.1499938964844,293.1499938964844,0.0027331947349011,-248.56787109375,291.4639892578125,0.4831120371818542,0.050000000745058,0.0490836463868618,292.268798828125,297.1499938964844,293.1499938964844,0.0017812909791246,-768.9412841796875,290.04315185546875,0.4831120371818542,0.050000000745058,0.2328316867351532,287.3984680175781,291.1499938964844,269.9075927734375,269.35546875,282.8300170898437,292.2671813964844,287.5091552734375,1.0,0.1846675872802734,0.9968121647834778,0.9968121647834778,1.0,1.0,-0.4966515898704529,0.2100639939308166,0.2865875959396362,0.0831376984715461,0.0,0.0,1.0,45.130409240722656,36.0,687.9437255859375,-3526.10595703125,42.652870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1726989746094,295.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.84765625,19080.0,0.0,0.0,0.2071135640144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013559818267822,1.401371955871582,-1.6051437341957353e-05,0.0,0.0002101939317071,0.0,0.0,303.86749267578125,0.0,0.0,0.0,0.7417958974838257,4.0,0.0,1.0
281700,291.835693359375,297.1499938964844,293.1499938964844,0.0027077721897512,-231.9154815673828,291.6470947265625,0.4843946993350982,0.050000000745058,0.0465872809290885,291.5994567871094,297.1499938964844,293.1499938964844,0.0030419384129345,-274.1146850585937,292.13201904296875,0.4843946993350982,0.050000000745058,0.0490586496889591,291.8495178222656,297.1499938964844,293.1499938964844,0.0027969311922788,-186.2843475341797,291.78173828125,0.4843946993350982,0.050000000745058,0.0362345501780509,291.79449462890625,297.1499938964844,293.1499938964844,0.0029242588207125,-263.61016845703125,291.96929931640625,0.4843946993350982,0.050000000745058,0.0490586496889591,292.2751770019531,297.1499938964844,293.1499938964844,0.0019031265983358,-814.6903076171875,290.4537658691406,0.4843946993350982,0.050000000745058,0.2327131181955337,287.64190673828125,291.1499938964844,269.91534423828125,269.3661499023437,282.8356628417969,292.273193359375,287.7791442871094,1.0,0.1833914816379547,0.997009813785553,0.997009813785553,1.0,1.0,-0.4963987171649933,0.2099802792072296,0.2864184379577636,0.0830448567867279,0.0,0.0,1.0,44.494911193847656,36.0,815.5284423828125,-3853.74609375,42.09002304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4085388183594,296.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18641.52734375,20160.0,0.0,0.0,0.2274922430515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164693355560305,1.4164857864379885,-1.6399528249166906e-05,0.0,0.0002308756957063,0.0,0.0,313.80548095703125,0.0,0.0,0.0,0.7641304135322571,4.0,0.0,1.0
281760,291.845947265625,297.1499938964844,293.1499938964844,0.0028710388578474,-243.3158416748047,292.1567687988281,0.4869325160980224,0.050000000745058,0.0465407744050025,291.6079406738281,297.1499938964844,293.1499938964844,0.0032453262247145,-289.2244873046875,292.6953125,0.4869325160980224,0.050000000745058,0.0490096732974052,291.85797119140625,297.1499938964844,293.1499938964844,0.0029610428027808,-195.1283264160156,292.2909240722656,0.4869325160980224,0.050000000745058,0.0361983776092529,291.8021240234375,297.1499938964844,293.1499938964844,0.0030980184674263,-276.2764892578125,292.4906005859375,0.4869325160980224,0.050000000745058,0.0490096732974052,292.2827453613281,297.1499938964844,293.1499938964844,0.0020115105435252,-852.3363037109375,290.8905639648437,0.4869325160980224,0.050000000745058,0.2324807941913604,287.9387512207031,291.1499938964844,269.9234924316406,269.3773193359375,282.8421936035156,292.2803955078125,288.1026306152344,1.0,0.1810308545827865,0.9972147941589355,0.9972147941589355,1.0,1.0,-0.4959031939506531,0.2097930759191513,0.2861101031303406,0.0829070657491684,0.0,0.0,1.0,43.25046920776367,25.0,949.6407470703124,-4211.748046875,40.98942947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.744140625,298.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,19594.8203125,20160.0,0.0,0.0,0.2442938983440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4522355794906616,1.4522528648376465,-1.7238169675692916e-05,0.0,0.0002479272370692,0.0,0.0,338.18194580078125,0.0,0.0,0.0,0.7682230472564697,4.0,0.0,1.0
281820,291.8699035644531,297.1499938964844,293.1499938964844,0.0031453859992325,-259.5180358886719,293.2184753417969,0.4950445294380188,0.050000000745058,0.0463997945189476,291.6267395019531,297.1499938964844,293.1499938964844,0.0035991915501654,-311.8666076660156,293.85479736328125,0.4950445294380188,0.050000000745058,0.0488612167537212,291.8781433105469,297.1499938964844,293.1499938964844,0.0032380891498178,-207.70797729492188,293.35235595703125,0.4950445294380188,0.050000000745058,0.036088727414608,291.82037353515625,297.1499938964844,293.1499938964844,0.003393898718059,-294.4987487792969,293.5733642578125,0.4950445294380188,0.050000000745058,0.0488612167537212,292.3011474609375,297.1499938964844,293.1499938964844,0.0021886909380555,-903.6954345703124,291.8368530273437,0.4950445294380188,0.050000000745058,0.2317765802145004,288.6859130859375,291.1499938964844,269.9408264160156,269.4010925292969,282.8576965332031,292.2981262207031,288.8977966308594,1.0,0.173904687166214,0.9976247549057008,0.9976247549057008,1.0,1.0,-0.4944010376930237,0.2092010229825973,0.2851999998092651,0.0825357437133789,0.0,0.0,1.0,39.47889709472656,25.0,1204.6171875,-4948.2431640625,37.66676712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5700988769531,300.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,20008.328125,20160.0,0.0,0.0,0.2680415511131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46747887134552,1.467496395111084,-1.7601945728529245e-05,0.0,0.0002720280899666,0.0,0.0,348.9432373046875,0.0,0.0,0.0,0.7756091356277466,4.0,0.0,1.0
281880,291.8699035644531,297.1499938964844,293.1499938964844,0.0031453859992325,-259.5180358886719,293.2184753417969,0.4950445294380188,0.050000000745058,0.0463997945189476,291.6267395019531,297.1499938964844,293.1499938964844,0.0035991915501654,-311.8666076660156,293.85479736328125,0.4950445294380188,0.050000000745058,0.0488612167537212,291.8781433105469,297.1499938964844,293.1499938964844,0.0032380891498178,-207.70797729492188,293.35235595703125,0.4950445294380188,0.050000000745058,0.036088727414608,291.82037353515625,297.1499938964844,293.1499938964844,0.003393898718059,-294.4987487792969,293.5733642578125,0.4950445294380188,0.050000000745058,0.0488612167537212,292.3011474609375,297.1499938964844,293.1499938964844,0.0021886909380555,-903.6954345703124,291.8368530273437,0.4950445294380188,0.050000000745058,0.2317765802145004,288.6859130859375,291.1499938964844,269.9408264160156,269.4010925292969,282.8576965332031,292.2981262207031,288.8977966308594,1.0,0.173904687166214,0.9976247549057008,0.9976247549057008,1.0,1.0,-0.4944010376930237,0.2092010229825973,0.2851999998092651,0.0825357437133789,0.0,0.0,1.0,39.47889709472656,25.0,1204.6171875,-4948.2431640625,37.66676712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5700988769531,300.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,20008.328125,20160.0,0.0,0.0,0.2680415511131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46747887134552,1.467496395111084,-1.7601945728529245e-05,0.0,0.0002720280899666,0.0,0.0,348.9432373046875,0.0,0.0,0.0,0.7756091356277466,4.0,0.0,1.0
281940,291.8978271484375,297.1499938964844,293.1499938964844,0.0033550641965121,-267.693115234375,294.3109130859375,0.5023409128189087,0.050000000745058,0.0462869778275489,291.6477966308594,297.1499938964844,293.1499938964844,0.0038857862818986,-325.084228515625,295.0297546386719,0.5023409128189087,0.050000000745058,0.0487424172461032,291.9020690917969,297.1499938964844,293.1499938964844,0.0034515007864683,-214.06204223632807,294.4450378417969,0.5023409128189087,0.050000000745058,0.036000981926918,291.8420715332031,297.1499938964844,293.1499938964844,0.0036251922138035,-304.0193786621094,294.6828918457031,0.5023409128189087,0.050000000745058,0.0487424172461032,292.3233947753906,297.1499938964844,293.1499938964844,0.0023176174145191,-926.3097534179688,292.8542175292969,0.5023409128189087,0.050000000745058,0.2312130331993103,289.60614013671875,291.1499938964844,269.9594421386719,269.4266662597656,282.8758850097656,292.31982421875,289.8560485839844,1.0,0.1683611869812011,0.9980347752571106,0.9980347752571106,1.0,1.0,-0.4931987822055816,0.2087384313344955,0.2844603657722473,0.082217127084732,0.0,0.0,1.0,36.46040725708008,25.0,1416.0531005859375,-5683.86279296875,35.021629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4110107421875,303.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,20119.447265625,21240.0,0.0,0.0,0.2802341282367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4715481996536257,1.471565842628479,-1.7699701857054606e-05,0.0,0.0002844020200427,0.0,0.0,351.8541564941406,0.0,0.0,0.0,0.7925808429718018,4.0,0.0,1.0
282000,291.8978271484375,297.1499938964844,293.1499938964844,0.0033550641965121,-267.693115234375,294.3109130859375,0.5023409128189087,0.050000000745058,0.0462869778275489,291.6477966308594,297.1499938964844,293.1499938964844,0.0038857862818986,-325.084228515625,295.0297546386719,0.5023409128189087,0.050000000745058,0.0487424172461032,291.9020690917969,297.1499938964844,293.1499938964844,0.0034515007864683,-214.06204223632807,294.4450378417969,0.5023409128189087,0.050000000745058,0.036000981926918,291.8420715332031,297.1499938964844,293.1499938964844,0.0036251922138035,-304.0193786621094,294.6828918457031,0.5023409128189087,0.050000000745058,0.0487424172461032,292.3233947753906,297.1499938964844,293.1499938964844,0.0023176174145191,-926.3097534179688,292.8542175292969,0.5023409128189087,0.050000000745058,0.2312130331993103,289.60614013671875,291.1499938964844,269.9594421386719,269.4266662597656,282.8758850097656,292.31982421875,289.8560485839844,1.0,0.1683611869812011,0.9980347752571106,0.9980347752571106,1.0,1.0,-0.4931987822055816,0.2087384313344955,0.2844603657722473,0.082217127084732,0.0,0.0,1.0,36.46040725708008,25.0,1416.0531005859375,-5683.86279296875,35.021629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4110107421875,303.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,20119.447265625,21240.0,0.0,0.0,0.2802341282367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4715481996536257,1.471565842628479,-1.7699701857054606e-05,0.0,0.0002844020200427,0.0,0.0,351.8541564941406,0.0,0.0,0.0,0.7925808429718018,4.0,0.0,1.0
282060,291.92901611328125,297.1499938964844,293.1499938964844,0.003502078121528,-268.6969909667969,295.4041748046875,0.5085920095443726,0.050000000745058,0.0462014973163604,291.6708679199219,297.1499938964844,293.1499938964844,0.0041046431288123,-329.6791687011719,296.1873474121094,0.5085920095443726,0.050000000745058,0.0486524030566215,291.9290771484375,297.1499938964844,293.1499938964844,0.0036027627065777,-214.83287048339844,295.5383605957031,0.5085920095443726,0.050000000745058,0.0359345003962516,291.8666381835937,297.1499938964844,293.1499938964844,0.0037927799858152,-305.6959228515625,295.7882080078125,0.5085920095443726,0.050000000745058,0.0486524030566215,292.348876953125,297.1499938964844,293.1499938964844,0.0024010033812373,-923.6281127929688,293.91131591796875,0.5085920095443726,0.050000000745058,0.2307860553264618,290.6585388183594,291.1499938964844,269.9791564941406,269.4537048339844,282.8964233398437,292.3448486328125,290.935791015625,1.0,0.1639101356267929,0.99847674369812,0.99847674369812,1.0,1.0,-0.4922879338264465,0.2083997577428817,0.2838881909847259,0.0819545909762382,0.0,0.0,1.0,34.17305374145508,25.0,1570.0181884765625,-6386.32666015625,33.02552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0827331542969,306.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.876953125,21240.0,0.0,0.0,0.2830407321453094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505618691444397,1.5056371688842771,-1.8528786313254383e-05,0.0,0.0002872503828257,0.0,0.0,376.8638000488281,0.0,0.0,0.0,0.7957983016967773,4.0,0.0,1.0
282120,291.92901611328125,297.1499938964844,293.1499938964844,0.003502078121528,-268.6969909667969,295.4041748046875,0.5085920095443726,0.050000000745058,0.0462014973163604,291.6708679199219,297.1499938964844,293.1499938964844,0.0041046431288123,-329.6791687011719,296.1873474121094,0.5085920095443726,0.050000000745058,0.0486524030566215,291.9290771484375,297.1499938964844,293.1499938964844,0.0036027627065777,-214.83287048339844,295.5383605957031,0.5085920095443726,0.050000000745058,0.0359345003962516,291.8666381835937,297.1499938964844,293.1499938964844,0.0037927799858152,-305.6959228515625,295.7882080078125,0.5085920095443726,0.050000000745058,0.0486524030566215,292.348876953125,297.1499938964844,293.1499938964844,0.0024010033812373,-923.6281127929688,293.91131591796875,0.5085920095443726,0.050000000745058,0.2307860553264618,290.6585388183594,291.1499938964844,269.9791564941406,269.4537048339844,282.8964233398437,292.3448486328125,290.935791015625,1.0,0.1639101356267929,0.99847674369812,0.99847674369812,1.0,1.0,-0.4922879338264465,0.2083997577428817,0.2838881909847259,0.0819545909762382,0.0,0.0,1.0,34.17305374145508,25.0,1570.0181884765625,-6386.32666015625,33.02552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0827331542969,306.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.876953125,21240.0,0.0,0.0,0.2830407321453094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505618691444397,1.5056371688842771,-1.8528786313254383e-05,0.0,0.0002872503828257,0.0,0.0,376.8638000488281,0.0,0.0,0.0,0.7957983016967773,4.0,0.0,1.0
282180,291.96270751953125,297.1499938964844,293.1499938964844,0.0035853912122547,-263.45947265625,296.46630859375,0.5140476226806641,0.050000000745058,0.0461345203220844,291.6954345703125,297.1499938964844,293.1499938964844,0.0042512752115726,-326.571533203125,297.294677734375,0.5140476226806641,0.050000000745058,0.0485818721354007,291.9585266113281,297.1499938964844,293.1499938964844,0.0036902325227856,-210.72218322753903,296.6000061035156,0.5140476226806641,0.050000000745058,0.0358824059367179,291.89337158203125,297.1499938964844,293.1499938964844,0.0038941863458603,-300.4739074707031,296.8568420410156,0.5140476226806641,0.050000000745058,0.0485818721354007,292.3768615722656,297.1499938964844,293.1499938964844,0.0024395659565925,-899.3231811523438,294.9725036621094,0.5140476226806641,0.050000000745058,0.2304514944553375,291.7929077148437,291.1499938964844,269.99981689453125,269.4820861816406,282.9188842773437,292.3724670410156,292.0824279785156,1.0,0.1603273600339889,0.9989187121391296,0.9989187121391296,1.0,1.0,-0.491574227809906,0.2081439942121505,0.2834302484989166,0.0817312970757484,0.0,0.0,0.8771032094955444,32.38053131103516,25.0,1642.5263671875,-6979.2568359375,31.466279983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4612731933594,308.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,22328.603515625,21240.0,0.0,0.0,0.2786537706851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4610365629196167,1.4610545635223389,-1.8012111468124203e-05,0.0,0.0002827981661539,0.0,0.0,351.84210205078125,0.0,0.0,0.0,0.7717981934547424,4.0,0.0,1.0
282240,291.96270751953125,297.1499938964844,293.1499938964844,0.0035853912122547,-263.45947265625,296.46630859375,0.5140476226806641,0.050000000745058,0.0461345203220844,291.6954345703125,297.1499938964844,293.1499938964844,0.0042512752115726,-326.571533203125,297.294677734375,0.5140476226806641,0.050000000745058,0.0485818721354007,291.9585266113281,297.1499938964844,293.1499938964844,0.0036902325227856,-210.72218322753903,296.6000061035156,0.5140476226806641,0.050000000745058,0.0358824059367179,291.89337158203125,297.1499938964844,293.1499938964844,0.0038941863458603,-300.4739074707031,296.8568420410156,0.5140476226806641,0.050000000745058,0.0485818721354007,292.3768615722656,297.1499938964844,293.1499938964844,0.0024395659565925,-899.3231811523438,294.9725036621094,0.5140476226806641,0.050000000745058,0.2304514944553375,291.7929077148437,291.1499938964844,269.99981689453125,269.4820861816406,282.9188842773437,292.3724670410156,292.0824279785156,1.0,0.1603273600339889,0.9989187121391296,0.9989187121391296,1.0,1.0,-0.491574227809906,0.2081439942121505,0.2834302484989166,0.0817312970757484,0.0,0.0,0.8771032094955444,32.38053131103516,25.0,1642.5263671875,-6979.2568359375,31.466279983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4612731933594,308.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,22328.603515625,21240.0,0.0,0.0,0.2786537706851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4610365629196167,1.4610545635223389,-1.8012111468124203e-05,0.0,0.0002827981661539,0.0,0.0,351.84210205078125,0.0,0.0,0.0,0.7717981934547424,4.0,0.0,1.0
282300,291.980224609375,297.1499938964844,293.1499938964844,0.0036054940428584,-259.0723876953125,296.9738464355469,0.5164955854415894,0.050000000745058,0.0461065247654914,291.7080993652344,297.1499938964844,293.1499938964844,0.0042993924580514,-322.7809753417969,297.818115234375,0.5164955854415894,0.050000000745058,0.048552393913269,291.9739074707031,297.1499938964844,293.1499938964844,0.0037122697103768,-207.2807159423828,297.10699462890625,0.5164955854415894,0.050000000745058,0.0358606316149234,291.9073181152344,297.1499938964844,293.1499938964844,0.0039222505874931,-295.8967590332031,297.3656921386719,0.5164955854415894,0.050000000745058,0.048552393913269,292.3915710449219,297.1499938964844,293.1499938964844,0.0024438856635242,-881.11474609375,295.490478515625,0.5164955854415894,0.050000000745058,0.2303116470575332,292.3699951171875,291.1499938964844,270.0104675292969,269.4967041015625,282.9306945800781,292.3870544433594,292.6566467285156,1.0,0.1588033139705658,0.999139666557312,0.999139666557312,1.0,1.0,-0.4912759065628052,0.2080403417348861,0.2832355797290802,0.0816321223974227,0.0,0.0,0.7380028963088989,31.631196975708008,25.0,1628.99365234375,-7165.712890625,30.815773010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5214233398437,309.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,24761.158203125,20160.0,0.0,0.0,0.2743533551692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297305464744568,1.297321319580078,-1.5819734471733682e-05,0.0,0.0002784337848424,0.0,0.0,265.3471069335937,0.0,0.0,0.0,0.677628219127655,4.0,0.0,1.0
282360,291.9980163574219,297.1499938964844,293.1499938964844,0.0036147383507341,-254.100814819336,297.45367431640625,0.518767237663269,0.050000000745058,0.0460815876722335,291.7208251953125,297.1499938964844,293.1499938964844,0.0043347738683223,-318.2289733886719,298.3106689453125,0.518767237663269,0.050000000745058,0.0485261306166648,291.98956298828125,297.1499938964844,293.1499938964844,0.0037233945913612,-203.3853302001953,297.5862121582031,0.518767237663269,0.050000000745058,0.0358412340283393,291.9215087890625,297.1499938964844,293.1499938964844,0.0039389687590301,-290.67730712890625,297.8460998535156,0.518767237663269,0.050000000745058,0.0485261306166648,292.40655517578125,297.1499938964844,293.1499938964844,0.0024403359275311,-860.8146362304688,295.98504638671875,0.518767237663269,0.050000000745058,0.2301870584487915,292.9315795898437,291.1499938964844,270.0212707519531,269.51153564453125,282.9427795410156,292.4019470214844,293.2002258300781,1.0,0.1574317663908004,0.9993117451667786,0.9993117451667786,0.999955117702484,1.0,-0.4910101592540741,0.207950010895729,0.2830601334571838,0.0815405622124672,0.0,0.0,0.5628990530967712,30.96357536315918,25.0,1534.798828125,-7120.72509765625,30.236852645874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5036926269531,309.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,27102.6953125,20160.0,0.0,0.0,0.2687945961952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249609112739564,0.9249722361564636,-1.1324597835482564e-05,0.0,0.0002727923565544,0.0,0.0,123.69615936279295,0.0,0.0,0.0,0.52885901927948,4.0,0.0,1.0
282420,292.0331115722656,297.1499938964844,293.1499938964844,0.0036527509801089,-248.70469665527344,298.2098388671875,0.522813618183136,0.050000000745058,0.0460394397377967,291.74578857421875,297.1499938964844,293.1499938964844,0.0044343164190649,-314.91162109375,299.1016540527344,0.522813618183136,0.050000000745058,0.048481747508049,292.0206604003906,297.1499938964844,293.1499938964844,0.0037666701246052,-199.2664031982422,298.3432922363281,0.522813618183136,0.050000000745058,0.0358084551990032,291.9495849609375,297.1499938964844,293.1499938964844,0.0039963731542229,-285.54766845703125,298.6090393066406,0.522813618183136,0.050000000745058,0.048481747508049,292.4361877441406,297.1499938964844,293.1499938964844,0.0024393838830292,-833.7099609375,296.7505798339844,0.522813618183136,0.050000000745058,0.2299765348434448,293.7847595214844,291.1499938964844,270.0433654785156,269.5418395996094,282.9671936035156,292.4317626953125,293.8780822753906,1.0,0.1550834327936172,0.9996559023857116,0.9996559023857116,0.9998652935028076,1.0,-0.4905610382556915,0.2078019976615905,0.2827590405941009,0.0813782811164856,0.0,0.0,0.1478576213121414,29.83529281616211,25.0,659.4990234375,-5300.400390625,29.25986671447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584289550781,307.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24089.23828125,20160.0,0.0,0.0,0.2531049251556396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090574204921722,0.2090632170438766,-5.793698164779926e-06,0.0,0.0002568693307694,0.0,0.0,11.310953140258787,0.0,0.0,0.0,0.3063107430934906,4.0,0.0,1.0
282480,292.0331115722656,297.1499938964844,293.1499938964844,0.0036527509801089,-248.70469665527344,298.2098388671875,0.522813618183136,0.050000000745058,0.0460394397377967,291.74578857421875,297.1499938964844,293.1499938964844,0.0044343164190649,-314.91162109375,299.1016540527344,0.522813618183136,0.050000000745058,0.048481747508049,292.0206604003906,297.1499938964844,293.1499938964844,0.0037666701246052,-199.2664031982422,298.3432922363281,0.522813618183136,0.050000000745058,0.0358084551990032,291.9495849609375,297.1499938964844,293.1499938964844,0.0039963731542229,-285.54766845703125,298.6090393066406,0.522813618183136,0.050000000745058,0.048481747508049,292.4361877441406,297.1499938964844,293.1499938964844,0.0024393838830292,-833.7099609375,296.7505798339844,0.522813618183136,0.050000000745058,0.2299765348434448,293.7847595214844,291.1499938964844,270.0433654785156,269.5418395996094,282.9671936035156,292.4317626953125,293.8780822753906,1.0,0.1550834327936172,0.9996559023857116,0.9996559023857116,0.9998652935028076,1.0,-0.4905610382556915,0.2078019976615905,0.2827590405941009,0.0813782811164856,0.0,0.0,0.1478576213121414,29.83529281616211,25.0,659.4990234375,-5300.400390625,29.25986671447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584289550781,307.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24089.23828125,20160.0,0.0,0.0,0.2531049251556396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090574204921722,0.2090632170438766,-5.793698164779926e-06,0.0,0.0002568693307694,0.0,0.0,11.310953140258787,0.0,0.0,0.0,0.3063107430934906,4.0,0.0,1.0
282540,292.0624389648437,297.1499938964844,293.1499938964844,0.0039116381667554,-269.4581298828125,298.3401794433594,0.5262553095817566,0.050000000745058,0.0460056886076927,291.7665405273437,297.1499938964844,293.1499938964844,0.0048200106248259,-344.7593078613281,299.35174560546875,0.5262553095817566,0.050000000745058,0.0484462045133113,292.047119140625,297.1499938964844,293.1499938964844,0.0040381429716944,-216.04139709472656,298.4861755371094,0.5262553095817566,0.050000000745058,0.0357822030782699,291.9736022949219,297.1499938964844,293.1499938964844,0.0043000052683055,-310.3733825683594,298.7831726074219,0.5262553095817566,0.050000000745058,0.0484462045133113,292.460693359375,297.1499938964844,293.1499938964844,0.0025748515035957,-892.4345092773438,296.7464294433594,0.5262553095817566,0.050000000745058,0.2298079282045364,293.5687866210937,291.1499938964844,270.06591796875,269.5727844238281,282.98944091796875,292.4573974609375,293.38641357421875,1.0,0.1531736850738525,1.0,1.0,0.999775528907776,1.0,-0.4902013838291168,0.2076877802610397,0.2825135886669159,0.081241950392723,0.0,0.0,0.0,28.931547164916992,25.0,-787.4259033203125,-2296.7890625,28.478572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2875671386719,300.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20958.951171875,19080.0,0.0,0.0,0.229239746928215,0.0,0.0,0.0,0.0,1.0,0.0063684503547847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019843153655529,0.0672052800655365,-0.0473621264100074,0.0,0.0002326492103748,0.0,0.0,2.9176766872406006,0.0,0.0,0.0,0.2538428902626037,4.0,0.0,1.0
282600,292.0624389648437,297.1499938964844,293.1499938964844,0.0039116381667554,-269.4581298828125,298.3401794433594,0.5262553095817566,0.050000000745058,0.0460056886076927,291.7665405273437,297.1499938964844,293.1499938964844,0.0048200106248259,-344.7593078613281,299.35174560546875,0.5262553095817566,0.050000000745058,0.0484462045133113,292.047119140625,297.1499938964844,293.1499938964844,0.0040381429716944,-216.04139709472656,298.4861755371094,0.5262553095817566,0.050000000745058,0.0357822030782699,291.9736022949219,297.1499938964844,293.1499938964844,0.0043000052683055,-310.3733825683594,298.7831726074219,0.5262553095817566,0.050000000745058,0.0484462045133113,292.460693359375,297.1499938964844,293.1499938964844,0.0025748515035957,-892.4345092773438,296.7464294433594,0.5262553095817566,0.050000000745058,0.2298079282045364,293.5687866210937,291.1499938964844,270.06591796875,269.5727844238281,282.98944091796875,292.4573974609375,293.38641357421875,1.0,0.1531736850738525,1.0,1.0,0.999775528907776,1.0,-0.4902013838291168,0.2076877802610397,0.2825135886669159,0.081241950392723,0.0,0.0,0.0,28.931547164916992,25.0,-787.4259033203125,-2296.7890625,28.478572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2875671386719,300.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20958.951171875,19080.0,0.0,0.0,0.229239746928215,0.0,0.0,0.0,0.0,1.0,0.0063684503547847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019843153655529,0.0672052800655365,-0.0473621264100074,0.0,0.0002326492103748,0.0,0.0,2.9176766872406006,0.0,0.0,0.0,0.2538428902626037,4.0,0.0,1.0
282660,292.0791320800781,297.1499938964844,293.1499938964844,0.0045301225036382,-333.04913330078125,297.7278137207031,0.5291639566421509,0.050000000745058,0.045978520065546,291.7786865234375,297.1499938964844,293.1499938964844,0.0056969947181642,-429.4150695800781,299.0105895996094,0.5291639566421509,0.050000000745058,0.0484175942838192,292.06317138671875,297.1499938964844,293.1499938964844,0.0046808966435492,-266.9356689453125,297.9039001464844,0.5291639566421509,0.050000000745058,0.0357610695064067,291.9886169433594,297.1499938964844,293.1499938964844,0.0050085731782019,-384.1349792480469,298.275146484375,0.5291639566421509,0.050000000745058,0.0484175942838192,292.4737854003906,297.1499938964844,293.1499938964844,0.0029281151946634,-1091.75341796875,295.7575378417969,0.5291639566421509,0.050000000745058,0.229672223329544,291.8775634765625,291.1499938964844,270.0887756347656,269.6041259765625,283.0058898925781,292.47265625,291.28271484375,1.0,0.1516170799732208,1.0,1.0,0.9993441104888916,1.0,-0.4899118542671203,0.2075993418693542,0.2823125422000885,0.0811316296458244,0.0,0.0,0.0,28.20408821105957,25.0,-2811.764892578125,-0.0,27.85049629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.263916015625,298.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,19194.87890625,19080.0,0.0,0.0,0.1857810467481613,0.0,0.0,0.0,0.0,1.0,0.0129063688218593,0.0,-0.0,-0.0,0.0,0.0,0.0,9.05659999261843e-06,0.071114033460617,-0.0711049810051918,0.0,0.0001885441452031,0.0,0.0,2.8146071434021,0.0,0.0,0.0,0.2583445906639099,4.0,0.0,1.0
282720,292.0791320800781,297.1499938964844,293.1499938964844,0.0045301225036382,-333.04913330078125,297.7278137207031,0.5291639566421509,0.050000000745058,0.045978520065546,291.7786865234375,297.1499938964844,293.1499938964844,0.0056969947181642,-429.4150695800781,299.0105895996094,0.5291639566421509,0.050000000745058,0.0484175942838192,292.06317138671875,297.1499938964844,293.1499938964844,0.0046808966435492,-266.9356689453125,297.9039001464844,0.5291639566421509,0.050000000745058,0.0357610695064067,291.9886169433594,297.1499938964844,293.1499938964844,0.0050085731782019,-384.1349792480469,298.275146484375,0.5291639566421509,0.050000000745058,0.0484175942838192,292.4737854003906,297.1499938964844,293.1499938964844,0.0029281151946634,-1091.75341796875,295.7575378417969,0.5291639566421509,0.050000000745058,0.229672223329544,291.8775634765625,291.1499938964844,270.0887756347656,269.6041259765625,283.0058898925781,292.47265625,291.28271484375,1.0,0.1516170799732208,1.0,1.0,0.9993441104888916,1.0,-0.4899118542671203,0.2075993418693542,0.2823125422000885,0.0811316296458244,0.0,0.0,0.0,28.20408821105957,25.0,-2811.764892578125,-0.0,27.85049629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.263916015625,298.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,19194.87890625,19080.0,0.0,0.0,0.1857810467481613,0.0,0.0,0.0,0.0,1.0,0.0129063688218593,0.0,-0.0,-0.0,0.0,0.0,0.0,9.05659999261843e-06,0.071114033460617,-0.0711049810051918,0.0,0.0001885441452031,0.0,0.0,2.8146071434021,0.0,0.0,0.0,0.2583445906639099,4.0,0.0,1.0
282780,292.0812072753906,297.1499938964844,293.1499938964844,0.0052330470643937,-404.0104064941406,297.1513061523437,0.5316096544265747,0.050000000745058,0.0459565594792366,291.7809143066406,297.1499938964844,293.1499938964844,0.0067030754871666,-521.2850952148438,298.7424621582031,0.5316096544265747,0.050000000745058,0.0483944714069366,292.0668334960937,297.1499938964844,293.1499938964844,0.0054057729430496,-323.2055053710937,297.355224609375,0.5316096544265747,0.050000000745058,0.0357439927756786,291.9931030273437,297.1499938964844,293.1499938964844,0.0058058802969753,-464.8423767089844,297.8087463378906,0.5316096544265747,0.050000000745058,0.0483944714069366,292.4738464355469,297.1499938964844,293.1499938964844,0.0033531810622662,-1329.73583984375,294.7380065917969,0.5316096544265747,0.050000000745058,0.2295625358819961,290.0108642578125,291.1499938964844,270.1117553710937,269.6356506347656,283.0147705078125,292.4742126464844,289.7274475097656,1.0,0.1503459513187408,1.0,1.0,0.9989126324653624,1.0,-0.4896778762340545,0.2075282633304596,0.2821496129035949,0.0810454115271568,0.0,0.0,0.1040070876479148,27.61616516113281,25.0,-1391.5184326171875,-4912.13525390625,27.343420028686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94012451171875,302.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18758.669921875,19080.0,0.0,0.0,0.1212733089923858,0.0,0.0,0.0,0.0,1.0,0.0092368954792618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078234888613224,0.138467326760292,-0.0602324418723583,0.0,0.0001230769848916,0.0,0.0,5.556338310241699,0.0,0.0,0.0,0.2662839889526367,4.0,0.0,1.0
282840,292.0812072753906,297.1499938964844,293.1499938964844,0.0052330470643937,-404.0104064941406,297.1513061523437,0.5316096544265747,0.050000000745058,0.0459565594792366,291.7809143066406,297.1499938964844,293.1499938964844,0.0067030754871666,-521.2850952148438,298.7424621582031,0.5316096544265747,0.050000000745058,0.0483944714069366,292.0668334960937,297.1499938964844,293.1499938964844,0.0054057729430496,-323.2055053710937,297.355224609375,0.5316096544265747,0.050000000745058,0.0357439927756786,291.9931030273437,297.1499938964844,293.1499938964844,0.0058058802969753,-464.8423767089844,297.8087463378906,0.5316096544265747,0.050000000745058,0.0483944714069366,292.4738464355469,297.1499938964844,293.1499938964844,0.0033531810622662,-1329.73583984375,294.7380065917969,0.5316096544265747,0.050000000745058,0.2295625358819961,290.0108642578125,291.1499938964844,270.1117553710937,269.6356506347656,283.0147705078125,292.4742126464844,289.7274475097656,1.0,0.1503459513187408,1.0,1.0,0.9989126324653624,1.0,-0.4896778762340545,0.2075282633304596,0.2821496129035949,0.0810454115271568,0.0,0.0,0.1040070876479148,27.61616516113281,25.0,-1391.5184326171875,-4912.13525390625,27.343420028686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94012451171875,302.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18758.669921875,19080.0,0.0,0.0,0.1212733089923858,0.0,0.0,0.0,0.0,1.0,0.0092368954792618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078234888613224,0.138467326760292,-0.0602324418723583,0.0,0.0001230769848916,0.0,0.0,5.556338310241699,0.0,0.0,0.0,0.2662839889526367,4.0,0.0,1.0
282900,292.08154296875,297.1499938964844,293.1499938964844,0.005391311366111,-410.5545959472656,297.34625244140625,0.532679557800293,0.050000000745058,0.0459471940994262,291.7809753417969,297.1499938964844,293.1499938964844,0.006923209875822,-528.9491577148438,298.99664306640625,0.532679557800293,0.050000000745058,0.0483846068382263,292.067626953125,297.1499938964844,293.1499938964844,0.0055657299235463,-328.1363830566406,297.5517272949219,0.532679557800293,0.050000000745058,0.0357367061078548,291.9943542480469,297.1499938964844,293.1499938964844,0.0059777405112981,-471.5152587890625,298.0183410644531,0.532679557800293,0.050000000745058,0.0483846068382263,292.4730834960937,297.1499938964844,293.1499938964844,0.0034710357431322,-1362.056396484375,294.8593444824219,0.532679557800293,0.050000000745058,0.2295157462358474,289.99713134765625,291.1499938964844,270.1232604980469,269.6513977050781,283.0184326171875,292.47314453125,290.349609375,1.0,0.1498001515865326,1.0,1.0,0.9986969232559204,1.0,-0.4895780682563782,0.2074974477291107,0.2820806205272674,0.0810111612081527,0.0,0.0,0.1898543089628219,27.36540603637696,25.0,519.33154296875,-5736.3759765625,27.12728881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4655456542969,310.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18876.458984375,18000.0,0.0,0.0,0.0976530760526657,0.0,0.0,0.0,0.0,1.0,0.0035232838708907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271970868110656,0.1496830731630325,-0.0224859900772571,0.0,9.910545486491174e-05,0.0,0.0,6.163760662078857,0.0,0.0,0.0,0.2552007734775543,4.0,0.0,1.0
