time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0853576660156,297.1499938964844,293.1499938964844,0.005373356398195,-398.2113037109375,297.8836669921875,0.5336578488349915,0.050000000745058,0.0459387525916099,291.7826538085937,297.1499938964844,293.1499938964844,0.0069158812984824,-514.1131591796875,299.5074462890625,0.5336578488349915,0.050000000745058,0.0483757182955741,292.0709533691406,297.1499938964844,293.1499938964844,0.0055462312884628,-318.2375183105469,298.0821533203125,0.5336578488349915,0.050000000745058,0.0357301421463489,291.99755859375,297.1499938964844,293.1499938964844,0.0059577892534434,-457.4023742675781,298.5378112792969,0.5336578488349915,0.050000000745058,0.0483757182955741,292.47540283203125,297.1499938964844,293.1499938964844,0.0034597849007695,-1320.72998046875,295.4607238769531,0.5336578488349915,0.050000000745058,0.2294735759496688,290.7377014160156,291.1499938964844,270.1347351074219,269.6671142578125,283.023681640625,292.4745178222656,291.0765686035156,1.0,0.149306371808052,1.0,1.0,0.9984817504882812,1.0,-0.4894881248474121,0.2074689865112304,0.2820191383361816,0.0809826850891113,0.0,0.0,0.1436680108308792,27.13943099975586,25.0,1102.1949462890625,-5725.94677734375,26.93259048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2294006347656,311.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.267578125,18000.0,0.0,0.0,0.0815746039152145,0.0,0.0,0.0,0.0,1.0,0.0011194184189662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129579097032547,0.1320806741714477,-0.0025015792343765,0.0,8.278785389848053e-05,0.0,0.0,5.216443538665772,0.0,0.0,0.0,0.2627603113651275,4.0,0.0,1.0
283020,292.0987243652344,297.1499938964844,293.1499938964844,0.0054648094810545,-393.7884826660156,298.5882873535156,0.5353679656982422,0.050000000745058,0.0459242686629295,291.7893981933594,297.1499938964844,293.1499938964844,0.0071181012317538,-511.869873046875,300.2327575683594,0.5353679656982422,0.050000000745058,0.0483604632318019,292.08233642578125,297.1499938964844,293.1499938964844,0.0056448429822921,-314.831298828125,298.7848205566406,0.5353679656982422,0.050000000745058,0.0357188731431961,292.0077514648437,297.1499938964844,293.1499938964844,0.0060783885419368,-453.1403503417969,299.24053955078125,0.5353679656982422,0.050000000745058,0.0483604632318019,292.48516845703125,297.1499938964844,293.1499938964844,0.0034881653264164,-1297.5709228515625,296.1912841796875,0.5353679656982422,0.050000000745058,0.2294012159109115,291.5546264648437,291.1499938964844,270.15753173828125,269.6983337402344,283.037841796875,292.4835205078125,291.62091064453125,1.0,0.1484550833702087,1.0,1.0,0.9980514049530028,1.0,-0.4893337488174438,0.2074173539876938,0.2819163799285888,0.0809426456689834,0.0,0.0,0.0224911570549011,26.75178909301757,25.0,685.517333984375,-4837.5439453125,26.59876251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4461975097656,307.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.58984375,18000.0,0.0,0.0,0.0546034909784793,0.0,0.0,0.0,0.0,1.0,0.0027813473716378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812866911292076,0.0953228026628494,-0.0140361133962869,0.0,5.5415603128494695e-05,0.0,0.0,3.671130657196045,0.0,0.0,0.0,0.2567796111106872,4.0,0.0,1.0
283080,292.0987243652344,297.1499938964844,293.1499938964844,0.0054648094810545,-393.7884826660156,298.5882873535156,0.5353679656982422,0.050000000745058,0.0459242686629295,291.7893981933594,297.1499938964844,293.1499938964844,0.0071181012317538,-511.869873046875,300.2327575683594,0.5353679656982422,0.050000000745058,0.0483604632318019,292.08233642578125,297.1499938964844,293.1499938964844,0.0056448429822921,-314.831298828125,298.7848205566406,0.5353679656982422,0.050000000745058,0.0357188731431961,292.0077514648437,297.1499938964844,293.1499938964844,0.0060783885419368,-453.1403503417969,299.24053955078125,0.5353679656982422,0.050000000745058,0.0483604632318019,292.48516845703125,297.1499938964844,293.1499938964844,0.0034881653264164,-1297.5709228515625,296.1912841796875,0.5353679656982422,0.050000000745058,0.2294012159109115,291.5546264648437,291.1499938964844,270.15753173828125,269.6983337402344,283.037841796875,292.4835205078125,291.62091064453125,1.0,0.1484550833702087,1.0,1.0,0.9980514049530028,1.0,-0.4893337488174438,0.2074173539876938,0.2819163799285888,0.0809426456689834,0.0,0.0,0.0224911570549011,26.75178909301757,25.0,685.517333984375,-4837.5439453125,26.59876251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4461975097656,307.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.58984375,18000.0,0.0,0.0,0.0546034909784793,0.0,0.0,0.0,0.0,1.0,0.0027813473716378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812866911292076,0.0953228026628494,-0.0140361133962869,0.0,5.5415603128494695e-05,0.0,0.0,3.671130657196045,0.0,0.0,0.0,0.2567796111106872,4.0,0.0,1.0
283140,292.1128845214844,297.1499938964844,293.1499938964844,0.0057645197957754,-413.7933044433594,298.9052429199219,0.5367924571037292,0.050000000745058,0.0459124557673931,291.7972717285156,297.1499938964844,293.1499938964844,0.0076512303203344,-541.332763671875,300.6700134277344,0.5367924571037292,0.050000000745058,0.0483480244874954,292.09478759765625,297.1499938964844,293.1499938964844,0.0059623019769787,-330.93560791015625,299.1118469238281,0.5367924571037292,0.050000000745058,0.0357096865773201,292.0190734863281,297.1499938964844,293.1499938964844,0.0064463359303772,-476.9494323730469,299.5955505371094,0.5367924571037292,0.050000000745058,0.0483480244874954,292.4957275390625,297.1499938964844,293.1499938964844,0.0036303650122135,-1355.0101318359375,296.3887634277344,0.5367924571037292,0.050000000745058,0.2293422222137451,291.557861328125,291.1499938964844,270.1799621582031,269.7290344238281,283.05303955078125,292.49420166015625,291.3023681640625,1.0,0.147757276892662,1.0,1.0,0.9976210594177246,1.0,-0.4892078936100006,0.2073704600334167,0.2818374335765838,0.0809239819645881,0.0,0.0,0.0,26.43588638305664,25.0,-1244.848388671875,-0.0,26.32685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6997375488281,300.9111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.21484375,18000.0,0.0,0.0,0.0305749997496604,0.0,0.0,0.0,0.0,1.0,0.0102843847125768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003415719838812,0.0627577230334281,-0.0624161511659622,0.0,3.102973641944118e-05,0.0,0.0,2.343513250350952,0.0,0.0,0.0,0.2504289150238037,4.0,0.0,1.0
283200,292.1128845214844,297.1499938964844,293.1499938964844,0.0057645197957754,-413.7933044433594,298.9052429199219,0.5367924571037292,0.050000000745058,0.0459124557673931,291.7972717285156,297.1499938964844,293.1499938964844,0.0076512303203344,-541.332763671875,300.6700134277344,0.5367924571037292,0.050000000745058,0.0483480244874954,292.09478759765625,297.1499938964844,293.1499938964844,0.0059623019769787,-330.93560791015625,299.1118469238281,0.5367924571037292,0.050000000745058,0.0357096865773201,292.0190734863281,297.1499938964844,293.1499938964844,0.0064463359303772,-476.9494323730469,299.5955505371094,0.5367924571037292,0.050000000745058,0.0483480244874954,292.4957275390625,297.1499938964844,293.1499938964844,0.0036303650122135,-1355.0101318359375,296.3887634277344,0.5367924571037292,0.050000000745058,0.2293422222137451,291.557861328125,291.1499938964844,270.1799621582031,269.7290344238281,283.05303955078125,292.49420166015625,291.3023681640625,1.0,0.147757276892662,1.0,1.0,0.9976210594177246,1.0,-0.4892078936100006,0.2073704600334167,0.2818374335765838,0.0809239819645881,0.0,0.0,0.0,26.43588638305664,25.0,-1244.848388671875,-0.0,26.32685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6997375488281,300.9111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.21484375,18000.0,0.0,0.0,0.0305749997496604,0.0,0.0,0.0,0.0,1.0,0.0102843847125768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003415719838812,0.0627577230334281,-0.0624161511659622,0.0,3.102973641944118e-05,0.0,0.0,2.343513250350952,0.0,0.0,0.0,0.2504289150238037,4.0,0.0,1.0
283260,292.1202392578125,297.1499938964844,293.1499938964844,0.006507153622806,-479.0474243164063,298.6647033691406,0.537976861000061,0.050000000745058,0.0459028035402298,291.8022155761719,297.1499938964844,293.1499938964844,0.0089084217324852,-627.9239501953125,300.7589111328125,0.537976861000061,0.050000000745058,0.0483378618955612,292.1019287109375,297.1499938964844,293.1499938964844,0.0067423777654767,-382.9015502929688,298.90252685546875,0.537976861000061,0.050000000745058,0.0357021801173687,292.0264892578125,297.1499938964844,293.1499938964844,0.007336794398725,-551.7886352539062,299.4697570800781,0.537976861000061,0.050000000745058,0.0483378618955612,292.499755859375,297.1499938964844,293.1499938964844,0.0040284343995153,-1572.375244140625,295.7236633300781,0.537976861000061,0.050000000745058,0.2292940020561218,290.1007995605469,291.1499938964844,270.201904296875,269.759033203125,283.06500244140625,292.4993896484375,290.2676086425781,1.0,0.1471847891807556,1.0,1.0,0.9971910119056702,1.0,-0.4891050159931183,0.2073263376951217,0.2817786931991577,0.0809248089790344,0.0,0.0,0.2083735764026641,26.17795753479004,25.0,174.27195739746094,-5270.4599609375,26.104949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.24041748046875,308.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17763.9453125,18000.0,0.0,0.0,0.0052716536447405,0.0,0.0,0.0,0.0,1.0,0.0029440054204314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193355619907379,0.134850800037384,-0.0155152445659041,0.0,5.350058017938864e-06,0.0,0.0,5.209491729736328,0.0,0.0,0.0,0.2612159848213196,4.0,0.0,1.0
283320,292.1202392578125,297.1499938964844,293.1499938964844,0.006507153622806,-479.0474243164063,298.6647033691406,0.537976861000061,0.050000000745058,0.0459028035402298,291.8022155761719,297.1499938964844,293.1499938964844,0.0089084217324852,-627.9239501953125,300.7589111328125,0.537976861000061,0.050000000745058,0.0483378618955612,292.1019287109375,297.1499938964844,293.1499938964844,0.0067423777654767,-382.9015502929688,298.90252685546875,0.537976861000061,0.050000000745058,0.0357021801173687,292.0264892578125,297.1499938964844,293.1499938964844,0.007336794398725,-551.7886352539062,299.4697570800781,0.537976861000061,0.050000000745058,0.0483378618955612,292.499755859375,297.1499938964844,293.1499938964844,0.0040284343995153,-1572.375244140625,295.7236633300781,0.537976861000061,0.050000000745058,0.2292940020561218,290.1007995605469,291.1499938964844,270.201904296875,269.759033203125,283.06500244140625,292.4993896484375,290.2676086425781,1.0,0.1471847891807556,1.0,1.0,0.9971910119056702,1.0,-0.4891050159931183,0.2073263376951217,0.2817786931991577,0.0809248089790344,0.0,0.0,0.2083735764026641,26.17795753479004,25.0,174.27195739746094,-5270.4599609375,26.104949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.24041748046875,308.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17763.9453125,18000.0,0.0,0.0,0.0052716536447405,0.0,0.0,0.0,0.0,1.0,0.0029440054204314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193355619907379,0.134850800037384,-0.0155152445659041,0.0,5.350058017938864e-06,0.0,0.0,5.209491729736328,0.0,0.0,0.0,0.2612159848213196,4.0,0.0,1.0
283380,292.1257019042969,297.1499938964844,293.1499938964844,0.0064896414987742,-464.977294921875,299.1280212402344,0.5385887622833252,0.050000000745058,0.0458978749811649,291.8053894042969,297.1499938964844,293.1499938964844,0.0088988859206438,-610.3528442382812,301.1987609863281,0.5385887622833252,0.050000000745058,0.0483326725661754,292.1067810058594,297.1499938964844,293.1499938964844,0.0067232009023427,-371.629150390625,299.3603515625,0.5385887622833252,0.050000000745058,0.0356983467936515,292.0313720703125,297.1499938964844,293.1499938964844,0.0073147071525454,-535.5447387695312,299.91705322265625,0.5385887622833252,0.050000000745058,0.0483326725661754,292.5033874511719,297.1499938964844,293.1499938964844,0.0040266960859298,-1528.779541015625,296.2485046386719,0.5385887622833252,0.050000000745058,0.2292693853378296,290.75982666015625,291.1499938964844,270.2147521972656,269.7765808105469,283.072265625,292.50225830078125,291.064453125,1.0,0.1468917578458786,1.0,1.0,0.9969329833984376,1.0,-0.4890525043010711,0.2073007225990295,0.2817517817020416,0.0809336528182029,0.0,0.0,0.1813701540231704,26.04637336730957,25.0,926.939208984375,-5428.83984375,25.991771697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.976318359375,310.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.30859375,18000.0,0.0,0.0,0.0023595066741108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455681174993515,0.1455723941326141,-4.266329597157892e-06,0.0,2.3945992779772496e-06,0.0,0.0,5.742415428161621,0.0,0.0,0.0,0.2639741599559784,4.0,0.0,1.0
283440,292.1307678222656,297.1499938964844,293.1499938964844,0.0064851688221096,-458.2673034667969,299.4160461425781,0.538960337638855,0.050000000745058,0.0458948984742164,291.8081970214844,297.1499938964844,293.1499938964844,0.0089246751740574,-602.9368286132812,301.47137451171875,0.538960337638855,0.050000000745058,0.0483295395970344,292.1111145019531,297.1499938964844,293.1499938964844,0.0067202569916844,-366.3406066894531,299.64556884765625,0.538960337638855,0.050000000745058,0.0356960333883762,292.0355224609375,297.1499938964844,293.1499938964844,0.0073155569843947,-528.1430053710938,300.195556640625,0.538960337638855,0.050000000745058,0.0483295395970344,292.5072631835937,297.1499938964844,293.1499938964844,0.0040152189321815,-1503.444580078125,296.57891845703125,0.538960337638855,0.050000000745058,0.2292545288801193,291.18536376953125,291.1499938964844,270.2231750488281,269.7880554199219,283.0780334472656,292.5057373046875,291.3795166015625,1.0,0.1467147767543792,1.0,1.0,0.9967609643936156,1.0,-0.489020824432373,0.2072839140892028,0.2817369103431701,0.080942653119564,0.0,0.0,0.1333501636981964,25.96704292297364,25.0,871.570556640625,-5052.75341796875,25.92354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1505126953125,308.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.484375,18000.0,0.0,0.0,0.0019697123207151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126390278339386,0.1263945549726486,-4.270147655915935e-06,0.0,1.999007508857176e-06,0.0,0.0,4.9674248695373535,0.0,0.0,0.0,0.2616654336452484,4.0,0.0,1.0
283500,292.13775634765625,297.1499938964844,293.1499938964844,0.0065548629499971,-458.2176208496094,299.67413330078125,0.5393872857093811,0.050000000745058,0.0458915010094642,291.81219482421875,297.1499938964844,293.1499938964844,0.0090907961130142,-604.6422729492188,301.7467346191406,0.5393872857093811,0.050000000745058,0.0483259595930576,292.1171264648437,297.1499938964844,293.1499938964844,0.006796633824706,-366.4010314941406,299.90447998046875,0.5393872857093811,0.050000000745058,0.0356933884322643,292.0412292480469,297.1499938964844,293.1499938964844,0.0074093793518841,-528.51318359375,300.4559936523437,0.5393872857093811,0.050000000745058,0.0483259595930576,292.5127258300781,297.1499938964844,293.1499938964844,0.0040382174775004,-1498.9891357421875,296.8395080566406,0.5393872857093811,0.050000000745058,0.2292375415563583,291.46978759765625,291.1499938964844,270.2335205078125,269.8021545410156,283.0856628417969,292.5110168457031,291.5379333496094,1.0,0.1465122699737548,1.0,1.0,0.996545910835266,1.0,-0.488984614610672,0.2072631865739822,0.2817214131355285,0.0809570699930191,0.0,0.0,0.0821450129151344,25.876399993896484,25.0,571.17236328125,-4586.89990234375,25.84560775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2406005859375,306.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.666015625,18000.0,0.0,0.0,0.0019965956453233,0.0,0.0,0.0,0.0,1.0,0.0002809803409036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018454581499099,0.1020426005125045,-0.0001971448800759,0.0,2.0262907582946355e-06,0.0,0.0,3.9670004844665527,0.0,0.0,0.0,0.2583794891834259,4.0,0.0,1.0
283560,292.144775390625,297.1499938964844,293.1499938964844,0.0066906861029565,-464.7122192382813,299.8536071777344,0.5397760272026062,0.050000000745058,0.0458884201943874,291.8164367675781,297.1499938964844,293.1499938964844,0.0093746185302734,-614.7913208007812,301.9753112792969,0.5397760272026062,0.050000000745058,0.0483227185904979,292.1232604980469,297.1499938964844,293.1499938964844,0.0069429650902748,-371.6755065917969,300.0883178710937,0.5397760272026062,0.050000000745058,0.0356909930706024,292.0471496582031,297.1499938964844,293.1499938964844,0.0075837303884327,-536.3485717773438,300.6497497558594,0.5397760272026062,0.050000000745058,0.0483227185904979,292.51824951171875,297.1499938964844,293.1499938964844,0.0040966891683638,-1517.025634765625,296.9774475097656,0.5397760272026062,0.050000000745058,0.2292221635580063,291.5481262207031,291.1499938964844,270.2436218261719,269.81591796875,283.0933837890625,292.5165710449219,291.5498352050781,1.0,0.1463287025690078,1.0,1.0,0.9963308572769164,1.0,-0.4889518022537231,0.2072427570819854,0.2817090451717376,0.0809746384620666,0.0,0.0,0.0469667315483093,25.794357299804688,25.0,273.21893310546875,-4244.03076171875,25.77506828308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3992919921875,304.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.01953125,18000.0,0.0,0.0,0.0030748404096812,0.0,0.0,0.0,0.0,1.0,0.0017402619123458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859909132122993,0.0917346775531768,-0.0057437648065388,0.0,3.1205720461002784e-06,0.0,0.0,3.532094717025757,0.0,0.0,0.0,0.2565151154994964,4.0,0.0,1.0
283620,292.15802001953125,297.1499938964844,293.1499938964844,0.0070492047816514,-485.01861572265625,300.13134765625,0.5404521226882935,0.050000000745058,0.0458831042051315,291.8250732421875,297.1499938964844,293.1499938964844,0.0101181706413626,-644.4027099609375,302.3892517089844,0.5404521226882935,0.050000000745058,0.048317115753889,292.13507080078125,297.1499938964844,293.1499938964844,0.0073281652294099,-388.03521728515625,300.37872314453125,0.5404521226882935,0.050000000745058,0.0356868579983711,292.05889892578125,297.1499938964844,293.1499938964844,0.0080407252535223,-560.262939453125,300.9693603515625,0.5404521226882935,0.050000000745058,0.048317115753889,292.5284729003906,297.1499938964844,293.1499938964844,0.0042582689784467,-1579.0819091796875,297.11962890625,0.5404521226882935,0.050000000745058,0.2291955947875976,291.47119140625,291.1499938964844,270.2630920410156,269.8423767089844,283.10821533203125,292.5269470214844,291.4350891113281,1.0,0.146011397242546,1.0,1.0,0.9959006905555724,1.0,-0.4888951182365417,0.2072028368711471,0.2816922962665558,0.081017680466175,0.0,0.0,0.0075185485184192,25.652820587158203,25.0,-97.04083251953124,-3810.65185546875,25.65339088439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7926330566406,302.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.984375,18000.0,0.0,0.0,0.0094088781625032,0.0,0.0,0.0,0.0,1.0,0.0035138751845806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708662942051887,0.0920330807566642,-0.0211667902767658,0.0,9.548815796733834e-06,0.0,0.0,3.510944366455078,0.0,0.0,0.0,0.2555471360683441,4.0,0.0,1.0
283680,292.15802001953125,297.1499938964844,293.1499938964844,0.0070492047816514,-485.01861572265625,300.13134765625,0.5404521226882935,0.050000000745058,0.0458831042051315,291.8250732421875,297.1499938964844,293.1499938964844,0.0101181706413626,-644.4027099609375,302.3892517089844,0.5404521226882935,0.050000000745058,0.048317115753889,292.13507080078125,297.1499938964844,293.1499938964844,0.0073281652294099,-388.03521728515625,300.37872314453125,0.5404521226882935,0.050000000745058,0.0356868579983711,292.05889892578125,297.1499938964844,293.1499938964844,0.0080407252535223,-560.262939453125,300.9693603515625,0.5404521226882935,0.050000000745058,0.048317115753889,292.5284729003906,297.1499938964844,293.1499938964844,0.0042582689784467,-1579.0819091796875,297.11962890625,0.5404521226882935,0.050000000745058,0.2291955947875976,291.47119140625,291.1499938964844,270.2630920410156,269.8423767089844,283.10821533203125,292.5269470214844,291.4350891113281,1.0,0.146011397242546,1.0,1.0,0.9959006905555724,1.0,-0.4888951182365417,0.2072028368711471,0.2816922962665558,0.081017680466175,0.0,0.0,0.0075185485184192,25.652820587158203,25.0,-97.04083251953124,-3810.65185546875,25.65339088439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7926330566406,302.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.984375,18000.0,0.0,0.0,0.0094088781625032,0.0,0.0,0.0,0.0,1.0,0.0035138751845806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708662942051887,0.0920330807566642,-0.0211667902767658,0.0,9.548815796733834e-06,0.0,0.0,3.510944366455078,0.0,0.0,0.0,0.2555471360683441,4.0,0.0,1.0
283740,292.1697692871094,297.1499938964844,293.1499938964844,0.007584580220282,-520.81884765625,300.32281494140625,0.541012167930603,0.050000000745058,0.0458787307143211,291.8335266113281,297.1499938964844,293.1499938964844,0.0112897083163261,-695.2705688476562,302.7732849121094,0.541012167930603,0.050000000745058,0.0483125150203704,292.14569091796875,297.1499938964844,293.1499938964844,0.0079061286523938,-416.8271484375,300.5887145996094,0.541012167930603,0.050000000745058,0.0356834568083286,292.0702209472656,297.1499938964844,293.1499938964844,0.0087344609200954,-602.1914672851562,301.2216491699219,0.541012167930603,0.050000000745058,0.0483125150203704,292.5372009277344,297.1499938964844,293.1499938964844,0.0044820285402238,-1687.4351806640625,297.1000366210937,0.541012167930603,0.050000000745058,0.2291737645864486,291.0895690917969,291.1499938964844,270.2814025878906,269.8671875,283.1219177246094,292.5360412597656,290.75390625,1.0,0.1457505226135254,1.0,1.0,0.9954705238342284,1.0,-0.4888485372066498,0.2071643620729446,0.2816841900348663,0.0810688436031341,0.0,0.0,0.0307691879570484,25.53671646118164,25.0,-1242.853515625,-3403.841796875,25.55359268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7411804199219,295.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17777.84765625,18000.0,0.0,0.0,0.0157779362052679,0.0,0.0,0.0,0.0,1.0,0.0069307377561926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543692670762538,0.1015445590019226,-0.047175295650959,0.0,1.6012598280212842e-05,0.0,0.0,3.808759450912476,0.0,0.0,0.0,0.2559074759483337,4.0,0.0,1.0
283800,292.1697692871094,297.1499938964844,293.1499938964844,0.007584580220282,-520.81884765625,300.32281494140625,0.541012167930603,0.050000000745058,0.0458787307143211,291.8335266113281,297.1499938964844,293.1499938964844,0.0112897083163261,-695.2705688476562,302.7732849121094,0.541012167930603,0.050000000745058,0.0483125150203704,292.14569091796875,297.1499938964844,293.1499938964844,0.0079061286523938,-416.8271484375,300.5887145996094,0.541012167930603,0.050000000745058,0.0356834568083286,292.0702209472656,297.1499938964844,293.1499938964844,0.0087344609200954,-602.1914672851562,301.2216491699219,0.541012167930603,0.050000000745058,0.0483125150203704,292.5372009277344,297.1499938964844,293.1499938964844,0.0044820285402238,-1687.4351806640625,297.1000366210937,0.541012167930603,0.050000000745058,0.2291737645864486,291.0895690917969,291.1499938964844,270.2814025878906,269.8671875,283.1219177246094,292.5360412597656,290.75390625,1.0,0.1457505226135254,1.0,1.0,0.9954705238342284,1.0,-0.4888485372066498,0.2071643620729446,0.2816841900348663,0.0810688436031341,0.0,0.0,0.0307691879570484,25.53671646118164,25.0,-1242.853515625,-3403.841796875,25.55359268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7411804199219,295.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17777.84765625,18000.0,0.0,0.0,0.0157779362052679,0.0,0.0,0.0,0.0,1.0,0.0069307377561926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543692670762538,0.1015445590019226,-0.047175295650959,0.0,1.6012598280212842e-05,0.0,0.0,3.808759450912476,0.0,0.0,0.0,0.2559074759483337,4.0,0.0,1.0
283860,292.1788330078125,297.1499938964844,293.1499938964844,0.0081027569249272,-549.669921875,300.5254211425781,0.541475772857666,0.050000000745058,0.0458751358091831,291.841064453125,297.1499938964844,293.1499938964844,0.0124493185430765,-734.8096313476562,303.1800842285156,0.541475772857666,0.050000000745058,0.0483087264001369,292.154052734375,297.1499938964844,293.1499938964844,0.0084640178829431,-439.8761291503906,300.8104858398437,0.541475772857666,0.050000000745058,0.0356806628406047,292.0800476074219,297.1499938964844,293.1499938964844,0.0094001898542046,-635.2025146484375,301.4867553710937,0.541475772857666,0.050000000745058,0.0483087264001369,292.54315185546875,297.1499938964844,293.1499938964844,0.0047228257171809,-1786.1551513671875,297.0752868652344,0.541475772857666,0.050000000745058,0.22915580868721,290.6672668457031,291.1499938964844,270.29840087890625,269.89013671875,283.1334533691406,292.5421447753906,290.7645874023437,1.0,0.1455359607934951,1.0,1.0,0.9950401782989502,1.0,-0.4888102412223816,0.2071275860071182,0.2816826403141022,0.0811255350708961,0.0,0.0,0.1476729363203048,25.441404342651367,25.0,55.241058349609375,-4107.02490234375,25.4716739654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121826171875,303.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.1015625,18000.0,0.0,0.0,0.0268245115876197,0.0,0.0,0.0,0.0,1.0,0.0018462978769093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136086210608482,0.1200511157512664,-0.0064424979500472,0.0,2.722346835071221e-05,0.0,0.0,4.6499924659729,0.0,0.0,0.0,0.2599002718925476,4.0,0.0,1.0
283920,292.1788330078125,297.1499938964844,293.1499938964844,0.0081027569249272,-549.669921875,300.5254211425781,0.541475772857666,0.050000000745058,0.0458751358091831,291.841064453125,297.1499938964844,293.1499938964844,0.0124493185430765,-734.8096313476562,303.1800842285156,0.541475772857666,0.050000000745058,0.0483087264001369,292.154052734375,297.1499938964844,293.1499938964844,0.0084640178829431,-439.8761291503906,300.8104858398437,0.541475772857666,0.050000000745058,0.0356806628406047,292.0800476074219,297.1499938964844,293.1499938964844,0.0094001898542046,-635.2025146484375,301.4867553710937,0.541475772857666,0.050000000745058,0.0483087264001369,292.54315185546875,297.1499938964844,293.1499938964844,0.0047228257171809,-1786.1551513671875,297.0752868652344,0.541475772857666,0.050000000745058,0.22915580868721,290.6672668457031,291.1499938964844,270.29840087890625,269.89013671875,283.1334533691406,292.5421447753906,290.7645874023437,1.0,0.1455359607934951,1.0,1.0,0.9950401782989502,1.0,-0.4888102412223816,0.2071275860071182,0.2816826403141022,0.0811255350708961,0.0,0.0,0.1476729363203048,25.441404342651367,25.0,55.241058349609375,-4107.02490234375,25.4716739654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121826171875,303.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.1015625,18000.0,0.0,0.0,0.0268245115876197,0.0,0.0,0.0,0.0,1.0,0.0018462978769093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136086210608482,0.1200511157512664,-0.0064424979500472,0.0,2.722346835071221e-05,0.0,0.0,4.6499924659729,0.0,0.0,0.0,0.2599002718925476,4.0,0.0,1.0
283980,292.1893920898437,297.1499938964844,293.1499938964844,0.0083820959553122,-557.2614135742188,300.9086608886719,0.54185950756073,0.050000000745058,0.0458721742033958,291.8490905761719,297.1499938964844,293.1499938964844,0.0131988786160945,-747.6259765625,303.6379699707031,0.54185950756073,0.050000000745058,0.0483056083321571,292.1634521484375,297.1499938964844,293.1499938964844,0.0087715396657586,-446.10400390625,301.2002258300781,0.54185950756073,0.050000000745058,0.0356783606112003,292.0904541015625,297.1499938964844,293.1499938964844,0.0097792204469442,-644.3536376953125,301.8866577148437,0.54185950756073,0.050000000745058,0.0483056083321571,292.5511779785156,297.1499938964844,293.1499938964844,0.0048262788914144,-1806.139892578125,297.4042358398437,0.54185950756073,0.050000000745058,0.2291410118341446,290.92919921875,291.1499938964844,270.3139038085937,269.9109802246094,283.1454467773437,292.54986572265625,290.9565124511719,1.0,0.1453594714403152,1.0,1.0,0.9946097731590272,1.0,-0.488778680562973,0.2070926874876022,0.281686007976532,0.0811857283115387,0.0,0.0,0.1564094871282577,25.36311721801757,25.0,153.52224731445312,-4039.44140625,25.404390335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4934387207031,303.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.80078125,18000.0,0.0,0.0,0.0424841791391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214249059557914,0.1214291453361511,-4.239733698341297e-06,0.0,4.311604061513208e-05,0.0,0.0,4.733713150024414,0.0,0.0,0.0,0.2607369720935821,4.0,0.0,1.0
284040,292.1893920898437,297.1499938964844,293.1499938964844,0.0083820959553122,-557.2614135742188,300.9086608886719,0.54185950756073,0.050000000745058,0.0458721742033958,291.8490905761719,297.1499938964844,293.1499938964844,0.0131988786160945,-747.6259765625,303.6379699707031,0.54185950756073,0.050000000745058,0.0483056083321571,292.1634521484375,297.1499938964844,293.1499938964844,0.0087715396657586,-446.10400390625,301.2002258300781,0.54185950756073,0.050000000745058,0.0356783606112003,292.0904541015625,297.1499938964844,293.1499938964844,0.0097792204469442,-644.3536376953125,301.8866577148437,0.54185950756073,0.050000000745058,0.0483056083321571,292.5511779785156,297.1499938964844,293.1499938964844,0.0048262788914144,-1806.139892578125,297.4042358398437,0.54185950756073,0.050000000745058,0.2291410118341446,290.92919921875,291.1499938964844,270.3139038085937,269.9109802246094,283.1454467773437,292.54986572265625,290.9565124511719,1.0,0.1453594714403152,1.0,1.0,0.9946097731590272,1.0,-0.488778680562973,0.2070926874876022,0.281686007976532,0.0811857283115387,0.0,0.0,0.1564094871282577,25.36311721801757,25.0,153.52224731445312,-4039.44140625,25.404390335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4934387207031,303.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.80078125,18000.0,0.0,0.0,0.0424841791391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214249059557914,0.1214291453361511,-4.239733698341297e-06,0.0,4.311604061513208e-05,0.0,0.0,4.733713150024414,0.0,0.0,0.0,0.2607369720935821,4.0,0.0,1.0
284100,292.1949462890625,297.1499938964844,293.1499938964844,0.0085646212100982,-564.3292236328125,301.07232666015625,0.5420258045196533,0.050000000745058,0.0458708964288234,291.8533630371094,297.1499938964844,293.1499938964844,0.0136935077607631,-758.4014282226562,303.8563842773437,0.5420258045196533,0.050000000745058,0.0483042635023593,292.1684265136719,297.1499938964844,293.1499938964844,0.0089726373553276,-451.8417053222656,301.3691711425781,0.5420258045196533,0.050000000745058,0.0356773659586906,292.09576416015625,297.1499938964844,293.1499938964844,0.0100284842774271,-652.7235717773438,302.0653381347656,0.5420258045196533,0.050000000745058,0.0483042635023593,292.5555114746094,297.1499938964844,293.1499938964844,0.0048946668393909,-1826.9521484375,297.5184631347656,0.5420258045196533,0.050000000745058,0.2291346341371536,290.9698181152344,291.1499938964844,270.3210754394531,269.9205627441406,283.1514587402344,292.5541687011719,290.9820556640625,1.0,0.1452833116054535,1.0,1.0,0.994394600391388,1.0,-0.4887650609016418,0.2070759534835815,0.2816891372203827,0.0812166929244995,0.0,0.0,0.1641721576452255,25.32937431335449,25.0,122.2596435546875,-4011.1298828125,25.37539291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0462341308594,303.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.033203125,18000.0,0.0,0.0,0.0507303997874259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245094835758209,0.1245137304067611,-4.244487627147464e-06,0.0,5.1484908908605576e-05,0.0,0.0,4.862540245056152,0.0,0.0,0.0,0.2612283229827881,4.0,0.0,1.0
284160,292.2005615234375,297.1499938964844,293.1499938964844,0.0087582701817154,-571.9070434570312,301.22967529296875,0.5421770215034485,0.050000000745058,0.0458697378635406,291.8578186035156,297.1499938964844,293.1499938964844,0.0142309674993157,-769.8109741210938,304.0720520019531,0.5421770215034485,0.050000000745058,0.0483030416071414,292.1734313964844,297.1499938964844,293.1499938964844,0.0091864420101046,-457.9876403808594,301.53228759765625,0.5421770215034485,0.050000000745058,0.0356764607131481,292.1011047363281,297.1499938964844,293.1499938964844,0.0102947829291224,-661.6754150390625,302.2391357421875,0.5421770215034485,0.050000000745058,0.0483030416071414,292.55987548828125,297.1499938964844,293.1499938964844,0.0049668080173432,-1849.6712646484373,297.6217346191406,0.5421770215034485,0.050000000745058,0.2291288375854492,290.99139404296875,291.1499938964844,270.3277893066406,269.92950439453125,283.15728759765625,292.5585327148437,291.0010986328125,1.0,0.1452142298221588,1.0,1.0,0.994179368019104,1.0,-0.4887526929378509,0.2070596665143966,0.2816930413246155,0.0812480673193931,0.0,0.0,0.1725523024797439,25.29878234863281,25.0,101.32644653320312,-4002.94873046875,25.349102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6809997558594,303.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.45703125,18000.0,0.0,0.0,0.0589690618216991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128529205918312,0.1285334527492523,-4.250250640325248e-06,0.0,5.984610106679611e-05,0.0,0.0,5.030704975128174,0.0,0.0,0.0,0.261842131614685,4.0,0.0,1.0
284220,292.21197509765625,297.1499938964844,293.1499938964844,0.0091492747887969,-586.4935302734375,301.538818359375,0.5454524159431458,0.050000000745058,0.0458450764417648,291.87847900390625,297.1499938964844,293.1499938964844,0.0245251562446355,-1017.6783447265624,304.12860107421875,0.6101869344711304,0.0733371302485466,0.0641303583979606,292.1836853027344,297.1499938964844,293.1499938964844,0.0096206152811646,-469.8373107910156,301.8532409667969,0.5454524159431458,0.050000000745058,0.0356572791934013,292.1119384765625,297.1499938964844,293.1499938964844,0.010841486044228,-678.9555053710938,302.58154296875,0.5454524159431458,0.050000000745058,0.0482770726084709,292.569091796875,297.1499938964844,293.1499938964844,0.0051064062863588,-1892.9063720703125,297.82257080078125,0.5454524159431458,0.050000000745058,0.2290056496858596,291.031982421875,291.1499938964844,270.3398742675781,269.94549560546875,283.1737976074219,292.5676574707031,291.03955078125,1.0,0.1452789604663849,1.0,1.0,0.993748903274536,1.0,-0.5075114369392395,0.2148397713899612,0.292671650648117,0.0852586477994918,0.0,0.0,0.1855887323617935,24.79111862182617,25.0,60.99867630004883,-4071.65283203125,26.23375701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18377685546875,303.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.35546875,18000.0,0.0,0.0,0.0749101787805557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359075307846069,0.1359117925167083,-4.263407845428446e-06,0.0,7.602431287523359e-05,0.0,0.0,5.344840049743652,0.0,0.0,0.0,0.2630153894424438,4.0,0.0,1.0
284280,292.21197509765625,297.1499938964844,293.1499938964844,0.0091492747887969,-586.4935302734375,301.538818359375,0.5454524159431458,0.050000000745058,0.0458450764417648,291.87847900390625,297.1499938964844,293.1499938964844,0.0245251562446355,-1017.6783447265624,304.12860107421875,0.6101869344711304,0.0733371302485466,0.0641303583979606,292.1836853027344,297.1499938964844,293.1499938964844,0.0096206152811646,-469.8373107910156,301.8532409667969,0.5454524159431458,0.050000000745058,0.0356572791934013,292.1119384765625,297.1499938964844,293.1499938964844,0.010841486044228,-678.9555053710938,302.58154296875,0.5454524159431458,0.050000000745058,0.0482770726084709,292.569091796875,297.1499938964844,293.1499938964844,0.0051064062863588,-1892.9063720703125,297.82257080078125,0.5454524159431458,0.050000000745058,0.2290056496858596,291.031982421875,291.1499938964844,270.3398742675781,269.94549560546875,283.1737976074219,292.5676574707031,291.03955078125,1.0,0.1452789604663849,1.0,1.0,0.993748903274536,1.0,-0.5075114369392395,0.2148397713899612,0.292671650648117,0.0852586477994918,0.0,0.0,0.1855887323617935,24.79111862182617,25.0,60.99867630004883,-4071.65283203125,26.23375701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18377685546875,303.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.35546875,18000.0,0.0,0.0,0.0749101787805557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359075307846069,0.1359117925167083,-4.263407845428446e-06,0.0,7.602431287523359e-05,0.0,0.0,5.344840049743652,0.0,0.0,0.0,0.2630153894424438,4.0,0.0,1.0
284340,292.2238464355469,297.1499938964844,293.1499938964844,0.0095773376524448,-602.4678344726562,301.8344421386719,0.5493143200874329,0.050000000745058,0.0458171665668487,291.9384155273437,297.1499938964844,293.1499938964844,0.0429986342787742,-1347.7467041015625,304.10528564453125,0.673257052898407,0.0934510454535484,0.0849086120724678,292.1944580078125,297.1499938964844,293.1499938964844,0.0100991623476147,-482.817626953125,302.16168212890625,0.5493143200874329,0.050000000745058,0.0356355719268322,292.12310791015625,297.1499938964844,293.1499938964844,0.0114537319168448,-697.92431640625,302.9137268066406,0.5493143200874329,0.050000000745058,0.048247680068016,292.58074951171875,297.1499938964844,293.1499938964844,0.0052462173625826,-1938.3272705078125,297.9953918457031,0.5493143200874329,0.050000000745058,0.22886623442173,291.036376953125,291.1499938964844,270.3500061035156,269.95867919921875,283.1929626464844,292.57891845703125,291.0323791503906,1.0,0.145658865571022,1.0,1.0,0.9933183789253236,1.0,-0.5321862697601318,0.2251037359237671,0.3070825040340423,0.0905558615922927,0.0,0.0,0.1998443454504013,24.247840881347656,25.0,-1.530953049659729,-4191.19921875,27.520845413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9477233886719,302.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4375,18000.0,0.0,0.0,0.0896870568394661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429334431886673,0.1429377198219299,-4.275182163837599e-06,0.0,9.10209637368098e-05,0.0,0.0,5.646146774291992,0.0,0.0,0.0,0.2641559839248657,4.0,0.0,1.0
284400,292.2238464355469,297.1499938964844,293.1499938964844,0.0095773376524448,-602.4678344726562,301.8344421386719,0.5493143200874329,0.050000000745058,0.0458171665668487,291.9384155273437,297.1499938964844,293.1499938964844,0.0429986342787742,-1347.7467041015625,304.10528564453125,0.673257052898407,0.0934510454535484,0.0849086120724678,292.1944580078125,297.1499938964844,293.1499938964844,0.0100991623476147,-482.817626953125,302.16168212890625,0.5493143200874329,0.050000000745058,0.0356355719268322,292.12310791015625,297.1499938964844,293.1499938964844,0.0114537319168448,-697.92431640625,302.9137268066406,0.5493143200874329,0.050000000745058,0.048247680068016,292.58074951171875,297.1499938964844,293.1499938964844,0.0052462173625826,-1938.3272705078125,297.9953918457031,0.5493143200874329,0.050000000745058,0.22886623442173,291.036376953125,291.1499938964844,270.3500061035156,269.95867919921875,283.1929626464844,292.57891845703125,291.0323791503906,1.0,0.145658865571022,1.0,1.0,0.9933183789253236,1.0,-0.5321862697601318,0.2251037359237671,0.3070825040340423,0.0905558615922927,0.0,0.0,0.1998443454504013,24.247840881347656,25.0,-1.530953049659729,-4191.19921875,27.520845413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9477233886719,302.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4375,18000.0,0.0,0.0,0.0896870568394661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429334431886673,0.1429377198219299,-4.275182163837599e-06,0.0,9.10209637368098e-05,0.0,0.0,5.646146774291992,0.0,0.0,0.0,0.2641559839248657,4.0,0.0,1.0
284460,292.23681640625,297.1499938964844,293.1499938964844,0.0100320093333721,-618.7131958007812,302.11993408203125,0.551896333694458,0.050000000745058,0.0457991659641265,292.0102844238281,297.1499938964844,293.1499938964844,0.057173665612936,-1598.636962890625,304.0967712402344,0.7179957032203674,0.1095817014575004,0.1008667275309562,292.2064208984375,297.1499938964844,293.1499938964844,0.0106108579784631,-496.0229797363281,302.4605712890625,0.551896333694458,0.050000000745058,0.0356215722858905,292.13507080078125,297.1499938964844,293.1499938964844,0.012119990773499,-717.2825317382812,303.2381896972656,0.551896333694458,0.050000000745058,0.0482287295162677,292.5953063964844,297.1499938964844,293.1499938964844,0.0053831227123737,-1982.964111328125,298.1475830078125,0.551896333694458,0.050000000745058,0.2287763208150863,291.02276611328125,291.1499938964844,270.35797119140625,269.9692077636719,283.2084655761719,292.5932006835937,291.0224304199219,1.0,0.1461894661188125,1.0,1.0,0.9931015968322754,1.0,-0.5511688590049744,0.2330445498228073,0.3181242942810058,0.0946018025279045,0.0,0.0,0.2178741842508316,23.924205780029297,25.0,-4.863099098205566,-4357.02734375,28.616992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9256591796875,303.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.92578125,18000.0,0.0,0.0,0.102822795510292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530035436153412,0.153007835149765,-4.291191999072908e-06,0.0,0.000104352060589,0.0,0.0,6.082185745239258,0.0,0.0,0.0,0.2657757997512817,4.0,0.0,1.0
284520,292.23681640625,297.1499938964844,293.1499938964844,0.0100320093333721,-618.7131958007812,302.11993408203125,0.551896333694458,0.050000000745058,0.0457991659641265,292.0102844238281,297.1499938964844,293.1499938964844,0.057173665612936,-1598.636962890625,304.0967712402344,0.7179957032203674,0.1095817014575004,0.1008667275309562,292.2064208984375,297.1499938964844,293.1499938964844,0.0106108579784631,-496.0229797363281,302.4605712890625,0.551896333694458,0.050000000745058,0.0356215722858905,292.13507080078125,297.1499938964844,293.1499938964844,0.012119990773499,-717.2825317382812,303.2381896972656,0.551896333694458,0.050000000745058,0.0482287295162677,292.5953063964844,297.1499938964844,293.1499938964844,0.0053831227123737,-1982.964111328125,298.1475830078125,0.551896333694458,0.050000000745058,0.2287763208150863,291.02276611328125,291.1499938964844,270.35797119140625,269.9692077636719,283.2084655761719,292.5932006835937,291.0224304199219,1.0,0.1461894661188125,1.0,1.0,0.9931015968322754,1.0,-0.5511688590049744,0.2330445498228073,0.3181242942810058,0.0946018025279045,0.0,0.0,0.2178741842508316,23.924205780029297,25.0,-4.863099098205566,-4357.02734375,28.616992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9256591796875,303.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.92578125,18000.0,0.0,0.0,0.102822795510292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530035436153412,0.153007835149765,-4.291191999072908e-06,0.0,0.000104352060589,0.0,0.0,6.082185745239258,0.0,0.0,0.0,0.2657757997512817,4.0,0.0,1.0
284580,292.2510681152344,297.1499938964844,293.1499938964844,0.0104832341894507,-633.295654296875,302.4011535644531,0.5538174510002136,0.050000000745058,0.0457860939204692,292.08282470703125,297.1499938964844,293.1499938964844,0.0689416974782943,-1815.2823486328125,304.09503173828125,0.7493523955345154,0.123752936720848,0.1146759688854217,292.21978759765625,297.1499938964844,293.1499938964844,0.0111231748014688,-507.9129028320313,302.7546691894531,0.5538174510002136,0.050000000745058,0.035611405968666,292.14813232421875,297.1499938964844,293.1499938964844,0.0128009412437677,-734.8218994140625,303.55731201171875,0.5538174510002136,0.050000000745058,0.0482149608433246,292.6119079589844,297.1499938964844,293.1499938964844,0.0055069685913622,-2020.89892578125,298.3005676269531,0.5538174510002136,0.050000000745058,0.2287110090255737,291.034423828125,291.1499938964844,270.36376953125,269.9775390625,283.2222595214844,292.609619140625,291.0403747558594,1.0,0.1468212753534317,1.0,1.0,0.9928848147392272,1.0,-0.5676186680793762,0.2399570494890213,0.3276616334915161,0.0980931147933006,0.0,0.0,0.2328345626592636,23.712345123291016,25.0,25.38918685913086,-4540.82080078125,29.65166664123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0686340332031,303.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.30078125,18000.0,0.0,0.0,0.114050306379795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628918498754501,0.1628961712121963,-4.310242275096243e-06,0.0,0.0001157465667347,0.0,0.0,6.521506786346436,0.0,0.0,0.0,0.2674457132816314,4.0,0.0,1.0
284640,292.2510681152344,297.1499938964844,293.1499938964844,0.0104832341894507,-633.295654296875,302.4011535644531,0.5538174510002136,0.050000000745058,0.0457860939204692,292.08282470703125,297.1499938964844,293.1499938964844,0.0689416974782943,-1815.2823486328125,304.09503173828125,0.7493523955345154,0.123752936720848,0.1146759688854217,292.21978759765625,297.1499938964844,293.1499938964844,0.0111231748014688,-507.9129028320313,302.7546691894531,0.5538174510002136,0.050000000745058,0.035611405968666,292.14813232421875,297.1499938964844,293.1499938964844,0.0128009412437677,-734.8218994140625,303.55731201171875,0.5538174510002136,0.050000000745058,0.0482149608433246,292.6119079589844,297.1499938964844,293.1499938964844,0.0055069685913622,-2020.89892578125,298.3005676269531,0.5538174510002136,0.050000000745058,0.2287110090255737,291.034423828125,291.1499938964844,270.36376953125,269.9775390625,283.2222595214844,292.609619140625,291.0403747558594,1.0,0.1468212753534317,1.0,1.0,0.9928848147392272,1.0,-0.5676186680793762,0.2399570494890213,0.3276616334915161,0.0980931147933006,0.0,0.0,0.2328345626592636,23.712345123291016,25.0,25.38918685913086,-4540.82080078125,29.65166664123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0686340332031,303.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.30078125,18000.0,0.0,0.0,0.114050306379795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628918498754501,0.1628961712121963,-4.310242275096243e-06,0.0,0.0001157465667347,0.0,0.0,6.521506786346436,0.0,0.0,0.0,0.2674457132816314,4.0,0.0,1.0
