time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2586669921875,297.1499938964844,293.1499938964844,0.0107063334435224,-639.956787109375,302.53973388671875,0.5545965433120728,0.050000000745058,0.0457808636128902,292.11846923828125,297.1499938964844,293.1499938964844,0.0741068199276924,-1913.1827392578125,304.0956420898437,0.7634594440460205,0.1302675306797027,0.1210081428289413,292.2268981933594,297.1499938964844,293.1499938964844,0.0113783488050103,-513.3616333007812,302.89947509765625,0.5545965433120728,0.050000000745058,0.0356073379516601,292.155029296875,297.1499938964844,293.1499938964844,0.0131455063819885,-742.9025268554688,303.7142944335937,0.5545965433120728,0.050000000745058,0.0482094548642635,292.62066650390625,297.1499938964844,293.1499938964844,0.0055639562197029,-2037.4136962890625,298.3778686523437,0.5545965433120728,0.050000000745058,0.2286848872900009,291.05029296875,291.1499938964844,270.36590576171875,269.9809265136719,283.2286376953125,292.6183776855469,291.0556945800781,1.0,0.1471637040376663,1.0,1.0,0.9927764534950256,1.0,-0.5751689076423645,0.2431394308805465,0.3320294916629791,0.0996912717819213,0.0,0.0,0.0,23.636104583740234,25.0,-100.07325744628906,-980.7097778320312,30.154447555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16534423828125,301.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,149.6428985595703,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087910573929548,0.0087911030277609,-4.543679210655682e-08,0.0,0.0,0.0,0.0,0.0038133710622787,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284760,292.2662658691406,297.1499938964844,293.1499938964844,0.0114525780081748,-677.6190185546875,302.6270751953125,0.5552724599838257,0.050000000745058,0.0457763597369194,292.1535339355469,297.1499938964844,293.1499938964844,0.0834163576364517,-2104.0849609375,304.0882873535156,0.7767555117607117,0.1364481300115585,0.1270047426223755,292.234130859375,297.1499938964844,293.1499938964844,0.0122358975932002,-543.8734130859375,303.0048828125,0.5552724599838257,0.050000000745058,0.0356038361787796,292.1620483398437,297.1499938964844,293.1499938964844,0.0143291372805833,-787.8328857421875,303.85858154296875,0.5552724599838257,0.050000000745058,0.0482047088444232,292.629150390625,297.1499938964844,293.1499938964844,0.0057303179055452,-2137.420166015625,298.2662658691406,0.5552724599838257,0.050000000745058,0.2286623865365982,290.6346740722656,291.1499938964844,270.3675842285156,269.9837951660156,283.23455810546875,292.6270751953125,290.1125183105469,1.0,0.1475186049938202,1.0,1.0,0.9926989674568176,1.0,-0.5823232531547546,0.2461600303649902,0.336163192987442,0.1012027040123939,0.0,0.0,0.0,23.57611846923828,25.0,-2113.1845703125,-0.0,30.647884368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,1.0884832590818403e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663438131812786e-13,1.663464965816555e-13,-2.6792694369225337e-18,0.0,0.0,0.0,0.0,4.743695935549866e-24,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284820,292.2790832519531,297.1499938964844,293.1499938964844,0.0141064962372183,-799.5853881835938,302.70654296875,0.5564535856246948,0.050000000745058,0.0457685589790344,292.2195129394531,297.1499938964844,293.1499938964844,0.1090478152036666,-2639.9990234375,304.0668640136719,0.8013060092926025,0.1483053863048553,0.1383561939001083,292.246826171875,297.1499938964844,293.1499938964844,0.0153004843741655,-641.7957763671875,303.1584167480469,0.5564535856246948,0.050000000745058,0.0355977676808834,292.17547607421875,297.1499938964844,293.1499938964844,0.0194926764816045,-944.8001708984376,304.1380310058594,0.5570980310440063,0.0521593540906906,0.0483311638236045,292.6405334472656,297.1499938964844,293.1499938964844,0.0064263599924743,-2522.415283203125,297.500732421875,0.5564535856246948,0.050000000745058,0.2286234349012375,288.4653625488281,291.1499938964844,270.3695983886719,269.9881591796875,283.2419738769531,292.6393127441406,288.167724609375,1.0,0.1482584029436111,1.0,1.0,0.9925439953804016,1.0,-0.596034049987793,0.2519692778587341,0.3440647423267364,0.1040802150964737,0.0,0.0,0.0,23.4838809967041,25.0,-2213.734130859375,-0.0,31.630992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.399327680917166e-21,-1.0094188412561166e-20,2.694860529695607e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284880,292.2790832519531,297.1499938964844,293.1499938964844,0.0141064962372183,-799.5853881835938,302.70654296875,0.5564535856246948,0.050000000745058,0.0457685589790344,292.2195129394531,297.1499938964844,293.1499938964844,0.1090478152036666,-2639.9990234375,304.0668640136719,0.8013060092926025,0.1483053863048553,0.1383561939001083,292.246826171875,297.1499938964844,293.1499938964844,0.0153004843741655,-641.7957763671875,303.1584167480469,0.5564535856246948,0.050000000745058,0.0355977676808834,292.17547607421875,297.1499938964844,293.1499938964844,0.0194926764816045,-944.8001708984376,304.1380310058594,0.5570980310440063,0.0521593540906906,0.0483311638236045,292.6405334472656,297.1499938964844,293.1499938964844,0.0064263599924743,-2522.415283203125,297.500732421875,0.5564535856246948,0.050000000745058,0.2286234349012375,288.4653625488281,291.1499938964844,270.3695983886719,269.9881591796875,283.2419738769531,292.6393127441406,288.167724609375,1.0,0.1482584029436111,1.0,1.0,0.9925439953804016,1.0,-0.596034049987793,0.2519692778587341,0.3440647423267364,0.1040802150964737,0.0,0.0,0.0,23.4838809967041,25.0,-2213.734130859375,-0.0,31.630992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.399327680917166e-21,-1.0094188412561166e-20,2.694860529695607e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284940,292.2904663085937,297.1499938964844,293.1499938964844,0.0164163634181022,-881.3277587890625,302.94073486328125,0.5612000226974487,0.050000000745058,0.0457382500171661,292.2838439941406,297.1499938964844,293.1499938964844,0.1302440464496612,-3059.566650390625,304.0594177246094,0.8259639739990234,0.1588467359542846,0.1487284153699875,292.2581481933594,297.1499938964844,293.1499938964844,0.0180409457534551,-707.5143432617188,303.4437866210937,0.5612000226974487,0.050000000745058,0.0355741940438747,292.2006530761719,297.1499938964844,293.1499938964844,0.039737332612276,-1340.5362548828125,304.1068725585937,0.6257079839706421,0.0718055441975593,0.064488299190998,292.6500549316406,297.1499938964844,293.1499938964844,0.0069058490917086,-2775.503173828125,297.1566162109375,0.5612000226974487,0.050000000745058,0.2284720242023468,287.1916198730469,291.1499938964844,270.3699951171875,269.9907531738281,283.2418518066406,292.6488952636719,286.9687194824219,1.0,0.1492561995983123,1.0,1.0,0.9923890233039856,1.0,-0.6276236176490784,0.2655007541179657,0.3621228635311126,0.1105002090334892,0.0,0.0,0.0,22.94278335571289,25.0,-1784.069580078125,-0.0,33.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.94040971768755e-21,7.545071411852756e-21,-2.6046620980619893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285000,292.2904663085937,297.1499938964844,293.1499938964844,0.0164163634181022,-881.3277587890625,302.94073486328125,0.5612000226974487,0.050000000745058,0.0457382500171661,292.2838439941406,297.1499938964844,293.1499938964844,0.1302440464496612,-3059.566650390625,304.0594177246094,0.8259639739990234,0.1588467359542846,0.1487284153699875,292.2581481933594,297.1499938964844,293.1499938964844,0.0180409457534551,-707.5143432617188,303.4437866210937,0.5612000226974487,0.050000000745058,0.0355741940438747,292.2006530761719,297.1499938964844,293.1499938964844,0.039737332612276,-1340.5362548828125,304.1068725585937,0.6257079839706421,0.0718055441975593,0.064488299190998,292.6500549316406,297.1499938964844,293.1499938964844,0.0069058490917086,-2775.503173828125,297.1566162109375,0.5612000226974487,0.050000000745058,0.2284720242023468,287.1916198730469,291.1499938964844,270.3699951171875,269.9907531738281,283.2418518066406,292.6488952636719,286.9687194824219,1.0,0.1492561995983123,1.0,1.0,0.9923890233039856,1.0,-0.6276236176490784,0.2655007541179657,0.3621228635311126,0.1105002090334892,0.0,0.0,0.0,22.94278335571289,25.0,-1784.069580078125,-0.0,33.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.94040971768755e-21,7.545071411852756e-21,-2.6046620980619893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285060,292.3018798828125,297.1499938964844,293.1499938964844,0.0189437456429004,-953.691162109375,303.2345275878906,0.5649040341377258,0.050000000745058,0.0457155331969261,292.3483581542969,297.1499938964844,293.1499938964844,0.1497940123081207,-3430.92724609375,304.0571594238281,0.8451216816902161,0.1677111238241195,0.1574139893054962,292.2694702148437,297.1499938964844,293.1499938964844,0.0210976060479879,-765.7424926757812,303.7837829589844,0.5649040341377258,0.050000000745058,0.0355565249919891,292.24591064453125,297.1499938964844,293.1499938964844,0.0611417479813098,-1734.990234375,304.08575439453125,0.6741434931755066,0.0867057219147682,0.0794826447963714,292.66070556640625,297.1499938964844,293.1499938964844,0.0073381508700549,-2995.897216796875,296.92852783203125,0.5649040341377258,0.050000000745058,0.2283585518598556,286.15557861328125,291.1499938964844,270.368896484375,269.9917907714844,283.23944091796875,292.659423828125,285.9853820800781,1.0,0.1504455804824829,1.0,1.0,0.9923267364501952,1.0,-0.6558583378791809,0.277681291103363,0.3781770467758178,0.1161936968564987,0.0,0.0,0.0,22.58039093017578,25.0,-1392.503173828125,-0.0,35.60859298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384076013318735e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285120,292.3018798828125,297.1499938964844,293.1499938964844,0.0189437456429004,-953.691162109375,303.2345275878906,0.5649040341377258,0.050000000745058,0.0457155331969261,292.3483581542969,297.1499938964844,293.1499938964844,0.1497940123081207,-3430.92724609375,304.0571594238281,0.8451216816902161,0.1677111238241195,0.1574139893054962,292.2694702148437,297.1499938964844,293.1499938964844,0.0210976060479879,-765.7424926757812,303.7837829589844,0.5649040341377258,0.050000000745058,0.0355565249919891,292.24591064453125,297.1499938964844,293.1499938964844,0.0611417479813098,-1734.990234375,304.08575439453125,0.6741434931755066,0.0867057219147682,0.0794826447963714,292.66070556640625,297.1499938964844,293.1499938964844,0.0073381508700549,-2995.897216796875,296.92852783203125,0.5649040341377258,0.050000000745058,0.2283585518598556,286.15557861328125,291.1499938964844,270.368896484375,269.9917907714844,283.23944091796875,292.659423828125,285.9853820800781,1.0,0.1504455804824829,1.0,1.0,0.9923267364501952,1.0,-0.6558583378791809,0.277681291103363,0.3781770467758178,0.1161936968564987,0.0,0.0,0.0,22.58039093017578,25.0,-1392.503173828125,-0.0,35.60859298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384076013318735e-21,7.542652877913318e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285180,292.3143615722656,297.1499938964844,293.1499938964844,0.0216344911605119,-1015.7494506835938,303.56768798828125,0.5674648880958557,0.050000000745058,0.045700266957283,292.4097900390625,297.1499938964844,293.1499938964844,0.1675167828798294,-3755.290771484375,304.05865478515625,0.861363410949707,0.1755586117506027,0.1650412380695343,292.2816467285156,297.1499938964844,293.1499938964844,0.0240478105843067,-813.0103149414062,304.1375732421875,0.5676613450050354,0.051111102104187,0.0355747081339359,292.29705810546875,297.1499938964844,293.1499938964844,0.0792588591575622,-2091.04443359375,304.0772399902344,0.7122480273246765,0.0992492586374282,0.0918107703328132,292.6732177734375,297.1499938964844,293.1499938964844,0.00772211747244,-3181.396728515625,296.7991027832031,0.5674648880958557,0.050000000745058,0.2282822877168655,285.34625244140625,291.1499938964844,270.3665466308594,269.9913635253906,283.2368469238281,292.6717529296875,285.2205505371094,1.0,0.1517273634672165,1.0,1.0,0.9922645092010498,1.0,-0.6797193884849548,0.2880504429340362,0.3916689753532409,0.1209479421377182,0.0,0.0,0.0,22.38175392150879,25.0,-1053.2745361328125,-0.0,37.47279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285240,292.3143615722656,297.1499938964844,293.1499938964844,0.0216344911605119,-1015.7494506835938,303.56768798828125,0.5674648880958557,0.050000000745058,0.045700266957283,292.4097900390625,297.1499938964844,293.1499938964844,0.1675167828798294,-3755.290771484375,304.05865478515625,0.861363410949707,0.1755586117506027,0.1650412380695343,292.2816467285156,297.1499938964844,293.1499938964844,0.0240478105843067,-813.0103149414062,304.1375732421875,0.5676613450050354,0.051111102104187,0.0355747081339359,292.29705810546875,297.1499938964844,293.1499938964844,0.0792588591575622,-2091.04443359375,304.0772399902344,0.7122480273246765,0.0992492586374282,0.0918107703328132,292.6732177734375,297.1499938964844,293.1499938964844,0.00772211747244,-3181.396728515625,296.7991027832031,0.5674648880958557,0.050000000745058,0.2282822877168655,285.34625244140625,291.1499938964844,270.3665466308594,269.9913635253906,283.2368469238281,292.6717529296875,285.2205505371094,1.0,0.1517273634672165,1.0,1.0,0.9922645092010498,1.0,-0.6797193884849548,0.2880504429340362,0.3916689753532409,0.1209479421377182,0.0,0.0,0.0,22.38175392150879,25.0,-1053.2745361328125,-0.0,37.47279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285300,292.3211669921875,297.1499938964844,293.1499938964844,0.0230277888476848,-1043.1192626953125,303.74346923828125,0.5696491599082947,0.050000000745058,0.0456875525414943,292.4397888183594,297.1499938964844,293.1499938964844,0.1756217032670974,-3899.924072265625,304.060546875,0.8701307773590088,0.1790458410978317,0.1684966087341308,292.2900390625,297.1499938964844,293.1499938964844,0.0318132005631923,-922.0843505859376,304.1254272460937,0.5952162146568298,0.0604703500866889,0.0397158861160278,292.3229675292969,297.1499938964844,293.1499938964844,0.0873182564973831,-2255.230224609375,304.0758361816406,0.7278773784637451,0.1049641817808151,0.0973612293601036,292.6801452636719,297.1499938964844,293.1499938964844,0.0078948969021439,-3261.312744140625,296.7645568847656,0.5696491599082947,0.050000000745058,0.2282187789678573,285.0166320800781,291.1499938964844,270.36492919921875,269.9906921386719,283.23345947265625,292.6786193847656,284.90887451171875,1.0,0.1524364203214645,1.0,1.0,0.992233395576477,1.0,-0.6954038739204407,0.2949199974536896,0.4004838466644287,0.1240057796239852,0.0,0.0,0.0,22.1802921295166,25.0,-910.6719360351562,-0.0,38.65207290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285360,292.3283386230469,297.1499938964844,293.1499938964844,0.024447014555335,-1068.3846435546875,303.92291259765625,0.5720862746238708,0.050000000745058,0.0456736497581005,292.4703674316406,297.1499938964844,293.1499938964844,0.1829961985349655,-4029.581787109375,304.0634155273437,0.8786104321479797,0.1820358633995056,0.1715416759252548,292.3056945800781,297.1499938964844,293.1499938964844,0.0437412932515144,-1072.5311279296875,304.1082763671875,0.6264685392379761,0.0682968199253082,0.0455621778964996,292.3485107421875,297.1499938964844,293.1499938964844,0.0950077101588249,-2412.30908203125,304.0753479003906,0.7423408031463623,0.11042220890522,0.1026319488883018,292.6876525878906,297.1499938964844,293.1499938964844,0.0080565521493554,-3333.9599609375,296.7446594238281,0.5720862746238708,0.050000000745058,0.228149339556694,284.7275695800781,291.1499938964844,270.363037109375,269.9896850585937,283.2289428710937,292.68603515625,284.6358947753906,1.0,0.1532061398029327,1.0,1.0,0.9922792315483092,1.0,-0.7123007774353027,0.3023386597633362,0.4099621474742889,0.1273033767938614,0.0,0.0,0.0,21.95976829528809,25.0,-785.9935913085938,-0.0,39.94843673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285420,292.34442138671875,297.1499938964844,293.1499938964844,0.0301145873963832,-1169.0679931640625,304.1318359375,0.5904815793037415,0.057045791298151,0.0484891571104526,292.5312194824219,297.1499938964844,293.1499938964844,0.1954179406166076,-4243.6279296875,304.0716247558594,0.8932649493217468,0.1869171857833862,0.1764763593673706,292.3482666015625,297.1499938964844,293.1499938964844,0.0630827099084854,-1325.388916015625,304.0904846191406,0.6712784171104431,0.0810737311840057,0.0550695247948169,292.3980712890625,297.1499938964844,293.1499938964844,0.1096796095371246,-2706.21923828125,304.0758361816406,0.7698751091957092,0.1206801757216453,0.1125195398926734,292.7045288085937,297.1499938964844,293.1499938964844,0.0083458246663212,-3457.81982421875,296.7418212890625,0.5766043663024902,0.050000000745058,0.2280243933200836,284.2643737792969,291.1499938964844,270.35858154296875,269.9869079589844,283.219970703125,292.7027587890625,284.2001037597656,1.0,0.154861181974411,1.0,1.0,0.9923709630966188,1.0,-0.744726836681366,0.3166741132736206,0.4280527234077453,0.1335456371307373,0.0,0.0,0.0,21.58449935913086,25.0,-575.6986694335938,-0.0,42.58841323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285480,292.34442138671875,297.1499938964844,293.1499938964844,0.0301145873963832,-1169.0679931640625,304.1318359375,0.5904815793037415,0.057045791298151,0.0484891571104526,292.5312194824219,297.1499938964844,293.1499938964844,0.1954179406166076,-4243.6279296875,304.0716247558594,0.8932649493217468,0.1869171857833862,0.1764763593673706,292.3482666015625,297.1499938964844,293.1499938964844,0.0630827099084854,-1325.388916015625,304.0904846191406,0.6712784171104431,0.0810737311840057,0.0550695247948169,292.3980712890625,297.1499938964844,293.1499938964844,0.1096796095371246,-2706.21923828125,304.0758361816406,0.7698751091957092,0.1206801757216453,0.1125195398926734,292.7045288085937,297.1499938964844,293.1499938964844,0.0083458246663212,-3457.81982421875,296.7418212890625,0.5766043663024902,0.050000000745058,0.2280243933200836,284.2643737792969,291.1499938964844,270.35858154296875,269.9869079589844,283.219970703125,292.7027587890625,284.2001037597656,1.0,0.154861181974411,1.0,1.0,0.9923709630966188,1.0,-0.744726836681366,0.3166741132736206,0.4280527234077453,0.1335456371307373,0.0,0.0,0.0,21.58449935913086,25.0,-575.6986694335938,-0.0,42.58841323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285540,292.3827514648437,297.1499938964844,293.1499938964844,0.0499293208122253,-1488.5438232421875,304.1054382324219,0.6437488794326782,0.0697328671813011,0.0607904940843582,292.5868530273437,297.1499938964844,293.1499938964844,0.2055161148309707,-4413.693359375,304.0808410644531,0.909366488456726,0.1912855058908462,0.1804507374763488,292.3944702148437,297.1499938964844,293.1499938964844,0.0781513825058937,-1540.07080078125,304.0854187011719,0.7110691070556641,0.0920212268829345,0.0629519075155258,292.4454345703125,297.1499938964844,293.1499938964844,0.1235135793685913,-2973.84814453125,304.0775146484375,0.7983898520469666,0.1301228404045105,0.121604673564434,292.7240600585937,297.1499938964844,293.1499938964844,0.0085888467729091,-3555.985107421875,296.7712097167969,0.5831172466278076,0.050000000745058,0.2278524190187454,283.923583984375,291.1499938964844,270.3533630371094,269.9831848144531,283.2059020996094,292.7221069335937,283.8791198730469,1.0,0.1568070650100708,1.0,1.0,0.992462694644928,1.0,-0.7844178080558777,0.3343513607978821,0.4500664174556732,0.1411405652761459,0.0,0.0,0.0,21.032072067260746,25.0,-418.6536560058594,-0.0,45.8754997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285600,292.3827514648437,297.1499938964844,293.1499938964844,0.0499293208122253,-1488.5438232421875,304.1054382324219,0.6437488794326782,0.0697328671813011,0.0607904940843582,292.5868530273437,297.1499938964844,293.1499938964844,0.2055161148309707,-4413.693359375,304.0808410644531,0.909366488456726,0.1912855058908462,0.1804507374763488,292.3944702148437,297.1499938964844,293.1499938964844,0.0781513825058937,-1540.07080078125,304.0854187011719,0.7110691070556641,0.0920212268829345,0.0629519075155258,292.4454345703125,297.1499938964844,293.1499938964844,0.1235135793685913,-2973.84814453125,304.0775146484375,0.7983898520469666,0.1301228404045105,0.121604673564434,292.7240600585937,297.1499938964844,293.1499938964844,0.0085888467729091,-3555.985107421875,296.7712097167969,0.5831172466278076,0.050000000745058,0.2278524190187454,283.923583984375,291.1499938964844,270.3533630371094,269.9831848144531,283.2059020996094,292.7221069335937,283.8791198730469,1.0,0.1568070650100708,1.0,1.0,0.992462694644928,1.0,-0.7844178080558777,0.3343513607978821,0.4500664174556732,0.1411405652761459,0.0,0.0,0.0,21.032072067260746,25.0,-418.6536560058594,-0.0,45.8754997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16510009765625,301.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384067935383065e-21,7.54265207011975e-21,-2.604245276581445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285660,292.4328308105469,297.1499938964844,293.1499938964844,0.0580260679125785,-1604.155029296875,304.1083679199219,0.6797859072685242,0.0790281668305397,0.0696615055203437,292.6303405761719,297.1499938964844,293.1499938964844,0.198670819401741,-4272.6123046875,304.1188659667969,0.9269866943359376,0.1967220306396484,0.1854278892278671,292.4403076171875,297.1499938964844,293.1499938964844,0.0838803648948669,-1611.2220458984375,304.0989990234375,0.7405515313148499,0.1018663048744201,0.0700020417571067,292.4907531738281,297.1499938964844,293.1499938964844,0.1255740523338318,-2991.700439453125,304.1005249023437,0.82220458984375,0.138782650232315,0.1299660056829452,292.7469787597656,297.1499938964844,293.1499938964844,0.0085503030568361,-3420.107421875,297.2171325683594,0.5882479548454285,0.050000000745058,0.2277228981256485,284.8002624511719,291.1499938964844,270.3475341796875,269.97869873046875,283.19500732421875,292.7445068359375,285.51812744140625,1.0,0.1589245945215225,1.0,1.0,0.9927622079849244,1.0,-0.8193789124488831,0.3500251471996307,0.4693537652492523,0.1478027999401092,0.0,0.0,1.0,20.67110252380371,25.0,3242.389892578125,-8526.6337890625,49.10995864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6826171875,305.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,4902.8359375,18000.0,0.0,0.0,0.0235677361488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700995922088623,0.7010000348091125,-4.092767539987108e-06,0.0,2.391825728409458e-05,0.0,0.0,38.63005447387695,0.0,0.0,0.0,0.4003872871398926,4.0,0.0,1.0
285720,292.4328308105469,297.1499938964844,293.1499938964844,0.0580260679125785,-1604.155029296875,304.1083679199219,0.6797859072685242,0.0790281668305397,0.0696615055203437,292.6303405761719,297.1499938964844,293.1499938964844,0.198670819401741,-4272.6123046875,304.1188659667969,0.9269866943359376,0.1967220306396484,0.1854278892278671,292.4403076171875,297.1499938964844,293.1499938964844,0.0838803648948669,-1611.2220458984375,304.0989990234375,0.7405515313148499,0.1018663048744201,0.0700020417571067,292.4907531738281,297.1499938964844,293.1499938964844,0.1255740523338318,-2991.700439453125,304.1005249023437,0.82220458984375,0.138782650232315,0.1299660056829452,292.7469787597656,297.1499938964844,293.1499938964844,0.0085503030568361,-3420.107421875,297.2171325683594,0.5882479548454285,0.050000000745058,0.2277228981256485,284.8002624511719,291.1499938964844,270.3475341796875,269.97869873046875,283.19500732421875,292.7445068359375,285.51812744140625,1.0,0.1589245945215225,1.0,1.0,0.9927622079849244,1.0,-0.8193789124488831,0.3500251471996307,0.4693537652492523,0.1478027999401092,0.0,0.0,1.0,20.67110252380371,25.0,3242.389892578125,-8526.6337890625,49.10995864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6826171875,305.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,4902.8359375,18000.0,0.0,0.0,0.0235677361488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700995922088623,0.7010000348091125,-4.092767539987108e-06,0.0,2.391825728409458e-05,0.0,0.0,38.63005447387695,0.0,0.0,0.0,0.4003872871398926,4.0,0.0,1.0
285780,292.485107421875,297.1499938964844,293.1499938964844,0.0522991716861724,-1464.8336181640625,304.1309509277344,0.7080409526824951,0.0866018533706665,0.0768213346600532,292.670654296875,297.1499938964844,293.1499938964844,0.1651152223348617,-3639.851318359375,304.1822204589844,0.9423972368240356,0.2017123252153396,0.1902686059474945,292.48699951171875,297.1499938964844,293.1499938964844,0.0752216205000877,-1452.734619140625,304.1293029785156,0.7652428150177002,0.1103881523013114,0.076194517314434,292.5357666015625,297.1499938964844,293.1499938964844,0.1087845638394355,-2621.719970703125,304.14324951171875,0.8409918546676636,0.1463630199432373,0.1373854577541351,292.7809753417969,297.1499938964844,293.1499938964844,0.0075148832984268,-2825.062744140625,298.5184936523437,0.592003345489502,0.050000000745058,0.2276310622692108,288.2720642089844,291.1499938964844,270.3412780761719,269.9735717773437,283.1923828125,292.7778015136719,288.54693603515625,1.0,0.1611380279064178,1.0,1.0,0.9930617213249208,1.0,-0.8500087261199951,0.3638230562210083,0.4861856698989868,0.1536563783884048,0.0,0.0,1.0,20.477725982666016,25.0,3287.31494140625,-8703.5859375,52.26763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91082763671875,304.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,13248.3564453125,18000.0,0.0,0.0,0.0750555098056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194083333015442,1.194095015525818,-1.165447974926792e-05,0.0,7.617179653607309e-05,0.0,0.0,187.995346069336,0.0,0.0,0.0,0.6392128467559814,4.0,0.0,1.0
285840,292.485107421875,297.1499938964844,293.1499938964844,0.0522991716861724,-1464.8336181640625,304.1309509277344,0.7080409526824951,0.0866018533706665,0.0768213346600532,292.670654296875,297.1499938964844,293.1499938964844,0.1651152223348617,-3639.851318359375,304.1822204589844,0.9423972368240356,0.2017123252153396,0.1902686059474945,292.48699951171875,297.1499938964844,293.1499938964844,0.0752216205000877,-1452.734619140625,304.1293029785156,0.7652428150177002,0.1103881523013114,0.076194517314434,292.5357666015625,297.1499938964844,293.1499938964844,0.1087845638394355,-2621.719970703125,304.14324951171875,0.8409918546676636,0.1463630199432373,0.1373854577541351,292.7809753417969,297.1499938964844,293.1499938964844,0.0075148832984268,-2825.062744140625,298.5184936523437,0.592003345489502,0.050000000745058,0.2276310622692108,288.2720642089844,291.1499938964844,270.3412780761719,269.9735717773437,283.1923828125,292.7778015136719,288.54693603515625,1.0,0.1611380279064178,1.0,1.0,0.9930617213249208,1.0,-0.8500087261199951,0.3638230562210083,0.4861856698989868,0.1536563783884048,0.0,0.0,1.0,20.477725982666016,25.0,3287.31494140625,-8703.5859375,52.26763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91082763671875,304.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,13248.3564453125,18000.0,0.0,0.0,0.0750555098056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194083333015442,1.194095015525818,-1.165447974926792e-05,0.0,7.617179653607309e-05,0.0,0.0,187.995346069336,0.0,0.0,0.0,0.6392128467559814,4.0,0.0,1.0
285900,292.5111694335937,297.1499938964844,293.1499938964844,0.051901277154684,-1448.32421875,304.1351013183594,0.7188336253166199,0.0899055525660514,0.0799140557646751,292.6896667480469,297.1499938964844,293.1499938964844,0.1579709947109222,-3501.535400390625,304.18927001953125,0.9487171769142152,0.2040475904941558,0.1925103217363357,292.5103759765625,297.1499938964844,293.1499938964844,0.0742426067590713,-1430.7647705078125,304.13482666015625,0.7760166525840759,0.1141960173845291,0.0789466798305511,292.5578308105469,297.1499938964844,293.1499938964844,0.1058550477027893,-2553.079833984375,304.1497497558594,0.8491118550300598,0.1498064696788787,0.1407342106103897,292.7993469238281,297.1499938964844,293.1499938964844,0.0072606662288308,-2684.147705078125,298.8271789550781,0.5933505892753601,0.050000000745058,0.2275986671447754,289.09356689453125,291.1499938964844,270.3380432128906,269.9708251953125,283.19293212890625,292.7961730957031,289.2882995605469,1.0,0.1622555255889892,1.0,1.0,0.9932114481925964,1.0,-0.8636944890022278,0.3700051605701446,0.4936893284320831,0.1562830060720443,0.0,0.0,1.0,20.439743041992188,25.0,2657.24951171875,-8532.3447265625,53.79973983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9350280761719,303.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,15383.693359375,19080.0,0.0,0.0,0.100312203168869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867566347122192,1.286770224571228,-1.3533496712625492e-05,0.0,0.0001018041293718,0.0,0.0,235.2489013671875,0.0,0.0,0.0,0.6993159651756287,4.0,0.0,1.0
285960,292.5367126464844,297.1499938964844,293.1499938964844,0.0518964938819408,-1440.8519287109375,304.1378173828125,0.7278925776481628,0.0929821729660034,0.0827755182981491,292.7079162597656,297.1499938964844,293.1499938964844,0.1528283208608627,-3401.153076171875,304.1914367675781,0.95433509349823,0.206298291683197,0.1946708112955093,292.5333557128906,297.1499938964844,293.1499938964844,0.0738565400242805,-1419.1485595703125,304.13824462890625,0.7859057784080505,0.1177839040756225,0.0815262123942375,292.57940673828125,297.1499938964844,293.1499938964844,0.1039741337299346,-2507.51953125,304.1531677246094,0.8566439747810364,0.1530755907297134,0.1439018547534942,292.8177490234375,297.1499938964844,293.1499938964844,0.0070679448544979,-2578.158935546875,299.0572204589844,0.5944492816925049,0.050000000745058,0.227572426199913,289.708251953125,291.1499938964844,270.3347473144531,269.96795654296875,283.1940612792969,292.8146057128906,289.85845947265625,1.0,0.1633724272251129,1.0,1.0,0.993393063545227,1.0,-0.8765881061553955,0.3758367300033569,0.5007513761520386,0.1587669253349304,0.0,0.0,1.0,20.428298950195312,25.0,2103.258056640625,-8420.0380859375,55.3105354309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2186279296875,302.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17316.49609375,19080.0,0.0,0.0,0.1246646344661712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3652005195617676,1.36521577835083,-1.52338570842403e-05,0.0,0.0001265187456738,0.0,0.0,280.9493103027344,0.0,0.0,0.0,0.7242446541786194,4.0,0.0,1.0
286020,292.5856018066406,297.1499938964844,293.1499938964844,0.0525948256254196,-1442.176513671875,304.140625,0.7434943914413452,0.098607063293457,0.0879769772291183,292.7421875,297.1499938964844,293.1499938964844,0.14614999294281,-3269.570068359375,304.1885681152344,0.9638261795043944,0.2105459421873092,0.198754221200943,292.5775756835937,297.1499938964844,293.1499938964844,0.0741527304053306,-1414.5987548828125,304.1415710449219,0.8034084439277649,0.1244392469525337,0.0862888172268867,292.6205444335937,297.1499938964844,293.1499938964844,0.1020938232541084,-2458.236083984375,304.1551208496094,0.8702803254127502,0.1591827720403671,0.1498007625341415,292.85400390625,297.1499938964844,293.1499938964844,0.0067880027927458,-2427.7275390625,299.3779296875,0.5960882306098938,0.050000000745058,0.2275335490703582,290.57421875,291.1499938964844,270.328125,269.96209716796875,283.19732666015625,292.8510437011719,290.6663818359375,1.0,0.1655882596969604,1.0,1.0,0.9937562942504884,1.0,-0.9004811644554138,0.3866590857505798,0.513822078704834,0.1634061485528946,0.0,0.0,1.0,20.463058471679688,25.0,1282.6783447265625,-8331.46875,58.28008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4844665527344,302.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18588.3515625,19080.0,0.0,0.0,0.16948764026165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4144476652145386,1.414463996887207,-1.6352749298675917e-05,0.0,0.0001720084110274,0.0,0.0,312.46368408203125,0.0,0.0,0.0,0.7481494545936584,4.0,0.0,1.0
286080,292.5856018066406,297.1499938964844,293.1499938964844,0.0525948256254196,-1442.176513671875,304.140625,0.7434943914413452,0.098607063293457,0.0879769772291183,292.7421875,297.1499938964844,293.1499938964844,0.14614999294281,-3269.570068359375,304.1885681152344,0.9638261795043944,0.2105459421873092,0.198754221200943,292.5775756835937,297.1499938964844,293.1499938964844,0.0741527304053306,-1414.5987548828125,304.1415710449219,0.8034084439277649,0.1244392469525337,0.0862888172268867,292.6205444335937,297.1499938964844,293.1499938964844,0.1020938232541084,-2458.236083984375,304.1551208496094,0.8702803254127502,0.1591827720403671,0.1498007625341415,292.85400390625,297.1499938964844,293.1499938964844,0.0067880027927458,-2427.7275390625,299.3779296875,0.5960882306098938,0.050000000745058,0.2275335490703582,290.57421875,291.1499938964844,270.328125,269.96209716796875,283.19732666015625,292.8510437011719,290.6663818359375,1.0,0.1655882596969604,1.0,1.0,0.9937562942504884,1.0,-0.9004811644554138,0.3866590857505798,0.513822078704834,0.1634061485528946,0.0,0.0,1.0,20.463058471679688,25.0,1282.6783447265625,-8331.46875,58.28008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4844665527344,302.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18588.3515625,19080.0,0.0,0.0,0.16948764026165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4144476652145386,1.414463996887207,-1.6352749298675917e-05,0.0,0.0001720084110274,0.0,0.0,312.46368408203125,0.0,0.0,0.0,0.7481494545936584,4.0,0.0,1.0
286140,292.63116455078125,297.1499938964844,293.1499938964844,0.053830612450838,-1455.9718017578125,304.14166259765625,0.7570818662643433,0.1036612838506698,0.0926375240087509,292.7738342285156,297.1499938964844,293.1499938964844,0.1423104256391525,-3192.869873046875,304.1820678710937,0.9714098572731018,0.2144580036401748,0.2025231122970581,292.619140625,297.1499938964844,293.1499938964844,0.0752647593617439,-1424.4678955078125,304.1424865722656,0.8177784085273743,0.1305134147405624,0.0906274914741516,292.6590270996094,297.1499938964844,293.1499938964844,0.101681925356388,-2441.804931640625,304.154052734375,0.8822672963142395,0.1647956073284149,0.1552153527736663,292.88934326171875,297.1499938964844,293.1499938964844,0.0065935924649238,-2326.39013671875,299.5832214355469,0.5971606373786926,0.050000000745058,0.2275082021951675,291.1456298828125,291.1499938964844,270.32159423828125,269.9560546875,283.20172119140625,292.88653564453125,291.2098388671875,1.0,0.1677591353654861,1.0,1.0,0.9941194653511048,1.0,-0.9222737550735474,0.3965417444705963,0.5257319808006287,0.1676945090293884,0.0,0.0,0.9909671545028688,20.55362319946289,25.0,821.56494140625,-8494.333984375,61.18238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5014038085937,302.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18965.517578125,20160.0,0.0,0.0,0.2081583440303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427615523338318,1.427632212638855,-1.666530079091899e-05,0.0,0.0002112542570102,0.0,0.0,321.358154296875,0.0,0.0,0.0,0.7693803310394287,4.0,0.0,1.0
286200,292.63116455078125,297.1499938964844,293.1499938964844,0.053830612450838,-1455.9718017578125,304.14166259765625,0.7570818662643433,0.1036612838506698,0.0926375240087509,292.7738342285156,297.1499938964844,293.1499938964844,0.1423104256391525,-3192.869873046875,304.1820678710937,0.9714098572731018,0.2144580036401748,0.2025231122970581,292.619140625,297.1499938964844,293.1499938964844,0.0752647593617439,-1424.4678955078125,304.1424865722656,0.8177784085273743,0.1305134147405624,0.0906274914741516,292.6590270996094,297.1499938964844,293.1499938964844,0.101681925356388,-2441.804931640625,304.154052734375,0.8822672963142395,0.1647956073284149,0.1552153527736663,292.88934326171875,297.1499938964844,293.1499938964844,0.0065935924649238,-2326.39013671875,299.5832214355469,0.5971606373786926,0.050000000745058,0.2275082021951675,291.1456298828125,291.1499938964844,270.32159423828125,269.9560546875,283.20172119140625,292.88653564453125,291.2098388671875,1.0,0.1677591353654861,1.0,1.0,0.9941194653511048,1.0,-0.9222737550735474,0.3965417444705963,0.5257319808006287,0.1676945090293884,0.0,0.0,0.9909671545028688,20.55362319946289,25.0,821.56494140625,-8494.333984375,61.18238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5014038085937,302.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18965.517578125,20160.0,0.0,0.0,0.2081583440303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427615523338318,1.427632212638855,-1.666530079091899e-05,0.0,0.0002112542570102,0.0,0.0,321.358154296875,0.0,0.0,0.0,0.7693803310394287,4.0,0.0,1.0
286260,292.6734924316406,297.1499938964844,293.1499938964844,0.0550282932817935,-1470.5616455078125,304.1424560546875,0.7689996957778931,0.108221985399723,0.0968398675322532,292.8031921386719,297.1499938964844,293.1499938964844,0.1395055800676345,-3136.1552734375,304.17608642578125,0.9774224758148192,0.2180313616991043,0.2059743404388427,292.6579895019531,297.1499938964844,293.1499938964844,0.0764503180980682,-1436.5750732421875,304.1430053710937,0.8295133709907532,0.1360771209001541,0.0945977047085762,292.6948547363281,297.1499938964844,293.1499938964844,0.1016609966754913,-2434.692626953125,304.1527404785156,0.8927210569381714,0.1699644178152084,0.1601999551057815,292.923095703125,297.1499938964844,293.1499938964844,0.0064348098821938,-2245.679931640625,299.7360534667969,0.5977731943130493,0.050000000745058,0.2274936139583587,291.59014892578125,291.1499938964844,270.3153076171875,269.9500427246094,283.2068176269531,292.9205017089844,291.6424255371094,1.0,0.1698646545410156,1.0,1.0,0.9944708347320556,1.0,-0.9421899318695068,0.405577003955841,0.5366129279136658,0.1716776490211486,0.0,0.0,0.9017916321754456,20.68674087524414,25.0,608.889892578125,-8837.130859375,64.00594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0513610839844,302.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,20822.767578125,20160.0,0.0,0.0,0.2403016984462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082831144332886,1.4082998037338257,-1.6752394003560767e-05,0.0,0.0002438756782794,0.0,0.0,315.3133239746094,0.0,0.0,0.0,0.7463523149490356,4.0,0.0,1.0
286320,292.6734924316406,297.1499938964844,293.1499938964844,0.0550282932817935,-1470.5616455078125,304.1424560546875,0.7689996957778931,0.108221985399723,0.0968398675322532,292.8031921386719,297.1499938964844,293.1499938964844,0.1395055800676345,-3136.1552734375,304.17608642578125,0.9774224758148192,0.2180313616991043,0.2059743404388427,292.6579895019531,297.1499938964844,293.1499938964844,0.0764503180980682,-1436.5750732421875,304.1430053710937,0.8295133709907532,0.1360771209001541,0.0945977047085762,292.6948547363281,297.1499938964844,293.1499938964844,0.1016609966754913,-2434.692626953125,304.1527404785156,0.8927210569381714,0.1699644178152084,0.1601999551057815,292.923095703125,297.1499938964844,293.1499938964844,0.0064348098821938,-2245.679931640625,299.7360534667969,0.5977731943130493,0.050000000745058,0.2274936139583587,291.59014892578125,291.1499938964844,270.3153076171875,269.9500427246094,283.2068176269531,292.9205017089844,291.6424255371094,1.0,0.1698646545410156,1.0,1.0,0.9944708347320556,1.0,-0.9421899318695068,0.405577003955841,0.5366129279136658,0.1716776490211486,0.0,0.0,0.9017916321754456,20.68674087524414,25.0,608.889892578125,-8837.130859375,64.00594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0513610839844,302.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,20822.767578125,20160.0,0.0,0.0,0.2403016984462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082831144332886,1.4082998037338257,-1.6752394003560767e-05,0.0,0.0002438756782794,0.0,0.0,315.3133239746094,0.0,0.0,0.0,0.7463523149490356,4.0,0.0,1.0
286380,292.71258544921875,297.1499938964844,293.1499938964844,0.0561577975749969,-1485.044189453125,304.14306640625,0.7794201970100403,0.1123653352260589,0.1006510779261589,292.8304748535156,297.1499938964844,293.1499938964844,0.1373664140701294,-3092.412841796875,304.1709899902344,0.9821927547454834,0.2212831228971481,0.2091173082590103,292.6941223144531,297.1499938964844,293.1499938964844,0.0776480957865715,-1449.7178955078125,304.1433410644531,0.8397118449211121,0.1412123739719391,0.0982548743486404,292.7281188964844,297.1499938964844,293.1499938964844,0.1018705666065216,-2433.25341796875,304.1514892578125,0.9018253087997437,0.1747448891401291,0.1648049354553222,292.95440673828125,297.1499938964844,293.1499938964844,0.0062993443571031,-2178.781005859375,299.85528564453125,0.5980337858200073,0.050000000745058,0.2274871915578842,291.9518127441406,291.1499938964844,270.3094482421875,269.9442443847656,283.2121276855469,292.9520874023437,291.9918212890625,1.0,0.171889990568161,1.0,1.0,0.9948222041130066,1.0,-0.9604452252388,0.4138561189174652,0.5465890765190125,0.1753959506750106,0.0,0.0,0.7698333859443665,20.849973678588867,25.0,472.9502258300781,-9132.603515625,66.74181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9826965332031,303.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22539.544921875,20160.0,0.0,0.0,0.2656274139881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259312868118286,1.2259454727172852,-1.422369859938044e-05,0.0,0.0002695780422072,0.0,0.0,224.9918365478516,0.0,0.0,0.0,0.6610541343688965,4.0,0.0,1.0
286440,292.71258544921875,297.1499938964844,293.1499938964844,0.0561577975749969,-1485.044189453125,304.14306640625,0.7794201970100403,0.1123653352260589,0.1006510779261589,292.8304748535156,297.1499938964844,293.1499938964844,0.1373664140701294,-3092.412841796875,304.1709899902344,0.9821927547454834,0.2212831228971481,0.2091173082590103,292.6941223144531,297.1499938964844,293.1499938964844,0.0776480957865715,-1449.7178955078125,304.1433410644531,0.8397118449211121,0.1412123739719391,0.0982548743486404,292.7281188964844,297.1499938964844,293.1499938964844,0.1018705666065216,-2433.25341796875,304.1514892578125,0.9018253087997437,0.1747448891401291,0.1648049354553222,292.95440673828125,297.1499938964844,293.1499938964844,0.0062993443571031,-2178.781005859375,299.85528564453125,0.5980337858200073,0.050000000745058,0.2274871915578842,291.9518127441406,291.1499938964844,270.3094482421875,269.9442443847656,283.2121276855469,292.9520874023437,291.9918212890625,1.0,0.171889990568161,1.0,1.0,0.9948222041130066,1.0,-0.9604452252388,0.4138561189174652,0.5465890765190125,0.1753959506750106,0.0,0.0,0.7698333859443665,20.849973678588867,25.0,472.9502258300781,-9132.603515625,66.74181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9826965332031,303.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22539.544921875,20160.0,0.0,0.0,0.2656274139881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259312868118286,1.2259454727172852,-1.422369859938044e-05,0.0,0.0002695780422072,0.0,0.0,224.9918365478516,0.0,0.0,0.0,0.6610541343688965,4.0,0.0,1.0
