time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286500,292.7308959960937,297.1499938964844,293.1499938964844,0.0568144060671329,-1494.402587890625,304.14312744140625,0.7841463685035706,0.1143058985471725,0.1024320051074028,292.8433532714844,297.1499938964844,293.1499938964844,0.1367066353559494,-3078.626953125,304.1683654785156,0.984217882156372,0.2228009402751922,0.2105828821659088,292.7111511230469,297.1499938964844,293.1499938964844,0.0783831998705864,-1458.701416015625,304.1432189941406,0.8444057106971741,0.1436467170715332,0.0999844968318939,292.7438049316406,297.1499938964844,293.1499938964844,0.1022045090794563,-2437.6396484375,304.1506042480469,0.9060194492340088,0.1770093142986297,0.1669827550649643,292.9689025878906,297.1499938964844,293.1499938964844,0.0062440847977995,-2152.34423828125,299.90008544921875,0.598070502281189,0.050000000745058,0.2274861335754394,292.09246826171875,291.1499938964844,270.3067321777344,269.9414367675781,283.2146911621094,292.9667053222656,292.12237548828125,1.0,0.1728697717189788,1.0,1.0,0.9949978590011596,1.0,-0.9690303206443788,0.4177472591400146,0.551283061504364,0.1771707981824875,0.0,0.0,0.6927359104156494,20.938730239868164,25.0,389.5368347167969,-9176.8046875,68.07609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5643310546875,303.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,23461.869140625,19080.0,0.0,0.0,0.2755748629570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063689112663269,1.0637012720108032,-1.2176516065665057e-05,0.0,0.0002796734333969,0.0,0.0,161.1230010986328,0.0,0.0,0.0,0.5737612247467041,4.0,0.0,1.0
286560,292.7484436035156,297.1499938964844,293.1499938964844,0.0577455647289752,-1509.2218017578125,304.1426696777344,0.7886012196540833,0.1161717921495437,0.1041418686509132,292.8557434082031,297.1499938964844,293.1499938964844,0.1367005258798599,-3077.788330078125,304.1650085449219,0.986058235168457,0.2242558300495147,0.2119858562946319,292.7274475097656,297.1499938964844,293.1499938964844,0.0794574990868568,-1473.204345703125,304.1424865722656,0.8488940596580505,0.1460062861442566,0.1016583815217018,292.75885009765625,297.1499938964844,293.1499938964844,0.102989062666893,-2451.709716796875,304.1490478515625,0.9101542830467224,0.1792009770870208,0.1690879762172699,292.98248291015625,297.1499938964844,293.1499938964844,0.0062058973126113,-2135.30078125,299.9262390136719,0.5980668067932129,0.050000000745058,0.2274860143661499,292.180419921875,291.1499938964844,270.3041687011719,269.93878173828125,283.21710205078125,292.98046875,292.19146728515625,1.0,0.173826977610588,1.0,1.0,0.9951754808425904,1.0,-0.977302074432373,0.4214941561222076,0.5558079481124878,0.1788986027240753,0.0,0.0,0.6148335337638855,21.02998161315918,25.0,250.63429260253903,-9045.7802734375,69.38858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2278137207031,303.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,23028.119140625,19080.0,0.0,0.0,0.2834628522396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519291281700134,0.8519387245178223,-9.615110684535466e-06,0.0,0.0002876787621062,0.0,0.0,96.71212005615234,0.0,0.0,0.0,0.4973385334014892,4.0,0.0,1.0
286620,292.7810974121094,297.1499938964844,293.1499938964844,0.0610032826662063,-1566.3370361328125,304.1396179199219,0.7968523502349854,0.1197164580225944,0.1073809713125228,292.87890625,297.1499938964844,293.1499938964844,0.1396659910678863,-3134.755126953125,304.1549377441406,0.9893360137939452,0.2270108312368393,0.2146336287260055,292.7578430175781,297.1499938964844,293.1499938964844,0.0833018124103546,-1529.5301513671875,304.13848876953125,0.8574141263961792,0.1505428850650787,0.1048675030469894,292.7869873046875,297.1499938964844,293.1499938964844,0.1067364439368248,-2525.85400390625,304.1430053710937,0.9181872606277466,0.1834015995264053,0.1731129586696624,293.0067749023437,297.1499938964844,293.1499938964844,0.0062133944593369,-2144.07373046875,299.8948059082031,0.5980008244514465,0.050000000745058,0.2274871319532394,292.11688232421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2212829589844,293.0050964355469,292.0884704589844,1.0,0.1756738573312759,1.0,1.0,0.9955306649208068,1.0,-0.9930517077445984,0.42862069606781,0.5644310116767883,0.1822415590286255,0.0,0.0,0.4865458011627197,21.2136287689209,25.0,-123.54631042480467,-8505.451171875,71.95237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8164978027344,303.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21647.638671875,19080.0,0.0,0.0,0.2922002375125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228030681610107,0.522809624671936,-6.55617304801126e-06,0.0,0.0002965460880659,0.0,0.0,36.25996017456055,0.0,0.0,0.0,0.3750554323196411,4.0,0.0,1.0
286680,292.7810974121094,297.1499938964844,293.1499938964844,0.0610032826662063,-1566.3370361328125,304.1396179199219,0.7968523502349854,0.1197164580225944,0.1073809713125228,292.87890625,297.1499938964844,293.1499938964844,0.1396659910678863,-3134.755126953125,304.1549377441406,0.9893360137939452,0.2270108312368393,0.2146336287260055,292.7578430175781,297.1499938964844,293.1499938964844,0.0833018124103546,-1529.5301513671875,304.13848876953125,0.8574141263961792,0.1505428850650787,0.1048675030469894,292.7869873046875,297.1499938964844,293.1499938964844,0.1067364439368248,-2525.85400390625,304.1430053710937,0.9181872606277466,0.1834015995264053,0.1731129586696624,293.0067749023437,297.1499938964844,293.1499938964844,0.0062133944593369,-2144.07373046875,299.8948059082031,0.5980008244514465,0.050000000745058,0.2274871319532394,292.11688232421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2212829589844,293.0050964355469,292.0884704589844,1.0,0.1756738573312759,1.0,1.0,0.9955306649208068,1.0,-0.9930517077445984,0.42862069606781,0.5644310116767883,0.1822415590286255,0.0,0.0,0.4865458011627197,21.2136287689209,25.0,-123.54631042480467,-8505.451171875,71.95237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8164978027344,303.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21647.638671875,19080.0,0.0,0.0,0.2922002375125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228030681610107,0.522809624671936,-6.55617304801126e-06,0.0,0.0002965460880659,0.0,0.0,36.25996017456055,0.0,0.0,0.0,0.3750554323196411,4.0,0.0,1.0
286740,292.8106994628906,297.1499938964844,293.1499938964844,0.0656015798449516,-1650.78369140625,304.13543701171875,0.8044465780258179,0.123056560754776,0.1104256585240364,292.9000244140625,297.1499938964844,293.1499938964844,0.1455393880605697,-3247.78369140625,304.1435852050781,0.9922649264335632,0.2295950949192047,0.2171122878789901,292.785400390625,297.1499938964844,293.1499938964844,0.088832750916481,-1613.2237548828125,304.1331481933594,0.8655359148979187,0.1548886001110077,0.107933409512043,292.8125915527344,297.1499938964844,293.1499938964844,0.1126826032996177,-2645.08642578125,304.1354675292969,0.9259008765220642,0.1874017715454101,0.1769376993179321,293.0270690917969,297.1499938964844,293.1499938964844,0.0063085053116083,-2195.38037109375,299.7826232910156,0.5979384779930115,0.050000000745058,0.2274881899356842,291.8185119628906,291.1499938964844,270.296142578125,269.92950439453125,283.2244873046875,293.0256652832031,291.78033447265625,1.0,0.177434042096138,1.0,1.0,0.9958859086036682,1.0,-1.0079526901245115,0.4353516399860382,0.5726010799407959,0.1854756474494934,0.0,0.0,0.4162719547748565,21.390830993652344,25.0,-365.4454040527344,-8132.07177734375,74.44312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67578125,304.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,20110.875,18000.0,0.0,0.0,0.2912761270999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703622817993164,0.3703676760196686,-5.408720880950568e-06,0.0,0.0002956082462333,0.0,0.0,20.003150939941406,0.0,0.0,0.0,0.3096549212932586,4.0,0.0,1.0
286800,292.8106994628906,297.1499938964844,293.1499938964844,0.0656015798449516,-1650.78369140625,304.13543701171875,0.8044465780258179,0.123056560754776,0.1104256585240364,292.9000244140625,297.1499938964844,293.1499938964844,0.1455393880605697,-3247.78369140625,304.1435852050781,0.9922649264335632,0.2295950949192047,0.2171122878789901,292.785400390625,297.1499938964844,293.1499938964844,0.088832750916481,-1613.2237548828125,304.1331481933594,0.8655359148979187,0.1548886001110077,0.107933409512043,292.8125915527344,297.1499938964844,293.1499938964844,0.1126826032996177,-2645.08642578125,304.1354675292969,0.9259008765220642,0.1874017715454101,0.1769376993179321,293.0270690917969,297.1499938964844,293.1499938964844,0.0063085053116083,-2195.38037109375,299.7826232910156,0.5979384779930115,0.050000000745058,0.2274881899356842,291.8185119628906,291.1499938964844,270.296142578125,269.92950439453125,283.2244873046875,293.0256652832031,291.78033447265625,1.0,0.177434042096138,1.0,1.0,0.9958859086036682,1.0,-1.0079526901245115,0.4353516399860382,0.5726010799407959,0.1854756474494934,0.0,0.0,0.4162719547748565,21.390830993652344,25.0,-365.4454040527344,-8132.07177734375,74.44312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67578125,304.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,20110.875,18000.0,0.0,0.0,0.2912761270999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703622817993164,0.3703676760196686,-5.408720880950568e-06,0.0,0.0002956082462333,0.0,0.0,20.003150939941406,0.0,0.0,0.0,0.3096549212932586,4.0,0.0,1.0
286860,292.83758544921875,297.1499938964844,293.1499938964844,0.0699741169810295,-1732.3525390625,304.1330871582031,0.811330258846283,0.1262014806270599,0.113296091556549,292.9193725585937,297.1499938964844,293.1499938964844,0.1512533277273178,-3356.015869140625,304.1363525390625,0.9948988556861876,0.2320022881031036,0.2194283902645111,292.81036376953125,297.1499938964844,293.1499938964844,0.0942315682768821,-1694.9046630859375,304.1298522949219,0.8733171224594116,0.1590564846992492,0.1108756214380264,292.8359680175781,297.1499938964844,293.1499938964844,0.1185320615768432,-2760.64892578125,304.13067626953125,0.9332042336463928,0.1912097930908203,0.1805819123983383,293.0439453125,297.1499938964844,293.1499938964844,0.0064055463299155,-2245.850830078125,299.6756591796875,0.5978931784629822,0.050000000745058,0.2274888455867767,291.5287780761719,291.1499938964844,270.2936706542969,269.9260559082031,283.2269897460937,293.04278564453125,291.5039978027344,1.0,0.1791116297245025,1.0,1.0,0.9962547421455384,1.0,-1.0220839977264404,0.4417218863964081,0.58036208152771,0.1886125206947326,0.0,0.0,0.386139839887619,21.560487747192383,25.0,-356.5259094238281,-8101.77392578125,76.86198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5690002441406,305.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18398.021484375,18000.0,0.0,0.0,0.2824248373508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071487843990326,0.3071535527706146,-4.782893029187108e-06,0.0,0.0002866252907551,0.0,0.0,14.368762016296388,0.0,0.0,0.0,0.2994441092014313,4.0,0.0,1.0
286920,292.83758544921875,297.1499938964844,293.1499938964844,0.0699741169810295,-1732.3525390625,304.1330871582031,0.811330258846283,0.1262014806270599,0.113296091556549,292.9193725585937,297.1499938964844,293.1499938964844,0.1512533277273178,-3356.015869140625,304.1363525390625,0.9948988556861876,0.2320022881031036,0.2194283902645111,292.81036376953125,297.1499938964844,293.1499938964844,0.0942315682768821,-1694.9046630859375,304.1298522949219,0.8733171224594116,0.1590564846992492,0.1108756214380264,292.8359680175781,297.1499938964844,293.1499938964844,0.1185320615768432,-2760.64892578125,304.13067626953125,0.9332042336463928,0.1912097930908203,0.1805819123983383,293.0439453125,297.1499938964844,293.1499938964844,0.0064055463299155,-2245.850830078125,299.6756591796875,0.5978931784629822,0.050000000745058,0.2274888455867767,291.5287780761719,291.1499938964844,270.2936706542969,269.9260559082031,283.2269897460937,293.04278564453125,291.5039978027344,1.0,0.1791116297245025,1.0,1.0,0.9962547421455384,1.0,-1.0220839977264404,0.4417218863964081,0.58036208152771,0.1886125206947326,0.0,0.0,0.386139839887619,21.560487747192383,25.0,-356.5259094238281,-8101.77392578125,76.86198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5690002441406,305.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18398.021484375,18000.0,0.0,0.0,0.2824248373508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071487843990326,0.3071535527706146,-4.782893029187108e-06,0.0,0.0002866252907551,0.0,0.0,14.368762016296388,0.0,0.0,0.0,0.2994441092014313,4.0,0.0,1.0
286980,292.8621826171875,297.1499938964844,293.1499938964844,0.0731883272528648,-1791.92919921875,304.1334228515625,0.8173132538795471,0.12912517786026,0.1159750893712043,292.9373474121094,297.1499938964844,293.1499938964844,0.1549074351787567,-3423.34130859375,304.1349182128906,0.9971348643302916,0.2342014461755752,0.2215373814105987,292.833251953125,297.1499938964844,293.1499938964844,0.0983542203903198,-1755.951171875,304.1297607421875,0.8806058764457703,0.1630168408155441,0.1136794537305831,292.85748291015625,297.1499938964844,293.1499938964844,0.1228043138980865,-2842.670166015625,304.13006591796875,0.939868152141571,0.1948015540838241,0.1840286701917648,293.0584716796875,297.1499938964844,293.1499938964844,0.0064514204859733,-2269.6181640625,299.62286376953125,0.5977925062179565,0.050000000745058,0.2274908125400543,291.3901062011719,291.1499938964844,270.2925109863281,269.923583984375,283.2294616699219,293.0574951171875,291.3790283203125,1.0,0.180707186460495,1.0,1.0,0.9966236352920532,1.0,-1.0353323221206665,0.4476813375949859,0.5876510143280029,0.191619798541069,0.0,0.0,0.3646534085273742,21.72976493835449,25.0,-210.3015899658203,-8273.984375,79.19632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,306.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18171.099609375,18000.0,0.0,0.0,0.2686357498168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807214558124542,0.2807261049747467,-4.646686647902243e-06,0.0,0.0002726311213336,0.0,0.0,12.627449035644531,0.0,0.0,0.0,0.2919888496398926,4.0,0.0,1.0
287040,292.8621826171875,297.1499938964844,293.1499938964844,0.0731883272528648,-1791.92919921875,304.1334228515625,0.8173132538795471,0.12912517786026,0.1159750893712043,292.9373474121094,297.1499938964844,293.1499938964844,0.1549074351787567,-3423.34130859375,304.1349182128906,0.9971348643302916,0.2342014461755752,0.2215373814105987,292.833251953125,297.1499938964844,293.1499938964844,0.0983542203903198,-1755.951171875,304.1297607421875,0.8806058764457703,0.1630168408155441,0.1136794537305831,292.85748291015625,297.1499938964844,293.1499938964844,0.1228043138980865,-2842.670166015625,304.13006591796875,0.939868152141571,0.1948015540838241,0.1840286701917648,293.0584716796875,297.1499938964844,293.1499938964844,0.0064514204859733,-2269.6181640625,299.62286376953125,0.5977925062179565,0.050000000745058,0.2274908125400543,291.3901062011719,291.1499938964844,270.2925109863281,269.923583984375,283.2294616699219,293.0574951171875,291.3790283203125,1.0,0.180707186460495,1.0,1.0,0.9966236352920532,1.0,-1.0353323221206665,0.4476813375949859,0.5876510143280029,0.191619798541069,0.0,0.0,0.3646534085273742,21.72976493835449,25.0,-210.3015899658203,-8273.984375,79.19632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,306.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18171.099609375,18000.0,0.0,0.0,0.2686357498168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807214558124542,0.2807261049747467,-4.646686647902243e-06,0.0,0.0002726311213336,0.0,0.0,12.627449035644531,0.0,0.0,0.0,0.2919888496398926,4.0,0.0,1.0
287100,292.8737487792969,297.1499938964844,293.1499938964844,0.0745622515678405,-1817.346435546875,304.1339416503906,0.819672703742981,0.1304974406957626,0.1172364503145217,292.94561767578125,297.1499938964844,293.1499938964844,0.1559376418590545,-3441.97412109375,304.13580322265625,0.99724018573761,0.2352652102708816,0.2220031470060348,292.84405517578125,297.1499938964844,293.1499938964844,0.1001707762479782,-1782.5040283203125,304.130126953125,0.8836398124694824,0.164910614490509,0.1150232031941413,292.8676452636719,297.1499938964844,293.1499938964844,0.1246404349803924,-2877.400146484375,304.13037109375,0.9424617886543274,0.1965113282203674,0.1856725811958313,293.06512451171875,297.1499938964844,293.1499938964844,0.0064643784426152,-2276.681396484375,299.6058959960937,0.5974276661872864,0.050000000745058,0.2274990379810333,291.3477478027344,291.1499938964844,270.29248046875,269.9227600097656,283.2310485839844,293.0641784667969,291.3390197753906,1.0,0.1814638972282409,1.0,1.0,0.9968080520629884,1.0,-1.0410146713256836,0.4502317011356354,0.5907829403877258,0.1929323226213455,0.0,0.0,0.3557621836662292,21.842878341674805,25.0,-159.60919189453125,-8337.486328125,80.28275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.950439453125,306.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.056640625,18000.0,0.0,0.0,0.260591983795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703315615653991,0.2703361511230469,-4.606488346325932e-06,0.0,0.0002644677297212,0.0,0.0,12.005365371704102,0.0,0.0,0.0,0.289424180984497,4.0,0.0,1.0
287160,292.8848876953125,297.1499938964844,293.1499938964844,0.0758266746997833,-1840.731689453125,304.1345520019531,0.8216456174850464,0.1318090111017227,0.118444874882698,292.9530029296875,297.1499938964844,293.1499938964844,0.1564881205558776,-3451.8603515625,304.13739013671875,0.9966758489608764,0.2364053726196289,0.2220582813024521,292.8544311523437,297.1499938964844,293.1499938964844,0.1018769741058349,-1807.26171875,304.1306457519531,0.8862701654434204,0.166745126247406,0.1163269281387329,292.87744140625,297.1499938964844,293.1499938964844,0.126343622803688,-2909.378173828125,304.1308288574219,0.9445881843566896,0.1981635242700576,0.18726347386837,293.0713806152344,297.1499938964844,293.1499938964844,0.0064740693196654,-2282.057373046875,299.59210205078125,0.5968628525733948,0.050000000745058,0.2275119423866272,291.3148803710937,291.1499938964844,270.2928161621094,269.9222412109375,283.2329406738281,293.0705261230469,291.308349609375,1.0,0.1821863204240799,1.0,1.0,0.9969998598098756,1.0,-1.0460275411605835,0.4524796605110168,0.5935478806495667,0.1940979063510894,0.0,0.0,0.3481025993824005,21.973169326782227,25.0,-119.80159759521484,-8391.58203125,81.30384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5807189941406,306.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.23828125,18000.0,0.0,0.0,0.2520447969436645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261790007352829,0.2617945969104767,-4.575503226078581e-06,0.0,0.000255793420365,0.0,0.0,11.509289741516112,0.0,0.0,0.0,0.2873856425285339,4.0,0.0,1.0
287220,292.9059753417969,297.1499938964844,293.1499938964844,0.0780576020479202,-1881.9462890625,304.135986328125,0.8248569369316101,0.1342512369155883,0.1206994727253913,292.96484375,297.1499938964844,293.1499938964844,0.1566634029150009,-3454.91748046875,304.14129638671875,0.9944787621498108,0.238985389471054,0.2214899659156799,292.8741455078125,297.1499938964844,293.1499938964844,0.1049846857786178,-1851.9027099609373,304.1319274902344,0.8907724618911743,0.1702357232570648,0.1188104152679443,292.8960266113281,297.1499938964844,293.1499938964844,0.1293902993202209,-2966.0078125,304.13214111328125,0.9480117559432985,0.201296254992485,0.1902834177017212,293.0829772949219,297.1499938964844,293.1499938964844,0.0064846640452742,-2288.474365234375,299.57232666015625,0.5954703092575073,0.050000000745058,0.2275440543889999,291.2727966308594,291.1499938964844,270.29473876953125,269.9222412109375,283.2373352050781,293.0821838378906,291.2684326171875,1.0,0.1835273802280426,1.0,1.0,0.9973835349082948,1.0,-1.0546799898147583,0.4563535749912262,0.5983264446258545,0.1961322128772735,0.0,0.0,0.3348298370838165,22.25177955627441,25.0,-69.67219543457031,-8454.0693359375,83.18370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58074951171875,307.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.126953125,18000.0,0.0,0.0,0.2342080920934677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480921149253845,0.2480966448783874,-4.5305259845918044e-06,0.0,0.0002376914490014,0.0,0.0,10.74299144744873,0.0,0.0,0.0,0.2842555046081543,4.0,0.0,1.0
287280,292.9059753417969,297.1499938964844,293.1499938964844,0.0780576020479202,-1881.9462890625,304.135986328125,0.8248569369316101,0.1342512369155883,0.1206994727253913,292.96484375,297.1499938964844,293.1499938964844,0.1566634029150009,-3454.91748046875,304.14129638671875,0.9944787621498108,0.238985389471054,0.2214899659156799,292.8741455078125,297.1499938964844,293.1499938964844,0.1049846857786178,-1851.9027099609373,304.1319274902344,0.8907724618911743,0.1702357232570648,0.1188104152679443,292.8960266113281,297.1499938964844,293.1499938964844,0.1293902993202209,-2966.0078125,304.13214111328125,0.9480117559432985,0.201296254992485,0.1902834177017212,293.0829772949219,297.1499938964844,293.1499938964844,0.0064846640452742,-2288.474365234375,299.57232666015625,0.5954703092575073,0.050000000745058,0.2275440543889999,291.2727966308594,291.1499938964844,270.29473876953125,269.9222412109375,283.2373352050781,293.0821838378906,291.2684326171875,1.0,0.1835273802280426,1.0,1.0,0.9973835349082948,1.0,-1.0546799898147583,0.4563535749912262,0.5983264446258545,0.1961322128772735,0.0,0.0,0.3348298370838165,22.25177955627441,25.0,-69.67219543457031,-8454.0693359375,83.18370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58074951171875,307.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.126953125,18000.0,0.0,0.0,0.2342080920934677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480921149253845,0.2480966448783874,-4.5305259845918044e-06,0.0,0.0002376914490014,0.0,0.0,10.74299144744873,0.0,0.0,0.0,0.2842555046081543,4.0,0.0,1.0
287340,292.925537109375,297.1499938964844,293.1499938964844,0.0801212266087532,-1920.345947265625,304.13720703125,0.8274770379066467,0.1364614218473434,0.1227431371808052,292.97332763671875,297.1499938964844,293.1499938964844,0.1564292162656784,-3450.85693359375,304.1445617675781,0.9915950894355774,0.2419542074203491,0.2204436063766479,292.8925170898437,297.1499938964844,293.1499938964844,0.1079642921686172,-1894.5023193359373,304.13299560546875,0.8946838974952698,0.1734957993030548,0.1211312562227249,292.91339111328125,297.1499938964844,293.1499938964844,0.1323071718215942,-3020.046142578125,304.1332397460937,0.95084410905838,0.2042087614536285,0.1930927783250808,293.0933532714844,297.1499938964844,293.1499938964844,0.0064945216290652,-2294.859130859375,299.551513671875,0.5940192341804504,0.050000000745058,0.2275779098272323,291.2298889160156,291.1499938964844,270.2984313964844,269.9237060546875,283.2424011230469,293.0926513671875,291.225830078125,1.0,0.1847332268953323,1.0,1.0,0.9977671504020692,1.0,-1.0620743036270142,0.4596591889858246,0.602415144443512,0.1978900730609893,0.0,0.0,0.327105313539505,22.525096893310547,28.0,-56.11586380004883,-8489.029296875,84.87319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24822998046875,307.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2734375,18000.0,0.0,0.0,0.2163648903369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392125129699707,0.2392170131206512,-4.500238446780713e-06,0.0,0.0002195828565163,0.0,0.0,10.255212783813477,0.0,0.0,0.0,0.2822674214839935,4.0,0.0,1.0
287400,292.925537109375,297.1499938964844,293.1499938964844,0.0801212266087532,-1920.345947265625,304.13720703125,0.8274770379066467,0.1364614218473434,0.1227431371808052,292.97332763671875,297.1499938964844,293.1499938964844,0.1564292162656784,-3450.85693359375,304.1445617675781,0.9915950894355774,0.2419542074203491,0.2204436063766479,292.8925170898437,297.1499938964844,293.1499938964844,0.1079642921686172,-1894.5023193359373,304.13299560546875,0.8946838974952698,0.1734957993030548,0.1211312562227249,292.91339111328125,297.1499938964844,293.1499938964844,0.1323071718215942,-3020.046142578125,304.1332397460937,0.95084410905838,0.2042087614536285,0.1930927783250808,293.0933532714844,297.1499938964844,293.1499938964844,0.0064945216290652,-2294.859130859375,299.551513671875,0.5940192341804504,0.050000000745058,0.2275779098272323,291.2298889160156,291.1499938964844,270.2984313964844,269.9237060546875,283.2424011230469,293.0926513671875,291.225830078125,1.0,0.1847332268953323,1.0,1.0,0.9977671504020692,1.0,-1.0620743036270142,0.4596591889858246,0.602415144443512,0.1978900730609893,0.0,0.0,0.327105313539505,22.525096893310547,28.0,-56.11586380004883,-8489.029296875,84.87319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24822998046875,307.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2734375,18000.0,0.0,0.0,0.2163648903369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392125129699707,0.2392170131206512,-4.500238446780713e-06,0.0,0.0002195828565163,0.0,0.0,10.255212783813477,0.0,0.0,0.0,0.2822674214839935,4.0,0.0,1.0
287460,292.94384765625,297.1499938964844,293.1499938964844,0.081988088786602,-1955.2294921875,304.13836669921875,0.8279736042022705,0.138438731431961,0.1245859861373901,292.98406982421875,297.1499938964844,293.1499938964844,0.1611065119504928,-3535.19970703125,304.1383056640625,0.9938166737556458,0.2442688345909118,0.2252694070339203,292.9097595214844,297.1499938964844,293.1499938964844,0.1107666343450546,-1934.330810546875,304.13397216796875,0.8961435556411743,0.1765232384204864,0.1232962757349014,292.9296875,297.1499938964844,293.1499938964844,0.1350344121456146,-3070.323974609375,304.13427734375,0.951000452041626,0.2068993151187896,0.1957012563943863,293.102783203125,297.1499938964844,293.1499938964844,0.0065026101656258,-2300.472900390625,299.5312805175781,0.5911483764648438,0.050000000745058,0.2276460081338882,291.19140625,291.1499938964844,270.3041381835937,269.9267883300781,283.24560546875,293.1021728515625,291.18585205078125,1.0,0.1871548891067505,1.0,1.0,0.9981254935264589,1.0,-1.07588791847229,0.4658569097518921,0.6100310683250427,0.2011802047491073,0.0,0.0,0.3239826261997223,23.062728881835938,31.0,-58.5396728515625,-8533.1708984375,88.13179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5911865234375,307.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.111328125,18000.0,0.0,0.0,0.1997516006231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234932392835617,0.2349368780851364,-4.4839443944511e-06,0.0,0.0002027224836638,0.0,0.0,10.01970386505127,0.0,0.0,0.0,0.2812917530536651,4.0,0.0,1.0
287520,292.94384765625,297.1499938964844,293.1499938964844,0.081988088786602,-1955.2294921875,304.13836669921875,0.8279736042022705,0.138438731431961,0.1245859861373901,292.98406982421875,297.1499938964844,293.1499938964844,0.1611065119504928,-3535.19970703125,304.1383056640625,0.9938166737556458,0.2442688345909118,0.2252694070339203,292.9097595214844,297.1499938964844,293.1499938964844,0.1107666343450546,-1934.330810546875,304.13397216796875,0.8961435556411743,0.1765232384204864,0.1232962757349014,292.9296875,297.1499938964844,293.1499938964844,0.1350344121456146,-3070.323974609375,304.13427734375,0.951000452041626,0.2068993151187896,0.1957012563943863,293.102783203125,297.1499938964844,293.1499938964844,0.0065026101656258,-2300.472900390625,299.5312805175781,0.5911483764648438,0.050000000745058,0.2276460081338882,291.19140625,291.1499938964844,270.3041381835937,269.9267883300781,283.24560546875,293.1021728515625,291.18585205078125,1.0,0.1871548891067505,1.0,1.0,0.9981254935264589,1.0,-1.07588791847229,0.4658569097518921,0.6100310683250427,0.2011802047491073,0.0,0.0,0.3239826261997223,23.062728881835938,31.0,-58.5396728515625,-8533.1708984375,88.13179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5911865234375,307.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.111328125,18000.0,0.0,0.0,0.1997516006231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234932392835617,0.2349368780851364,-4.4839443944511e-06,0.0,0.0002027224836638,0.0,0.0,10.01970386505127,0.0,0.0,0.0,0.2812917530536651,4.0,0.0,1.0
287580,292.9609069824219,297.1499938964844,293.1499938964844,0.0837790742516517,-1988.989013671875,304.1392517089844,0.823522686958313,0.1401995718479156,0.126246690750122,293.0054626464844,297.1499938964844,293.1499938964844,0.1671480536460876,-3644.942626953125,304.1329040527344,0.9931449294090272,0.2441494911909103,0.23165063560009,292.9259338378906,297.1499938964844,293.1499938964844,0.1135386526584625,-1973.6744384765625,304.1347045898437,0.891749382019043,0.1793323010206222,0.1253187358379364,292.9449462890625,297.1499938964844,293.1499938964844,0.1377530395984649,-3120.453125,304.1349792480469,0.9445634484291076,0.2093860805034637,0.1981292963027954,293.1116027832031,297.1499938964844,293.1499938964844,0.0065166475251317,-2308.70361328125,299.5053405761719,0.5843267440795898,0.050000000745058,0.2278141230344772,291.14141845703125,291.1499938964844,270.3119506835937,269.9316711425781,283.2493896484375,293.11102294921875,291.1369934082031,1.0,0.1905530989170074,1.0,1.0,0.9984838962554932,1.0,-1.0906771421432495,0.4724611639976501,0.6182159781455994,0.2048320919275283,0.0,0.0,0.3285184204578399,24.15199089050293,34.0,-59.50130844116211,-8619.5224609375,92.68630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6258239746094,307.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.171875,18000.0,0.0,0.0,0.1854750961065292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371756136417389,0.2371800988912582,-4.482266376726329e-06,0.0,0.0001882336509879,0.0,0.0,10.120891571044922,0.0,0.0,0.0,0.2816413342952728,4.0,0.0,1.0
287640,292.9609069824219,297.1499938964844,293.1499938964844,0.0837790742516517,-1988.989013671875,304.1392517089844,0.823522686958313,0.1401995718479156,0.126246690750122,293.0054626464844,297.1499938964844,293.1499938964844,0.1671480536460876,-3644.942626953125,304.1329040527344,0.9931449294090272,0.2441494911909103,0.23165063560009,292.9259338378906,297.1499938964844,293.1499938964844,0.1135386526584625,-1973.6744384765625,304.1347045898437,0.891749382019043,0.1793323010206222,0.1253187358379364,292.9449462890625,297.1499938964844,293.1499938964844,0.1377530395984649,-3120.453125,304.1349792480469,0.9445634484291076,0.2093860805034637,0.1981292963027954,293.1116027832031,297.1499938964844,293.1499938964844,0.0065166475251317,-2308.70361328125,299.5053405761719,0.5843267440795898,0.050000000745058,0.2278141230344772,291.14141845703125,291.1499938964844,270.3119506835937,269.9316711425781,283.2493896484375,293.11102294921875,291.1369934082031,1.0,0.1905530989170074,1.0,1.0,0.9984838962554932,1.0,-1.0906771421432495,0.4724611639976501,0.6182159781455994,0.2048320919275283,0.0,0.0,0.3285184204578399,24.15199089050293,34.0,-59.50130844116211,-8619.5224609375,92.68630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6258239746094,307.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.171875,18000.0,0.0,0.0,0.1854750961065292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371756136417389,0.2371800988912582,-4.482266376726329e-06,0.0,0.0001882336509879,0.0,0.0,10.120891571044922,0.0,0.0,0.0,0.2816413342952728,4.0,0.0,1.0
287700,292.9690246582031,297.1499938964844,293.1499938964844,0.0845369100570678,-2003.154541015625,304.13983154296875,0.8183026313781738,0.1409977823495865,0.1270222067832946,293.0150146484375,297.1499938964844,293.1499938964844,0.1675858348608017,-3649.877685546875,304.13525390625,0.985990822315216,0.2441044151782989,0.2315220385789871,292.93365478515625,297.1499938964844,293.1499938964844,0.1147637665271759,-1990.8533935546875,304.13525390625,0.886038601398468,0.1806537955999374,0.1262867450714111,292.95220947265625,297.1499938964844,293.1499938964844,0.1389268934726715,-3141.8203125,304.1355895996094,0.9371734261512756,0.2105541378259658,0.1992915868759155,293.1158447265625,297.1499938964844,293.1499938964844,0.0065219048410654,-2311.318603515625,299.4958190917969,0.578384518623352,0.050000000745058,0.2279683053493499,291.1280212402344,291.1499938964844,270.31671142578125,269.9348449707031,283.2526550292969,293.11529541015625,291.126220703125,1.0,0.1924566030502319,1.0,1.0,0.998663067817688,1.0,-1.0946048498153689,0.4742199778556824,0.6203848719596863,0.2057873159646988,0.0,0.0,0.3313949704170227,25.025968551635746,34.0,-42.490718841552734,-8654.9755859375,94.95873260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.537109375,307.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.298828125,18000.0,0.0,0.0,0.179489716887474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399033457040786,0.239907830953598,-4.487346359383082e-06,0.0,0.0001821592450141,0.0,0.0,10.259676933288574,0.0,0.0,0.0,0.2821651101112366,4.0,0.0,1.0
287760,292.9769287109375,297.1499938964844,293.1499938964844,0.0852224975824356,-2015.9339599609373,304.14044189453125,0.8125209808349609,0.1417367309331894,0.1277474611997604,293.0229797363281,297.1499938964844,293.1499938964844,0.1678502261638641,-3654.13232421875,304.137451171875,0.9781133532524108,0.2442483603954315,0.2316101640462875,292.941162109375,297.1499938964844,293.1499938964844,0.1159086897969245,-2006.8267822265625,304.1358642578125,0.8798328042030334,0.1819153428077697,0.1272152364253997,292.9593200683594,297.1499938964844,293.1499938964844,0.1400132179260254,-3161.49267578125,304.13623046875,0.9290823936462402,0.2116669714450836,0.2004052251577377,293.1199951171875,297.1499938964844,293.1499938964844,0.0065249297767877,-2312.995361328125,299.4877319335937,0.5720844268798828,0.050000000745058,0.2281402349472046,291.1199645996094,291.1499938964844,270.32208251953125,269.9385070800781,283.2562255859375,293.11944580078125,291.1178283691406,1.0,0.1944769471883773,1.0,1.0,0.9988871216773988,1.0,-1.0982385873794556,0.4758417010307312,0.6223968863487244,0.2066827118396759,0.0,0.0,0.3341993689537048,25.991390228271484,37.0,-34.51875686645508,-8669.888671875,97.40000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.389892578125,307.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.435546875,18000.0,0.0,0.0,0.1743277162313461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424056828022003,0.2424101680517196,-4.493492724577664e-06,0.0,0.0001769204682204,0.0,0.0,10.390823364257812,0.0,0.0,0.0,0.282684177160263,4.0,0.0,1.0
287820,292.9920654296875,297.1499938964844,293.1499938964844,0.0865212678909301,-2040.2894287109373,304.1414489746094,0.7997914552688599,0.1430511325597763,0.1290532350540161,293.0363464355469,297.1499938964844,293.1499938964844,0.1687294095754623,-3669.201416015625,304.14013671875,0.9607670903205872,0.2447492927312851,0.2321091741323471,292.95562744140625,297.1499938964844,293.1499938964844,0.1181471869349479,-2038.0653076171875,304.1368408203125,0.8670234084129333,0.18427275121212,0.1289583593606948,292.972900390625,297.1499938964844,293.1499938964844,0.1421508491039276,-3200.267822265625,304.1372375488281,0.9124863147735596,0.2137383818626403,0.2024901956319809,293.1278686523437,297.1499938964844,293.1499938964844,0.0065335952676832,-2317.685546875,299.4680480957031,0.5592187643051147,0.050000000745058,0.2285231053829193,291.09698486328125,291.1499938964844,270.334716796875,269.94744873046875,283.2640380859375,293.1273498535156,291.0946044921875,1.0,0.1988151520490646,1.0,1.0,0.9993352890014648,1.0,-1.105459213256836,0.4790644645690918,0.6263947486877441,0.2084682136774063,0.0,0.0,0.3427669703960418,28.130279541015625,40.0,-31.692251205444336,-8697.7822265625,102.71067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95916748046875,307.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4609375,18000.0,0.0,0.0,0.1664860397577285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494347691535949,0.2494392842054367,-4.509129666985245e-06,0.0,0.0001689621713012,0.0,0.0,10.758806228637695,0.0,0.0,0.0,0.2841493785381317,4.0,0.0,1.0
287880,292.9920654296875,297.1499938964844,293.1499938964844,0.0865212678909301,-2040.2894287109373,304.1414489746094,0.7997914552688599,0.1430511325597763,0.1290532350540161,293.0363464355469,297.1499938964844,293.1499938964844,0.1687294095754623,-3669.201416015625,304.14013671875,0.9607670903205872,0.2447492927312851,0.2321091741323471,292.95562744140625,297.1499938964844,293.1499938964844,0.1181471869349479,-2038.0653076171875,304.1368408203125,0.8670234084129333,0.18427275121212,0.1289583593606948,292.972900390625,297.1499938964844,293.1499938964844,0.1421508491039276,-3200.267822265625,304.1372375488281,0.9124863147735596,0.2137383818626403,0.2024901956319809,293.1278686523437,297.1499938964844,293.1499938964844,0.0065335952676832,-2317.685546875,299.4680480957031,0.5592187643051147,0.050000000745058,0.2285231053829193,291.09698486328125,291.1499938964844,270.334716796875,269.94744873046875,283.2640380859375,293.1273498535156,291.0946044921875,1.0,0.1988151520490646,1.0,1.0,0.9993352890014648,1.0,-1.105459213256836,0.4790644645690918,0.6263947486877441,0.2084682136774063,0.0,0.0,0.3427669703960418,28.130279541015625,40.0,-31.692251205444336,-8697.7822265625,102.71067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95916748046875,307.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4609375,18000.0,0.0,0.0,0.1664860397577285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494347691535949,0.2494392842054367,-4.509129666985245e-06,0.0,0.0001689621713012,0.0,0.0,10.758806228637695,0.0,0.0,0.0,0.2841493785381317,4.0,0.0,1.0
287940,293.0062561035156,297.1499938964844,293.1499938964844,0.0876381695270538,-2061.21435546875,304.1424255371094,0.7866241335868835,0.1441769152879715,0.1301907002925872,293.0479431152344,297.1499938964844,293.1499938964844,0.169593259692192,-3684.076171875,304.1419677734375,0.9417877197265624,0.2452761679887771,0.2327025830745697,292.96929931640625,297.1499938964844,293.1499938964844,0.1201884448528289,-2066.38818359375,304.1378173828125,0.854310929775238,0.1864272952079773,0.1305637806653976,292.9857482910156,297.1499938964844,293.1499938964844,0.1440817564725875,-3235.108154296875,304.1382751464844,0.8971599340438843,0.2156198620796203,0.2044016271829605,293.1351623535156,297.1499938964844,293.1499938964844,0.0065412377007305,-2321.6845703125,299.4488220214844,0.5465268492698669,0.050000000745058,0.2289528995752334,291.078857421875,291.1499938964844,270.3500061035156,269.95867919921875,283.2727966308594,293.1347045898437,291.0771484375,1.0,0.2034510672092437,1.0,1.0,0.9997833967208862,1.0,-1.112273931503296,0.4821066260337829,0.6301673650741577,0.2101587504148483,0.0,0.0,0.3535325527191162,30.51497459411621,43.0,-24.899991989135746,-8731.55078125,108.4753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3949584960937,307.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2421875,18000.0,0.0,0.0,0.1619899868965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593317329883575,0.2593362629413605,-4.533266746875597e-06,0.0,0.0001643992436584,0.0,0.0,11.289860725402832,0.0,0.0,0.0,0.2862648963928222,4.0,0.0,1.0
288000,293.0062561035156,297.1499938964844,293.1499938964844,0.0876381695270538,-2061.21435546875,304.1424255371094,0.7866241335868835,0.1441769152879715,0.1301907002925872,293.0479431152344,297.1499938964844,293.1499938964844,0.169593259692192,-3684.076171875,304.1419677734375,0.9417877197265624,0.2452761679887771,0.2327025830745697,292.96929931640625,297.1499938964844,293.1499938964844,0.1201884448528289,-2066.38818359375,304.1378173828125,0.854310929775238,0.1864272952079773,0.1305637806653976,292.9857482910156,297.1499938964844,293.1499938964844,0.1440817564725875,-3235.108154296875,304.1382751464844,0.8971599340438843,0.2156198620796203,0.2044016271829605,293.1351623535156,297.1499938964844,293.1499938964844,0.0065412377007305,-2321.6845703125,299.4488220214844,0.5465268492698669,0.050000000745058,0.2289528995752334,291.078857421875,291.1499938964844,270.3500061035156,269.95867919921875,283.2727966308594,293.1347045898437,291.0771484375,1.0,0.2034510672092437,1.0,1.0,0.9997833967208862,1.0,-1.112273931503296,0.4821066260337829,0.6301673650741577,0.2101587504148483,0.0,0.0,0.3535325527191162,30.51497459411621,43.0,-24.899991989135746,-8731.55078125,108.4753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3949584960937,307.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2421875,18000.0,0.0,0.0,0.1619899868965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593317329883575,0.2593362629413605,-4.533266746875597e-06,0.0,0.0001643992436584,0.0,0.0,11.289860725402832,0.0,0.0,0.0,0.2862648963928222,4.0,0.0,1.0
288060,293.02020263671875,297.1499938964844,293.1499938964844,0.0885103344917297,-2077.475830078125,304.1435241699219,0.773552656173706,0.1449897587299347,0.1311042606830597,293.05926513671875,297.1499938964844,293.1499938964844,0.1702136099338531,-3694.625,304.14361572265625,0.9222140908241272,0.2455656081438064,0.2331567704677581,292.9830017089844,297.1499938964844,293.1499938964844,0.1219393908977508,-2090.4990234375,304.13897705078125,0.8419479131698608,0.1882279962301254,0.1319720447063446,292.99871826171875,297.1499938964844,293.1499938964844,0.1457052528858184,-3264.169677734375,304.1394958496094,0.882487416267395,0.2171578854322433,0.2060570567846298,293.1429138183594,297.1499938964844,293.1499938964844,0.0065435925498604,-2323.630615234375,299.42840576171875,0.5344469547271729,0.050000000745058,0.2294260561466217,291.06768798828125,291.1499938964844,270.366943359375,269.9712829589844,283.28271484375,293.1423645019531,291.0677490234375,1.0,0.2082797884941101,0.9996836185455322,0.9996836185455322,0.9998700618743896,1.0,-1.1181612014770508,0.4847368896007538,0.6334243416786194,0.2116284221410751,0.0,0.0,0.3654155731201172,33.11944961547852,46.0,-11.652894973754885,-8777.681640625,114.54451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7551574707031,306.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9140625,18000.0,0.0,0.0,0.1606726795434951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711132168769836,0.2711177766323089,-4.564657047012588e-06,0.0,0.0001630623446544,0.0,0.0,11.941445350646973,0.0,0.0,0.0,0.2888795435428619,4.0,0.0,1.0
288120,293.02020263671875,297.1499938964844,293.1499938964844,0.0885103344917297,-2077.475830078125,304.1435241699219,0.773552656173706,0.1449897587299347,0.1311042606830597,293.05926513671875,297.1499938964844,293.1499938964844,0.1702136099338531,-3694.625,304.14361572265625,0.9222140908241272,0.2455656081438064,0.2331567704677581,292.9830017089844,297.1499938964844,293.1499938964844,0.1219393908977508,-2090.4990234375,304.13897705078125,0.8419479131698608,0.1882279962301254,0.1319720447063446,292.99871826171875,297.1499938964844,293.1499938964844,0.1457052528858184,-3264.169677734375,304.1394958496094,0.882487416267395,0.2171578854322433,0.2060570567846298,293.1429138183594,297.1499938964844,293.1499938964844,0.0065435925498604,-2323.630615234375,299.42840576171875,0.5344469547271729,0.050000000745058,0.2294260561466217,291.06768798828125,291.1499938964844,270.366943359375,269.9712829589844,283.28271484375,293.1423645019531,291.0677490234375,1.0,0.2082797884941101,0.9996836185455322,0.9996836185455322,0.9998700618743896,1.0,-1.1181612014770508,0.4847368896007538,0.6334243416786194,0.2116284221410751,0.0,0.0,0.3654155731201172,33.11944961547852,46.0,-11.652894973754885,-8777.681640625,114.54451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7551574707031,306.9960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9140625,18000.0,0.0,0.0,0.1606726795434951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711132168769836,0.2711177766323089,-4.564657047012588e-06,0.0,0.0001630623446544,0.0,0.0,11.941445350646973,0.0,0.0,0.0,0.2888795435428619,4.0,0.0,1.0
288180,293.0340270996094,297.1499938964844,293.1499938964844,0.0891276225447654,-2089.0087890625,304.1446533203125,0.7607421278953552,0.1454742550849914,0.1317064464092254,293.0707397460937,297.1499938964844,293.1499938964844,0.1705710589885711,-3700.6748046875,304.1451416015625,0.9038280248641968,0.2455426752567291,0.2333091646432876,292.9969482421875,297.1499938964844,293.1499938964844,0.1233817636966705,-2110.30322265625,304.1402282714844,0.8298857808113098,0.1896310001611709,0.133093848824501,293.011962890625,297.1499938964844,293.1499938964844,0.1470138430595398,-3287.5341796875,304.14080810546875,0.8681585192680359,0.2183043360710144,0.2073312103748321,293.1517333984375,297.1499938964844,293.1499938964844,0.0065409033559262,-2324.31982421875,299.4023132324219,0.5232710242271423,0.050000000745058,0.2299395352602005,291.05670166015625,291.1499938964844,270.3844299316406,269.9843444824219,283.2939453125,293.1511535644531,291.0556335449219,1.0,0.2132037281990051,0.9993672370910645,0.9993672370910645,0.9999566674232484,1.0,-1.1225594282150269,0.4866999387741089,0.6358595490455627,0.2127279490232467,0.0,0.0,0.3783541023731231,35.91950988769531,49.0,-15.119803428649902,-8783.74609375,120.74974822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10186767578125,306.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.46484375,18000.0,0.0,0.0,0.1621028482913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839249670505523,0.2839295566082001,-4.600761712936219e-06,0.0,0.0001645137817831,0.0,0.0,12.672011375427246,0.0,0.0,0.0,0.2918422520160675,4.0,0.0,1.0
