time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288240,293.0340270996094,297.1499938964844,293.1499938964844,0.0891276225447654,-2089.0087890625,304.1446533203125,0.7607421278953552,0.1454742550849914,0.1317064464092254,293.0707397460937,297.1499938964844,293.1499938964844,0.1705710589885711,-3700.6748046875,304.1451416015625,0.9038280248641968,0.2455426752567291,0.2333091646432876,292.9969482421875,297.1499938964844,293.1499938964844,0.1233817636966705,-2110.30322265625,304.1402282714844,0.8298857808113098,0.1896310001611709,0.133093848824501,293.011962890625,297.1499938964844,293.1499938964844,0.1470138430595398,-3287.5341796875,304.14080810546875,0.8681585192680359,0.2183043360710144,0.2073312103748321,293.1517333984375,297.1499938964844,293.1499938964844,0.0065409033559262,-2324.31982421875,299.4023132324219,0.5232710242271423,0.050000000745058,0.2299395352602005,291.05670166015625,291.1499938964844,270.3844299316406,269.9843444824219,283.2939453125,293.1511535644531,291.0556335449219,1.0,0.2132037281990051,0.9993672370910645,0.9993672370910645,0.9999566674232484,1.0,-1.1225594282150269,0.4866999387741089,0.6358595490455627,0.2127279490232467,0.0,0.0,0.3783541023731231,35.91950988769531,49.0,-15.119803428649902,-8783.74609375,120.74974822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10186767578125,306.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.46484375,18000.0,0.0,0.0,0.1621028482913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839249670505523,0.2839295566082001,-4.600761712936219e-06,0.0,0.0001645137817831,0.0,0.0,12.672011375427246,0.0,0.0,0.0,0.2918422520160675,4.0,0.0,1.0
288300,293.0407409667969,297.1499938964844,293.1499938964844,0.0893268287181854,-2092.65771484375,304.145263671875,0.7546443939208984,0.1456286758184433,0.131924033164978,293.0763244628906,297.1499938964844,293.1499938964844,0.1705967038869857,-3700.942138671875,304.1459655761719,0.8956893086433411,0.2454454451799392,0.2332999110221862,293.0038146972656,297.1499938964844,293.1499938964844,0.1239553764462471,-2118.08740234375,304.1409606933594,0.8240574598312378,0.1902178674936294,0.1335708945989608,293.0184936523437,297.1499938964844,293.1499938964844,0.1475085914134979,-3296.23583984375,304.1415710449219,0.8613357543945312,0.2187665551900863,0.2078577280044555,293.1564025878906,297.1499938964844,293.1499938964844,0.0065372232347726,-2323.594482421875,299.3888854980469,0.5181309580802917,0.050000000745058,0.2302073538303375,291.0552978515625,291.1499938964844,270.3933410644531,269.9909973144531,283.2999267578125,293.1557922363281,291.0556945800781,1.0,0.2156800478696823,0.9992090463638306,0.9992090463638306,1.0,1.0,-1.1243356466293335,0.4874919056892395,0.636843740940094,0.2131719291210174,0.0,0.0,0.3848413825035095,37.37302780151367,49.0,-6.120249271392822,-8804.44140625,123.8862075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784912109375,306.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.705078125,18000.0,0.0,0.0,0.1636914312839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912918031215668,0.2912964224815368,-4.622566848411225e-06,0.0,0.0001661260030232,0.0,0.0,13.103217124938965,0.0,0.0,0.0,0.2935729026794433,4.0,0.0,1.0
288360,293.0472412109375,297.1499938964844,293.1499938964844,0.0894622206687927,-2095.074951171875,304.1458740234375,0.7487935423851013,0.1457324475049972,0.1320952177047729,293.0818176269531,297.1499938964844,293.1499938964844,0.1705312281847,-3699.581298828125,304.1468200683594,0.8878172636032104,0.2452990263700485,0.2332431674003601,293.0106201171875,297.1499938964844,293.1499938964844,0.1244404315948486,-2124.61083984375,304.1417236328125,0.8183352947235107,0.1907373517751693,0.1339998841285705,293.02496337890625,297.1499938964844,293.1499938964844,0.1479081958532333,-3303.175537109375,304.14239501953125,0.8547906279563904,0.2191646099090576,0.2083220183849334,293.16119384765625,297.1499938964844,293.1499938964844,0.0065310481004416,-2321.918212890625,299.3756408691406,0.5133033394813538,0.050000000745058,0.2304810434579849,291.0576171875,291.1499938964844,270.40240478515625,269.99774169921875,283.3060913085937,293.1605529785156,291.0581359863281,1.0,0.2181572169065475,0.9990109205245972,0.9990109205245972,1.0,1.0,-1.1258738040924072,0.4881775081157684,0.6376963257789612,0.213556706905365,0.0,0.0,0.390773743391037,38.854736328125,52.0,0.0433035343885421,-8816.55859375,127.03714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803771972656,306.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.63671875,18000.0,0.0,0.0,0.1657770574092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981614172458648,0.2981660664081573,-4.644903128792066e-06,0.0,0.0001682426373008,0.0,0.0,13.516459465026855,0.0,0.0,0.0,0.2952471375465393,4.0,0.0,1.0
288420,293.0597229003906,297.1499938964844,293.1499938964844,0.089620292186737,-2097.81591796875,304.14697265625,0.7378227114677429,0.1458033323287964,0.13231261074543,293.0924377441406,297.1499938964844,293.1499938964844,0.1702694743871688,-3694.63525390625,304.1483154296875,0.8729640245437622,0.2448747009038925,0.2330030351877212,293.0238037109375,297.1499938964844,293.1499938964844,0.125251293182373,-2135.469482421875,304.14312744140625,0.8069654703140259,0.1915925592184066,0.1347271054983139,293.0375061035156,297.1499938964844,293.1499938964844,0.1485484540462494,-3314.22412109375,304.14385986328125,0.842551589012146,0.2197877466678619,0.2090834975242614,293.1709899902344,297.1499938964844,293.1499938964844,0.0065157520584762,-2317.705322265625,299.3463134765625,0.5045405030250549,0.050000000745058,0.2310428470373153,291.0628356933594,291.1499938964844,270.4208374023437,270.01153564453125,283.31890869140625,293.1703491210937,291.06365966796875,1.0,0.2230936735868454,0.9986147284507751,0.9986147284507751,1.0,1.0,-1.1283079385757446,0.4892606437206268,0.6390473246574402,0.2141652852296829,0.0,0.0,0.4020710587501526,41.88660430908203,40.0,6.908466815948486,-8837.17578125,133.35931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,306.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.650390625,18000.0,0.0,0.0,0.1710999906063079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113535642623901,0.3113582730293274,-4.68921734864125e-06,0.0,0.0001736447302391,0.0,0.0,14.3305025100708,0.0,0.0,0.0,0.2985536754131317,4.0,0.0,1.0
288480,293.0597229003906,297.1499938964844,293.1499938964844,0.089620292186737,-2097.81591796875,304.14697265625,0.7378227114677429,0.1458033323287964,0.13231261074543,293.0924377441406,297.1499938964844,293.1499938964844,0.1702694743871688,-3694.63525390625,304.1483154296875,0.8729640245437622,0.2448747009038925,0.2330030351877212,293.0238037109375,297.1499938964844,293.1499938964844,0.125251293182373,-2135.469482421875,304.14312744140625,0.8069654703140259,0.1915925592184066,0.1347271054983139,293.0375061035156,297.1499938964844,293.1499938964844,0.1485484540462494,-3314.22412109375,304.14385986328125,0.842551589012146,0.2197877466678619,0.2090834975242614,293.1709899902344,297.1499938964844,293.1499938964844,0.0065157520584762,-2317.705322265625,299.3463134765625,0.5045405030250549,0.050000000745058,0.2310428470373153,291.0628356933594,291.1499938964844,270.4208374023437,270.01153564453125,283.31890869140625,293.1703491210937,291.06365966796875,1.0,0.2230936735868454,0.9986147284507751,0.9986147284507751,1.0,1.0,-1.1283079385757446,0.4892606437206268,0.6390473246574402,0.2141652852296829,0.0,0.0,0.4020710587501526,41.88660430908203,40.0,6.908466815948486,-8837.17578125,133.35931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,306.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.650390625,18000.0,0.0,0.0,0.1710999906063079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113535642623901,0.3113582730293274,-4.68921734864125e-06,0.0,0.0001736447302391,0.0,0.0,14.3305025100708,0.0,0.0,0.0,0.2985536754131317,4.0,0.0,1.0
288540,293.0713195800781,297.1499938964844,293.1499938964844,0.0895081833004951,-2095.42138671875,304.1481628417969,0.7388023138046265,0.1457408666610717,0.1322699189186096,293.1023864746094,297.1499938964844,293.1499938964844,0.1696634590625763,-3683.59912109375,304.1498718261719,0.8736681938171387,0.2443142235279083,0.2324907481670379,293.03631591796875,297.1499938964844,293.1499938964844,0.1257089078426361,-2141.390380859375,304.1446533203125,0.8091674447059631,0.1922496855258941,0.1352079957723617,293.0494079589844,297.1499938964844,293.1499938964844,0.1488217413425445,-3318.58349609375,304.1454467773437,0.8443431854248047,0.220224380493164,0.2095237523317337,293.1808776855469,297.1499938964844,293.1499938964844,0.0064746313728392,-2305.2431640625,299.3157043457031,0.5053454041481018,0.050000000745058,0.2309873402118683,291.07421875,291.1499938964844,270.439697265625,270.025634765625,283.3326721191406,293.18023681640625,291.0758972167969,1.0,0.2221635580062866,0.9982184767723083,0.9982184767723083,1.0,1.0,-1.1286815404891968,0.4894144237041473,0.639267086982727,0.2142665088176727,0.0,0.0,0.4115115106105804,41.595794677734375,28.0,16.192832946777344,-8852.37890625,132.88009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47576904296875,305.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.48046875,18000.0,0.0,0.0,0.1774603873491287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233448565006256,0.3233495652675628,-4.7326943786174525e-06,0.0,0.0001800997270038,0.0,0.0,15.0992431640625,0.0,0.0,0.0,0.3016631603240967,4.0,0.0,1.0
288600,293.0713195800781,297.1499938964844,293.1499938964844,0.0895081833004951,-2095.42138671875,304.1481628417969,0.7388023138046265,0.1457408666610717,0.1322699189186096,293.1023864746094,297.1499938964844,293.1499938964844,0.1696634590625763,-3683.59912109375,304.1498718261719,0.8736681938171387,0.2443142235279083,0.2324907481670379,293.03631591796875,297.1499938964844,293.1499938964844,0.1257089078426361,-2141.390380859375,304.1446533203125,0.8091674447059631,0.1922496855258941,0.1352079957723617,293.0494079589844,297.1499938964844,293.1499938964844,0.1488217413425445,-3318.58349609375,304.1454467773437,0.8443431854248047,0.220224380493164,0.2095237523317337,293.1808776855469,297.1499938964844,293.1499938964844,0.0064746313728392,-2305.2431640625,299.3157043457031,0.5053454041481018,0.050000000745058,0.2309873402118683,291.07421875,291.1499938964844,270.439697265625,270.025634765625,283.3326721191406,293.18023681640625,291.0758972167969,1.0,0.2221635580062866,0.9982184767723083,0.9982184767723083,1.0,1.0,-1.1286815404891968,0.4894144237041473,0.639267086982727,0.2142665088176727,0.0,0.0,0.4115115106105804,41.595794677734375,28.0,16.192832946777344,-8852.37890625,132.88009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47576904296875,305.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.48046875,18000.0,0.0,0.0,0.1774603873491287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233448565006256,0.3233495652675628,-4.7326943786174525e-06,0.0,0.0001800997270038,0.0,0.0,15.0992431640625,0.0,0.0,0.0,0.3016631603240967,4.0,0.0,1.0
288660,293.0818176269531,297.1499938964844,293.1499938964844,0.0891967266798019,-2089.245849609375,304.1492919921875,0.7502936720848083,0.1456016451120376,0.1320456862449646,293.1115417480469,297.1499938964844,293.1499938964844,0.1687852889299392,-3667.7666015625,304.1513977050781,0.8879143595695496,0.2436635494232177,0.2317754328250885,293.0480041503906,297.1499938964844,293.1499938964844,0.1258842945098877,-2143.3916015625,304.1461486816406,0.8229014873504639,0.1927632987499237,0.1355005502700805,293.0604858398437,297.1499938964844,293.1499938964844,0.1487994641065597,-3317.58984375,304.1470031738281,0.8585188388824463,0.2205257415771484,0.2097171694040298,293.1905212402344,297.1499938964844,293.1499938964844,0.0064120241440832,-2285.82763671875,299.28448486328125,0.5145442485809326,0.050000000745058,0.2304083853960037,291.09136962890625,291.1499938964844,270.4589538574219,270.0400085449219,283.34698486328125,293.1898803710937,291.09344482421875,1.0,0.2169548720121383,0.9978503584861756,0.9978503584861756,1.0,1.0,-1.1274425983428955,0.4888443648815155,0.6385982036590576,0.2139630764722824,0.0,0.0,0.4182162582874298,38.48905944824219,25.0,23.221567153930664,-8854.8974609375,126.65953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1388244628906,305.7676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.38671875,18000.0,0.0,0.0,0.1842400431632995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332561194896698,0.33256596326828,-4.769750830746489e-06,0.0,0.0001869802217697,0.0,0.0,15.714353561401367,0.0,0.0,0.0,0.3041492998600006,4.0,0.0,1.0
288720,293.0818176269531,297.1499938964844,293.1499938964844,0.0891967266798019,-2089.245849609375,304.1492919921875,0.7502936720848083,0.1456016451120376,0.1320456862449646,293.1115417480469,297.1499938964844,293.1499938964844,0.1687852889299392,-3667.7666015625,304.1513977050781,0.8879143595695496,0.2436635494232177,0.2317754328250885,293.0480041503906,297.1499938964844,293.1499938964844,0.1258842945098877,-2143.3916015625,304.1461486816406,0.8229014873504639,0.1927632987499237,0.1355005502700805,293.0604858398437,297.1499938964844,293.1499938964844,0.1487994641065597,-3317.58984375,304.1470031738281,0.8585188388824463,0.2205257415771484,0.2097171694040298,293.1905212402344,297.1499938964844,293.1499938964844,0.0064120241440832,-2285.82763671875,299.28448486328125,0.5145442485809326,0.050000000745058,0.2304083853960037,291.09136962890625,291.1499938964844,270.4589538574219,270.0400085449219,283.34698486328125,293.1898803710937,291.09344482421875,1.0,0.2169548720121383,0.9978503584861756,0.9978503584861756,1.0,1.0,-1.1274425983428955,0.4888443648815155,0.6385982036590576,0.2139630764722824,0.0,0.0,0.4182162582874298,38.48905944824219,25.0,23.221567153930664,-8854.8974609375,126.65953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1388244628906,305.7676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.38671875,18000.0,0.0,0.0,0.1842400431632995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332561194896698,0.33256596326828,-4.769750830746489e-06,0.0,0.0001869802217697,0.0,0.0,15.714353561401367,0.0,0.0,0.0,0.3041492998600006,4.0,0.0,1.0
288780,293.0914306640625,297.1499938964844,293.1499938964844,0.0888031721115112,-2081.541015625,304.1501770019531,0.7637792229652405,0.1453781276941299,0.131750002503395,293.1199951171875,297.1499938964844,293.1499938964844,0.167790025472641,-3649.919921875,304.1525573730469,0.9043564200401306,0.2429235130548477,0.2309774905443191,293.05889892578125,297.1499938964844,293.1499938964844,0.1259155720472335,-2143.43017578125,304.1473693847656,0.8379726409912109,0.1931370347738266,0.135696455836296,293.0708312988281,297.1499938964844,293.1499938964844,0.1486304104328155,-3313.9990234375,304.1482849121094,0.8750509023666382,0.2206969559192657,0.2097884863615036,293.1998596191406,297.1499938964844,293.1499938964844,0.0063466001302003,-2265.3291015625,299.2518005371094,0.5256163477897644,0.050000000745058,0.2298243641853332,291.1109924316406,291.1499938964844,270.47857666015625,270.0546875,283.3614196777344,293.1992492675781,291.1131591796875,1.0,0.2119241505861282,0.997482180595398,0.997482180595398,1.0,1.0,-1.125749588012695,0.4880717694759369,0.6376778483390808,0.2135422974824905,0.0,0.0,0.4221171140670776,35.34913635253906,25.0,26.727313995361328,-8850.7294921875,120.29798126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92529296875,305.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5703125,18000.0,0.0,0.0,0.1908860951662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385195434093475,0.3385243415832519,-4.796525445271982e-06,0.0,0.0001937251217896,0.0,0.0,16.127227783203125,0.0,0.0,0.0,0.3058158159255981,4.0,0.0,1.0
288840,293.0914306640625,297.1499938964844,293.1499938964844,0.0888031721115112,-2081.541015625,304.1501770019531,0.7637792229652405,0.1453781276941299,0.131750002503395,293.1199951171875,297.1499938964844,293.1499938964844,0.167790025472641,-3649.919921875,304.1525573730469,0.9043564200401306,0.2429235130548477,0.2309774905443191,293.05889892578125,297.1499938964844,293.1499938964844,0.1259155720472335,-2143.43017578125,304.1473693847656,0.8379726409912109,0.1931370347738266,0.135696455836296,293.0708312988281,297.1499938964844,293.1499938964844,0.1486304104328155,-3313.9990234375,304.1482849121094,0.8750509023666382,0.2206969559192657,0.2097884863615036,293.1998596191406,297.1499938964844,293.1499938964844,0.0063466001302003,-2265.3291015625,299.2518005371094,0.5256163477897644,0.050000000745058,0.2298243641853332,291.1109924316406,291.1499938964844,270.47857666015625,270.0546875,283.3614196777344,293.1992492675781,291.1131591796875,1.0,0.2119241505861282,0.997482180595398,0.997482180595398,1.0,1.0,-1.125749588012695,0.4880717694759369,0.6376778483390808,0.2135422974824905,0.0,0.0,0.4221171140670776,35.34913635253906,25.0,26.727313995361328,-8850.7294921875,120.29798126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92529296875,305.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5703125,18000.0,0.0,0.0,0.1908860951662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385195434093475,0.3385243415832519,-4.796525445271982e-06,0.0,0.0001937251217896,0.0,0.0,16.127227783203125,0.0,0.0,0.0,0.3058158159255981,4.0,0.0,1.0
288900,293.0959777832031,297.1499938964844,293.1499938964844,0.0885849520564079,-2077.297607421875,304.1505432128906,0.7698153853416443,0.1452264934778213,0.1315792948007583,293.1240234375,297.1499938964844,293.1499938964844,0.1672667413949966,-3640.56640625,304.1530456542969,0.9119629263877868,0.2425144910812378,0.230554923415184,293.0641174316406,297.1499938964844,293.1499938964844,0.1258922219276428,-2142.927490234375,304.1478881835937,0.8447144627571106,0.1932666897773742,0.1357640326023101,293.0757751464844,297.1499938964844,293.1499938964844,0.1485082656145095,-3311.55078125,304.1488037109375,0.8824728727340698,0.2207293510437011,0.2097868174314499,293.20440673828125,297.1499938964844,293.1499938964844,0.006314989645034,-2255.3857421875,299.234619140625,0.5306944251060486,0.050000000745058,0.229588970541954,291.1209716796875,291.1499938964844,270.4884948730469,270.0621032714844,283.36865234375,293.20379638671875,291.1231689453125,1.0,0.2098698168992996,0.9972981214523317,0.9972981214523317,1.0,1.0,-1.124834060668945,0.487654447555542,0.6371796727180481,0.2133148312568664,0.0,0.0,0.4230540990829468,34.0804328918457,25.0,27.420896530151367,-8847.0791015625,117.68708801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8639221191406,305.6465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2265625,18000.0,0.0,0.0,0.1940152645111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402385711669922,0.340243399143219,-4.805428488907637e-06,0.0,0.0001969008299056,0.0,0.0,16.251001358032227,0.0,0.0,0.0,0.3063158988952636,4.0,0.0,1.0
288960,293.10040283203125,297.1499938964844,293.1499938964844,0.0883514434099197,-2072.775390625,304.15087890625,0.7752252817153931,0.1450464725494384,0.131390631198883,293.1278991699219,297.1499938964844,293.1499938964844,0.1667268425226211,-3630.931640625,304.1534729003906,0.919029712677002,0.2420778423547744,0.2301141768693924,293.0691833496094,297.1499938964844,293.1499938964844,0.1258432120084762,-2142.08056640625,304.1483764648437,0.8508336544036865,0.1933571547269821,0.135809913277626,293.08056640625,297.1499938964844,293.1499938964844,0.1483616083860397,-3308.67626953125,304.1492919921875,0.8891533017158508,0.2207250893115997,0.2097582817077636,293.2088928222656,297.1499938964844,293.1499938964844,0.0062840553000569,-2245.640625,299.2168273925781,0.5353317856788635,0.050000000745058,0.2293886095285415,291.13092041015625,291.1499938964844,270.4985046386719,270.0695495605469,283.3758850097656,293.20831298828125,291.1330871582031,1.0,0.208055168390274,0.9971346855163574,0.9971346855163574,1.0,1.0,-1.12385892868042,0.4872104525566101,0.6366484761238098,0.2130738049745559,0.0,0.0,0.4233261942863464,32.997947692871094,25.0,27.622182846069336,-8842.2646484375,115.42472839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8312683105469,305.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.1969505697488784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411145508289337,0.3411193788051605,-4.81120105177979e-06,0.0,0.0001998797815758,0.0,0.0,16.31808853149414,0.0,0.0,0.0,0.3065882623195648,4.0,0.0,1.0
289020,293.1087646484375,297.1499938964844,293.1499938964844,0.0878388211131095,-2062.904296875,304.15142822265625,0.7844499349594116,0.1446050405502319,0.1309543997049331,293.1353759765625,297.1499938964844,293.1499938964844,0.1656003147363662,-3610.8720703125,304.1542053222656,0.9312381744384766,0.2411233484745025,0.2291717529296875,293.0789489746094,297.1499938964844,293.1499938964844,0.1256710290908813,-2139.396484375,304.1492004394531,0.861523449420929,0.1934246271848678,0.1358335316181183,293.0898132324219,297.1499938964844,293.1499938964844,0.147998034954071,-3301.708740234375,304.1501159667969,0.9006368517875671,0.2206095606088638,0.2096154540777206,293.2177124023437,297.1499938964844,293.1499938964844,0.006223461125046,-2226.552490234375,299.1792907714844,0.5434863567352295,0.050000000745058,0.2290650606155395,291.1502380371094,291.1499938964844,270.51873779296875,270.08465576171875,283.3904724121094,293.2171325683594,291.1522521972656,1.0,0.2050317823886871,0.996807873249054,0.996807873249054,1.0,1.0,-1.1216728687286377,0.4862160682678222,0.6354567408561707,0.2125348597764969,0.0,0.0,0.4219889640808105,31.24186897277832,25.0,26.80043601989746,-8828.1591796875,111.6465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8448181152344,305.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.2020935863256454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340425968170166,0.3404307663440704,-4.81338111057994e-06,0.0,0.0002050992916338,0.0,0.0,16.286069869995117,0.0,0.0,0.0,0.3064677715301513,4.0,0.0,1.0
289080,293.1087646484375,297.1499938964844,293.1499938964844,0.0878388211131095,-2062.904296875,304.15142822265625,0.7844499349594116,0.1446050405502319,0.1309543997049331,293.1353759765625,297.1499938964844,293.1499938964844,0.1656003147363662,-3610.8720703125,304.1542053222656,0.9312381744384766,0.2411233484745025,0.2291717529296875,293.0789489746094,297.1499938964844,293.1499938964844,0.1256710290908813,-2139.396484375,304.1492004394531,0.861523449420929,0.1934246271848678,0.1358335316181183,293.0898132324219,297.1499938964844,293.1499938964844,0.147998034954071,-3301.708740234375,304.1501159667969,0.9006368517875671,0.2206095606088638,0.2096154540777206,293.2177124023437,297.1499938964844,293.1499938964844,0.006223461125046,-2226.552490234375,299.1792907714844,0.5434863567352295,0.050000000745058,0.2290650606155395,291.1502380371094,291.1499938964844,270.51873779296875,270.08465576171875,283.3904724121094,293.2171325683594,291.1522521972656,1.0,0.2050317823886871,0.996807873249054,0.996807873249054,1.0,1.0,-1.1216728687286377,0.4862160682678222,0.6354567408561707,0.2125348597764969,0.0,0.0,0.4219889640808105,31.24186897277832,25.0,26.80043601989746,-8828.1591796875,111.6465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8448181152344,305.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.2020935863256454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340425968170166,0.3404307663440704,-4.81338111057994e-06,0.0,0.0002050992916338,0.0,0.0,16.286069869995117,0.0,0.0,0.0,0.3064677715301513,4.0,0.0,1.0
289140,293.1165771484375,297.1499938964844,293.1499938964844,0.0872742980718612,-2052.110107421875,304.1518859863281,0.7916141748428345,0.1440615355968475,0.1304410398006439,293.1424255371094,297.1499938964844,293.1499938964844,0.1644259095191955,-3590.016357421875,304.1547546386719,0.9406204223632812,0.2400647848844528,0.2281470000743866,293.08819580078125,297.1499938964844,293.1499938964844,0.1254129558801651,-2135.577392578125,304.1498718261719,0.8701687455177307,0.1933475583791732,0.1357675343751907,293.0985717773437,297.1499938964844,293.1499938964844,0.1475549191236496,-3293.378662109375,304.1508178710937,0.9100123047828674,0.2203570157289505,0.2093587815761566,293.226318359375,297.1499938964844,293.1499938964844,0.006164189428091,-2207.95703125,299.13873291015625,0.5501620173454285,0.050000000745058,0.2288233041763305,291.16778564453125,291.1499938964844,270.5392150878906,270.09991455078125,283.4051513671875,293.2257385253906,291.1695556640625,1.0,0.202650710940361,0.9964810609817504,0.9964810609817504,1.0,1.0,-1.1191492080688477,0.485069066286087,0.634080171585083,0.2119155377149582,0.0,0.0,0.4184098839759826,29.91802978515625,25.0,24.35165405273437,-8806.7666015625,108.64178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94970703125,305.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9921875,18000.0,0.0,0.0,0.2060793489217758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367774784564972,0.3367822766304016,-4.803875071957009e-06,0.0,0.0002091443311655,0.0,0.0,16.05228042602539,0.0,0.0,0.0,0.305540531873703,4.0,0.0,1.0
289200,293.1165771484375,297.1499938964844,293.1499938964844,0.0872742980718612,-2052.110107421875,304.1518859863281,0.7916141748428345,0.1440615355968475,0.1304410398006439,293.1424255371094,297.1499938964844,293.1499938964844,0.1644259095191955,-3590.016357421875,304.1547546386719,0.9406204223632812,0.2400647848844528,0.2281470000743866,293.08819580078125,297.1499938964844,293.1499938964844,0.1254129558801651,-2135.577392578125,304.1498718261719,0.8701687455177307,0.1933475583791732,0.1357675343751907,293.0985717773437,297.1499938964844,293.1499938964844,0.1475549191236496,-3293.378662109375,304.1508178710937,0.9100123047828674,0.2203570157289505,0.2093587815761566,293.226318359375,297.1499938964844,293.1499938964844,0.006164189428091,-2207.95703125,299.13873291015625,0.5501620173454285,0.050000000745058,0.2288233041763305,291.16778564453125,291.1499938964844,270.5392150878906,270.09991455078125,283.4051513671875,293.2257385253906,291.1695556640625,1.0,0.202650710940361,0.9964810609817504,0.9964810609817504,1.0,1.0,-1.1191492080688477,0.485069066286087,0.634080171585083,0.2119155377149582,0.0,0.0,0.4184098839759826,29.91802978515625,25.0,24.35165405273437,-8806.7666015625,108.64178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94970703125,305.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9921875,18000.0,0.0,0.0,0.2060793489217758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367774784564972,0.3367822766304016,-4.803875071957009e-06,0.0,0.0002091443311655,0.0,0.0,16.05228042602539,0.0,0.0,0.0,0.305540531873703,4.0,0.0,1.0
289260,293.1239013671875,297.1499938964844,293.1499938964844,0.0866693034768104,-2040.6190185546875,304.1522521972656,0.7969117760658264,0.1434246003627777,0.1298542767763137,293.1490478515625,297.1499938964844,293.1499938964844,0.1632217466831207,-3568.688232421875,304.1551818847656,0.9474222660064696,0.2389089465141296,0.2270419001579284,293.0969543457031,297.1499938964844,293.1499938964844,0.1250854283571243,-2130.85693359375,304.15045166015625,0.876895546913147,0.1931354254484176,0.1356153339147567,293.1068725585937,297.1499938964844,293.1499938964844,0.1470502912998199,-3284.018798828125,304.1513977050781,0.9176715016365052,0.2199760526418686,0.2089919447898864,293.23468017578125,297.1499938964844,293.1499938964844,0.0061059645377099,-2189.84326171875,299.0948791503906,0.5554805994033813,0.050000000745058,0.2286433428525924,291.1825256347656,291.1499938964844,270.5599365234375,270.11529541015625,283.4199523925781,293.234130859375,291.1839599609375,1.0,0.2007514089345932,0.9961695671081544,0.9961695671081544,1.0,1.0,-1.1162796020507812,0.4837654829025268,0.6325141787528992,0.2112157046794891,0.0,0.0,0.4130468964576721,28.919578552246094,25.0,20.50153350830078,-8777.3916015625,106.20337677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1264038085937,305.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.447265625,18000.0,0.0,0.0,0.2087760716676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307642340660095,0.3307690322399139,-4.784866177942604e-06,0.0,0.0002118811826221,0.0,0.0,15.660440444946287,0.0,0.0,0.0,0.3039790987968445,4.0,0.0,1.0
289320,293.1239013671875,297.1499938964844,293.1499938964844,0.0866693034768104,-2040.6190185546875,304.1522521972656,0.7969117760658264,0.1434246003627777,0.1298542767763137,293.1490478515625,297.1499938964844,293.1499938964844,0.1632217466831207,-3568.688232421875,304.1551818847656,0.9474222660064696,0.2389089465141296,0.2270419001579284,293.0969543457031,297.1499938964844,293.1499938964844,0.1250854283571243,-2130.85693359375,304.15045166015625,0.876895546913147,0.1931354254484176,0.1356153339147567,293.1068725585937,297.1499938964844,293.1499938964844,0.1470502912998199,-3284.018798828125,304.1513977050781,0.9176715016365052,0.2199760526418686,0.2089919447898864,293.23468017578125,297.1499938964844,293.1499938964844,0.0061059645377099,-2189.84326171875,299.0948791503906,0.5554805994033813,0.050000000745058,0.2286433428525924,291.1825256347656,291.1499938964844,270.5599365234375,270.11529541015625,283.4199523925781,293.234130859375,291.1839599609375,1.0,0.2007514089345932,0.9961695671081544,0.9961695671081544,1.0,1.0,-1.1162796020507812,0.4837654829025268,0.6325141787528992,0.2112157046794891,0.0,0.0,0.4130468964576721,28.919578552246094,25.0,20.50153350830078,-8777.3916015625,106.20337677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1264038085937,305.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.447265625,18000.0,0.0,0.0,0.2087760716676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307642340660095,0.3307690322399139,-4.784866177942604e-06,0.0,0.0002118811826221,0.0,0.0,15.660440444946287,0.0,0.0,0.0,0.3039790987968445,4.0,0.0,1.0
289380,293.1307067871094,297.1499938964844,293.1499938964844,0.0860324651002883,-2028.6011962890625,304.1525573730469,0.800574541091919,0.1427020281553268,0.1291983127593994,293.15533447265625,297.1499938964844,293.1499938964844,0.1620008498430252,-3547.11865234375,304.1554870605469,0.9520522356033324,0.2376625686883926,0.2258596569299698,293.1052551269531,297.1499938964844,293.1499938964844,0.124700903892517,-2125.41015625,304.15093994140625,0.8818897604942322,0.1927969604730606,0.135380819439888,293.1147155761719,297.1499938964844,293.1499938964844,0.1464976370334625,-3273.874755859375,304.15185546875,0.9234308004379272,0.2194747179746627,0.2085195034742355,293.2428283691406,297.1499938964844,293.1499938964844,0.0060485629364848,-2172.186767578125,299.0474548339844,0.5596069097518921,0.050000000745058,0.2285105586051941,291.1937866210937,291.1499938964844,270.5808410644531,270.1307983398437,283.43487548828125,293.2423095703125,291.19482421875,1.0,0.1992148607969284,0.9958581328392028,0.9958581328392028,1.0,1.0,-1.113065481185913,0.4823051393032074,0.6307603120803833,0.2104374021291732,0.0,0.0,0.4064133763313293,28.16861724853516,25.0,15.716948509216309,-8740.12890625,104.1817855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35455322265625,305.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.806640625,18000.0,0.0,0.0,0.210141971707344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231000900268554,0.3231048285961151,-4.759257990372134e-06,0.0,0.0002132673835149,0.0,0.0,15.163753509521484,0.0,0.0,0.0,0.3019931316375732,4.0,0.0,1.0
289440,293.1307067871094,297.1499938964844,293.1499938964844,0.0860324651002883,-2028.6011962890625,304.1525573730469,0.800574541091919,0.1427020281553268,0.1291983127593994,293.15533447265625,297.1499938964844,293.1499938964844,0.1620008498430252,-3547.11865234375,304.1554870605469,0.9520522356033324,0.2376625686883926,0.2258596569299698,293.1052551269531,297.1499938964844,293.1499938964844,0.124700903892517,-2125.41015625,304.15093994140625,0.8818897604942322,0.1927969604730606,0.135380819439888,293.1147155761719,297.1499938964844,293.1499938964844,0.1464976370334625,-3273.874755859375,304.15185546875,0.9234308004379272,0.2194747179746627,0.2085195034742355,293.2428283691406,297.1499938964844,293.1499938964844,0.0060485629364848,-2172.186767578125,299.0474548339844,0.5596069097518921,0.050000000745058,0.2285105586051941,291.1937866210937,291.1499938964844,270.5808410644531,270.1307983398437,283.43487548828125,293.2423095703125,291.19482421875,1.0,0.1992148607969284,0.9958581328392028,0.9958581328392028,1.0,1.0,-1.113065481185913,0.4823051393032074,0.6307603120803833,0.2104374021291732,0.0,0.0,0.4064133763313293,28.16861724853516,25.0,15.716948509216309,-8740.12890625,104.1817855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35455322265625,305.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.806640625,18000.0,0.0,0.0,0.210141971707344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231000900268554,0.3231048285961151,-4.759257990372134e-06,0.0,0.0002132673835149,0.0,0.0,15.163753509521484,0.0,0.0,0.0,0.3019931316375732,4.0,0.0,1.0
289500,293.1339416503906,297.1499938964844,293.1499938964844,0.0857038646936416,-2022.4288330078125,304.1527099609375,0.8018671274185181,0.1423108726739883,0.1288456618785858,293.1583251953125,297.1499938964844,293.1499938964844,0.1613865345716476,-3536.28466796875,304.1556091308594,0.953679084777832,0.2370073795318603,0.2252407073974609,293.1092224121094,297.1499938964844,293.1499938964844,0.1244898438453674,-2122.449462890625,304.1511535644531,0.8838041424751282,0.192582830786705,0.1352338641881942,293.1184997558594,297.1499938964844,293.1499938964844,0.1462059766054153,-3268.55615234375,304.15203857421875,0.9256349802017212,0.2191812396049499,0.2082450985908508,293.246826171875,297.1499938964844,293.1499938964844,0.0060201007872819,-2163.512939453125,299.0223693847656,0.5612784028053284,0.050000000745058,0.2284583449363708,291.1980285644531,291.1499938964844,270.5913391113281,270.1385803222656,283.4423828125,293.2463073730469,291.1988525390625,1.0,0.1985537260770797,0.9957023859024048,0.9957023859024048,1.0,1.0,-1.1113308668136597,0.4815168082714081,0.6298140287399292,0.210019901394844,0.0,0.0,0.402782142162323,27.86722183227539,25.0,13.151427268981934,-8718.7412109375,103.29165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815673828125,305.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58203125,18000.0,0.0,0.0,0.210334226489067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188760280609131,0.3188807666301727,-4.7449225348827895e-06,0.0,0.0002134624955942,0.0,0.0,14.89266300201416,0.0,0.0,0.0,0.300906628370285,4.0,0.0,1.0
289560,293.1370849609375,297.1499938964844,293.1499938964844,0.0853690952062606,-2016.1585693359373,304.15283203125,0.8028402328491211,0.1419008523225784,0.1284773647785186,293.1612243652344,297.1499938964844,293.1499938964844,0.1607702523469925,-3525.42724609375,304.1557006835937,0.9549092650413512,0.2363318055868148,0.2246038764715194,293.11309814453125,297.1499938964844,293.1499938964844,0.1242671236395835,-2119.341552734375,304.1513671875,0.8853685855865479,0.1923399865627288,0.1350678205490112,293.1221618652344,297.1499938964844,293.1499938964844,0.1459049135446548,-3263.086669921875,304.1522216796875,0.9274285435676576,0.218860313296318,0.2079461216926574,293.2507629394531,297.1499938964844,293.1499938964844,0.0059917354956269,-2154.922119140625,298.99639892578125,0.5627191066741943,0.050000000745058,0.2284140288829803,291.2013244628906,291.1499938964844,270.6018981933594,270.1463928222656,283.4499206542969,293.250244140625,291.2019348144531,1.0,0.1979513168334961,0.995556116104126,0.995556116104126,1.0,1.0,-1.1095131635665894,0.4806906282901764,0.6288225054740906,0.2095844894647598,0.0,0.0,0.3990248143672943,27.607006072998047,25.0,10.565608024597168,-8695.6865234375,102.46654510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138000488281,306.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.216796875,18000.0,0.0,0.0,0.2102128863334655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145063519477844,0.314511090517044,-4.730048658529995e-06,0.0,0.0002133393572876,0.0,0.0,14.6145601272583,0.0,0.0,0.0,0.2997901141643524,4.0,0.0,1.0
289620,293.1429748535156,297.1499938964844,293.1499938964844,0.0846816748380661,-2003.3341064453125,304.15301513671875,0.8039530515670776,0.141028419137001,0.1276963949203491,293.166748046875,297.1499938964844,293.1499938964844,0.1595313251018524,-3503.62744140625,304.1558532714844,0.9563567638397216,0.2349234074354171,0.223279133439064,293.1204833984375,297.1499938964844,293.1499938964844,0.1237878575921058,-2112.6962890625,304.1517028808594,0.8875760436058044,0.1917731761932373,0.1346811056137085,293.1291809082031,297.1499938964844,293.1499938964844,0.1452752500772476,-3251.7001953125,304.15252685546875,0.92993426322937,0.2181409001350402,0.207277700304985,293.25848388671875,297.1499938964844,293.1499938964844,0.0059352871030569,-2137.96533203125,298.9418334960937,0.5650044679641724,0.050000000745058,0.2283450216054916,291.2052307128906,291.1499938964844,270.623046875,270.1620178222656,283.4650573730469,293.25799560546875,291.2054748535156,1.0,0.1968889832496643,0.9952635765075684,0.9952635765075684,1.0,1.0,-1.105636477470398,0.4789276123046875,0.6267088651657104,0.208662524819374,0.0,0.0,0.3913627862930298,27.18838119506836,25.0,5.591019153594971,-8645.203125,100.97135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,306.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5234375,18000.0,0.0,0.0,0.2091100662946701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056393265724182,0.3056440353393554,-4.6999107325973455e-06,0.0,0.0002122201258316,0.0,0.0,14.057978630065918,0.0,0.0,0.0,0.2975510954856872,4.0,0.0,1.0
289680,293.1429748535156,297.1499938964844,293.1499938964844,0.0846816748380661,-2003.3341064453125,304.15301513671875,0.8039530515670776,0.141028419137001,0.1276963949203491,293.166748046875,297.1499938964844,293.1499938964844,0.1595313251018524,-3503.62744140625,304.1558532714844,0.9563567638397216,0.2349234074354171,0.223279133439064,293.1204833984375,297.1499938964844,293.1499938964844,0.1237878575921058,-2112.6962890625,304.1517028808594,0.8875760436058044,0.1917731761932373,0.1346811056137085,293.1291809082031,297.1499938964844,293.1499938964844,0.1452752500772476,-3251.7001953125,304.15252685546875,0.92993426322937,0.2181409001350402,0.207277700304985,293.25848388671875,297.1499938964844,293.1499938964844,0.0059352871030569,-2137.96533203125,298.9418334960937,0.5650044679641724,0.050000000745058,0.2283450216054916,291.2052307128906,291.1499938964844,270.623046875,270.1620178222656,283.4650573730469,293.25799560546875,291.2054748535156,1.0,0.1968889832496643,0.9952635765075684,0.9952635765075684,1.0,1.0,-1.105636477470398,0.4789276123046875,0.6267088651657104,0.208662524819374,0.0,0.0,0.3913627862930298,27.18838119506836,25.0,5.591019153594971,-8645.203125,100.97135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,306.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5234375,18000.0,0.0,0.0,0.2091100662946701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056393265724182,0.3056440353393554,-4.6999107325973455e-06,0.0,0.0002122201258316,0.0,0.0,14.057978630065918,0.0,0.0,0.0,0.2975510954856872,4.0,0.0,1.0
289740,293.1484680175781,297.1499938964844,293.1499938964844,0.0839701145887374,-1990.1202392578125,304.1531982421875,0.8041129112243652,0.1400907337665558,0.1268596947193145,293.1719665527344,297.1499938964844,293.1499938964844,0.1582812219858169,-3481.655029296875,304.156005859375,0.9566675424575806,0.2334429323673248,0.2218894511461258,293.1274719238281,297.1499938964844,293.1499938964844,0.1232630386948585,-2105.4638671875,304.1520080566406,0.8887199759483337,0.1911033987998962,0.1342245936393737,293.13580322265625,297.1499938964844,293.1499938964844,0.1446074545383453,-3239.6806640625,304.1528015136719,0.9311978220939636,0.217322900891304,0.2065190821886062,293.2660217285156,297.1499938964844,293.1499938964844,0.0058788615278899,-2121.166259765625,298.8839416503906,0.5666183233261108,0.050000000745058,0.2282972186803817,291.2059936523437,291.1499938964844,270.6443176269531,270.1776733398437,283.48028564453125,293.2655029296875,291.2059020996094,1.0,0.1959761381149292,0.994970977306366,0.994970977306366,1.0,1.0,-1.1014484167099,0.4770212173461914,0.6244271993637085,0.2076766043901443,0.0,0.0,0.3838167488574981,26.87932777404785,25.0,1.1964435577392578,-8589.8525390625,99.63468933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,306.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.853515625,18000.0,0.0,0.0,0.2069949358701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970018982887268,0.2970065772533417,-4.670803718909156e-06,0.0,0.0002100735437124,0.0,0.0,13.526178359985352,0.0,0.0,0.0,0.2954064905643463,4.0,0.0,1.0
289800,293.1484680175781,297.1499938964844,293.1499938964844,0.0839701145887374,-1990.1202392578125,304.1531982421875,0.8041129112243652,0.1400907337665558,0.1268596947193145,293.1719665527344,297.1499938964844,293.1499938964844,0.1582812219858169,-3481.655029296875,304.156005859375,0.9566675424575806,0.2334429323673248,0.2218894511461258,293.1274719238281,297.1499938964844,293.1499938964844,0.1232630386948585,-2105.4638671875,304.1520080566406,0.8887199759483337,0.1911033987998962,0.1342245936393737,293.13580322265625,297.1499938964844,293.1499938964844,0.1446074545383453,-3239.6806640625,304.1528015136719,0.9311978220939636,0.217322900891304,0.2065190821886062,293.2660217285156,297.1499938964844,293.1499938964844,0.0058788615278899,-2121.166259765625,298.8839416503906,0.5666183233261108,0.050000000745058,0.2282972186803817,291.2059936523437,291.1499938964844,270.6443176269531,270.1776733398437,283.48028564453125,293.2655029296875,291.2059020996094,1.0,0.1959761381149292,0.994970977306366,0.994970977306366,1.0,1.0,-1.1014484167099,0.4770212173461914,0.6244271993637085,0.2076766043901443,0.0,0.0,0.3838167488574981,26.87932777404785,25.0,1.1964435577392578,-8589.8525390625,99.63468933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,306.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.853515625,18000.0,0.0,0.0,0.2069949358701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970018982887268,0.2970065772533417,-4.670803718909156e-06,0.0,0.0002100735437124,0.0,0.0,13.526178359985352,0.0,0.0,0.0,0.2954064905643463,4.0,0.0,1.0
289860,293.1535949707031,297.1499938964844,293.1499938964844,0.0832329988479614,-1976.4832763671875,304.1533508300781,0.8034966588020325,0.1390934437513351,0.1259714663028717,293.1768493652344,297.1499938964844,293.1499938964844,0.1570147722959518,-3459.40283203125,304.1560974121094,0.9560627937316896,0.2318957895040512,0.2204389721155166,293.1340637207031,297.1499938964844,293.1499938964844,0.1226907148957252,-2097.606689453125,304.1522827148437,0.8889902234077454,0.1903373897075653,0.1337023228406906,293.1420593261719,297.1499938964844,293.1499938964844,0.1438981741666793,-3226.951171875,304.1530456542969,0.9314484000205994,0.216412603855133,0.2056752741336822,293.2733154296875,297.1499938964844,293.1499938964844,0.0058221914805471,-2104.3876953125,298.822998046875,0.5676984786987305,0.050000000745058,0.2282656729221344,291.2041931152344,291.1499938964844,270.6656188964844,270.1933288574219,283.49560546875,293.2728271484375,291.203857421875,1.0,0.1951724290847778,0.9946995377540588,0.9946995377540588,1.0,1.0,-1.096963882446289,0.4749780297279358,0.6219858527183533,0.2066328823566436,0.0,0.0,0.3766881227493286,26.65365982055664,25.0,-2.3829686641693115,-8530.75,98.40945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,306.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.294921875,18000.0,0.0,0.0,0.2040704488754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889533638954162,0.2889580130577087,-4.644017280952539e-06,0.0,0.0002071055641863,0.0,0.0,13.039968490600586,0.0,0.0,0.0,0.2934420704841614,4.0,0.0,1.0
289920,293.1535949707031,297.1499938964844,293.1499938964844,0.0832329988479614,-1976.4832763671875,304.1533508300781,0.8034966588020325,0.1390934437513351,0.1259714663028717,293.1768493652344,297.1499938964844,293.1499938964844,0.1570147722959518,-3459.40283203125,304.1560974121094,0.9560627937316896,0.2318957895040512,0.2204389721155166,293.1340637207031,297.1499938964844,293.1499938964844,0.1226907148957252,-2097.606689453125,304.1522827148437,0.8889902234077454,0.1903373897075653,0.1337023228406906,293.1420593261719,297.1499938964844,293.1499938964844,0.1438981741666793,-3226.951171875,304.1530456542969,0.9314484000205994,0.216412603855133,0.2056752741336822,293.2733154296875,297.1499938964844,293.1499938964844,0.0058221914805471,-2104.3876953125,298.822998046875,0.5676984786987305,0.050000000745058,0.2282656729221344,291.2041931152344,291.1499938964844,270.6656188964844,270.1933288574219,283.49560546875,293.2728271484375,291.203857421875,1.0,0.1951724290847778,0.9946995377540588,0.9946995377540588,1.0,1.0,-1.096963882446289,0.4749780297279358,0.6219858527183533,0.2066328823566436,0.0,0.0,0.3766881227493286,26.65365982055664,25.0,-2.3829686641693115,-8530.75,98.40945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,306.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.294921875,18000.0,0.0,0.0,0.2040704488754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889533638954162,0.2889580130577087,-4.644017280952539e-06,0.0,0.0002071055641863,0.0,0.0,13.039968490600586,0.0,0.0,0.0,0.2934420704841614,4.0,0.0,1.0
