time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289980,293.1583251953125,297.1499938964844,293.1499938964844,0.0824680551886558,-1962.3731689453125,304.15350341796875,0.8022511601448059,0.1380411684513092,0.125035360455513,293.1814270019531,297.1499938964844,293.1499938964844,0.1557257324457168,-3436.743896484375,304.1562194824219,0.954714298248291,0.2302864491939544,0.2189313620328903,293.1402893066406,297.1499938964844,293.1499938964844,0.1220680549740791,-2089.07373046875,304.1525573730469,0.888547956943512,0.1894812136888504,0.1331180185079574,293.1479797363281,297.1499938964844,293.1499938964844,0.1431430876255035,-3213.41748046875,304.1532897949219,0.9308773279190063,0.2154157310724258,0.2047510147094726,293.2803955078125,297.1499938964844,293.1499938964844,0.0057650562375783,-2087.5029296875,298.75927734375,0.5683594942092896,0.050000000745058,0.2282465696334839,291.20050048828125,291.1499938964844,270.6869506835937,270.2089233398437,283.51104736328125,293.2799377441406,291.1999816894531,1.0,0.194447174668312,0.9944280982017516,0.9944280982017516,1.0,1.0,-1.0921971797943115,0.4728037118911743,0.619393527507782,0.205536350607872,0.0,0.0,0.3701870143413543,26.49135398864746,25.0,-5.05479907989502,-8468.8505859375,97.26036834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025695800781,306.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75,18000.0,0.0,0.0,0.2005591243505478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817174792289734,0.2817220985889435,-4.620258096110774e-06,0.0,0.0002035420184256,0.0,0.0,12.610496520996094,0.0,0.0,0.0,0.2917045056819916,4.0,0.0,1.0
290040,293.1583251953125,297.1499938964844,293.1499938964844,0.0824680551886558,-1962.3731689453125,304.15350341796875,0.8022511601448059,0.1380411684513092,0.125035360455513,293.1814270019531,297.1499938964844,293.1499938964844,0.1557257324457168,-3436.743896484375,304.1562194824219,0.954714298248291,0.2302864491939544,0.2189313620328903,293.1402893066406,297.1499938964844,293.1499938964844,0.1220680549740791,-2089.07373046875,304.1525573730469,0.888547956943512,0.1894812136888504,0.1331180185079574,293.1479797363281,297.1499938964844,293.1499938964844,0.1431430876255035,-3213.41748046875,304.1532897949219,0.9308773279190063,0.2154157310724258,0.2047510147094726,293.2803955078125,297.1499938964844,293.1499938964844,0.0057650562375783,-2087.5029296875,298.75927734375,0.5683594942092896,0.050000000745058,0.2282465696334839,291.20050048828125,291.1499938964844,270.6869506835937,270.2089233398437,283.51104736328125,293.2799377441406,291.1999816894531,1.0,0.194447174668312,0.9944280982017516,0.9944280982017516,1.0,1.0,-1.0921971797943115,0.4728037118911743,0.619393527507782,0.205536350607872,0.0,0.0,0.3701870143413543,26.49135398864746,25.0,-5.05479907989502,-8468.8505859375,97.26036834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025695800781,306.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.75,18000.0,0.0,0.0,0.2005591243505478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817174792289734,0.2817220985889435,-4.620258096110774e-06,0.0,0.0002035420184256,0.0,0.0,12.610496520996094,0.0,0.0,0.0,0.2917045056819916,4.0,0.0,1.0
290100,293.1605529785156,297.1499938964844,293.1499938964844,0.082074336707592,-1955.123779296875,304.1535949707031,0.8014307618141174,0.1374956667423248,0.1245503202080726,293.1836242675781,297.1499938964844,293.1499938964844,0.1550707370042801,-3425.221923828125,304.1562805175781,0.9538043141365052,0.2294596880674362,0.2181571424007415,293.14324951171875,297.1499938964844,293.1499938964844,0.1217369884252548,-2084.538818359375,304.1527099609375,0.8881025910377502,0.1890211850404739,0.1328037679195404,293.1507873535156,297.1499938964844,293.1499938964844,0.1427470594644546,-3206.321044921875,304.1534118652344,0.9303340315818788,0.2148865759372711,0.2042601704597473,293.28387451171875,297.1499938964844,293.1499938964844,0.0057362006045877,-2078.968017578125,298.7264709472656,0.5685628056526184,0.050000000745058,0.2282407581806183,291.1981506347656,291.1499938964844,270.6976013183594,270.2167053222656,283.518798828125,293.2834167480469,291.19757080078125,1.0,0.1941064447164535,0.994292378425598,0.994292378425598,1.0,1.0,-1.0897125005722046,0.4716691970825195,0.6180433034896851,0.204969897866249,0.0,0.0,0.3672125339508056,26.42900276184082,25.0,-6.055219650268555,-8437.1005859375,96.70584869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932983398437,306.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.828125,18000.0,0.0,0.0,0.1986539661884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784409821033478,0.2784456014633178,-4.6096065489109606e-06,0.0,0.0002016085200011,0.0,0.0,12.418383598327637,0.0,0.0,0.0,0.2909266948699951,4.0,0.0,1.0
290160,293.1627197265625,297.1499938964844,293.1499938964844,0.0816726833581924,-1947.7357177734373,304.1536560058594,0.800495445728302,0.1369377076625824,0.1240543723106384,293.18572998046875,297.1499938964844,293.1499938964844,0.1544077396392822,-3413.551025390625,304.1563415527344,0.952755331993103,0.228618636727333,0.2173697054386139,293.1461181640625,297.1499938964844,293.1499938964844,0.1213922798633575,-2079.816162109375,304.15283203125,0.8875266909599304,0.1885405480861663,0.1324752867221832,293.1535339355469,297.1499938964844,293.1499938964844,0.1423379927873611,-3198.9892578125,304.1535339355469,0.9296408295631408,0.2143376171588897,0.2037508338689804,293.28729248046875,297.1499938964844,293.1499938964844,0.0057071535848081,-2070.362060546875,298.6930847167969,0.5686943531036377,0.050000000745058,0.2282370179891586,291.195556640625,291.1499938964844,270.708251953125,270.2244567871094,283.52655029296875,293.2868347167969,291.1949157714844,1.0,0.1937771290540695,0.9941679239273072,0.9941679239273072,1.0,1.0,-1.0871620178222656,0.4705041646957397,0.6166578531265259,0.2043922692537307,0.0,0.0,0.3644363582134247,26.377098083496094,25.0,-6.840188026428223,-8404.927734375,96.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77325439453125,306.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.896484375,18000.0,0.0,0.0,0.1966853141784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754024565219879,0.2754070460796356,-4.599788098857971e-06,0.0,0.000199610585696,0.0,0.0,12.241519927978516,0.0,0.0,0.0,0.2902102768421173,4.0,0.0,1.0
290220,293.16680908203125,297.1499938964844,293.1499938964844,0.0808444246649742,-1932.5208740234373,304.1538391113281,0.7983259558677673,0.1357863247394561,0.1230310723185539,293.18975830078125,297.1499938964844,293.1499938964844,0.1530551016330719,-3389.708251953125,304.156494140625,0.9502903819084167,0.2268955111503601,0.2157566100358963,293.1516418457031,297.1499938964844,293.1499938964844,0.1206609606742858,-2069.789794921875,304.1531066894531,0.8860355019569397,0.1875204145908355,0.1317773610353469,293.1587829589844,297.1499938964844,293.1499938964844,0.1414791941642761,-3183.585205078125,304.1537780761719,0.9278654456138612,0.2131830304861068,0.202678844332695,293.2940368652344,297.1499938964844,293.1499938964844,0.0056483759544789,-2052.88037109375,298.6246643066406,0.5687779188156128,0.050000000745058,0.2282347530126571,291.1899108886719,291.1499938964844,270.7294921875,270.2398986816406,283.5421447753906,293.2935791015625,291.1892395019531,1.0,0.1931445896625518,0.9939188957214355,0.9939188957214355,1.0,1.0,-1.081870675086975,0.4680846631526947,0.613785982131958,0.2032051831483841,0.0,0.0,0.3594891428947449,26.29912567138672,25.0,-7.824983596801758,-8339.58203125,95.09210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8995056152344,306.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1796875,18000.0,0.0,0.0,0.192663088440895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700336277484894,0.2700382173061371,-4.582574092637515e-06,0.0,0.0001955285406438,0.0,0.0,11.93202018737793,0.0,0.0,0.0,0.2889559864997864,4.0,0.0,1.0
290280,293.16680908203125,297.1499938964844,293.1499938964844,0.0808444246649742,-1932.5208740234373,304.1538391113281,0.7983259558677673,0.1357863247394561,0.1230310723185539,293.18975830078125,297.1499938964844,293.1499938964844,0.1530551016330719,-3389.708251953125,304.156494140625,0.9502903819084167,0.2268955111503601,0.2157566100358963,293.1516418457031,297.1499938964844,293.1499938964844,0.1206609606742858,-2069.789794921875,304.1531066894531,0.8860355019569397,0.1875204145908355,0.1317773610353469,293.1587829589844,297.1499938964844,293.1499938964844,0.1414791941642761,-3183.585205078125,304.1537780761719,0.9278654456138612,0.2131830304861068,0.202678844332695,293.2940368652344,297.1499938964844,293.1499938964844,0.0056483759544789,-2052.88037109375,298.6246643066406,0.5687779188156128,0.050000000745058,0.2282347530126571,291.1899108886719,291.1499938964844,270.7294921875,270.2398986816406,283.5421447753906,293.2935791015625,291.1892395019531,1.0,0.1931445896625518,0.9939188957214355,0.9939188957214355,1.0,1.0,-1.081870675086975,0.4680846631526947,0.613785982131958,0.2032051831483841,0.0,0.0,0.3594891428947449,26.29912567138672,25.0,-7.824983596801758,-8339.58203125,95.09210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8995056152344,306.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1796875,18000.0,0.0,0.0,0.192663088440895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700336277484894,0.2700382173061371,-4.582574092637515e-06,0.0,0.0001955285406438,0.0,0.0,11.93202018737793,0.0,0.0,0.0,0.2889559864997864,4.0,0.0,1.0
290340,293.17059326171875,297.1499938964844,293.1499938964844,0.0799823403358459,-1916.7113037109373,304.15399169921875,0.795817494392395,0.1345898360013961,0.1219676733016967,293.19354248046875,297.1499938964844,293.1499938964844,0.1516651064157486,-3365.15869140625,304.1566467285156,0.9473993182182312,0.2251197695732116,0.2140942364931106,293.1568298339844,297.1499938964844,293.1499938964844,0.1198736876249313,-2058.982421875,304.15338134765625,0.884159505367279,0.1864250749349594,0.1310270130634308,293.1637268066406,297.1499938964844,293.1499938964844,0.1405655294656753,-3167.175537109375,304.154052734375,0.9256508946418762,0.2119559943675995,0.2015385776758194,293.3005676269531,297.1499938964844,293.1499938964844,0.0055885636247694,-2034.9752197265625,298.55419921875,0.568667471408844,0.050000000745058,0.2282380908727646,291.1839294433594,291.1499938964844,270.75067138671875,270.25518798828125,283.5578308105469,293.30010986328125,291.1832275390625,1.0,0.1925365477800369,0.9936699271202089,0.9936699271202089,1.0,1.0,-1.07633376121521,0.4655495882034302,0.6107842326164246,0.201978787779808,0.0,0.0,0.3553643524646759,26.248680114746094,25.0,-8.393472671508789,-8272.6923828125,94.03919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9803161621094,306.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83203125,18000.0,0.0,0.0,0.1886791735887527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655872702598572,0.2655918598175049,-4.568423719319981e-06,0.0,0.0001914853783091,0.0,0.0,11.678506851196287,0.0,0.0,0.0,0.2879281044006347,4.0,0.0,1.0
290400,293.17059326171875,297.1499938964844,293.1499938964844,0.0799823403358459,-1916.7113037109373,304.15399169921875,0.795817494392395,0.1345898360013961,0.1219676733016967,293.19354248046875,297.1499938964844,293.1499938964844,0.1516651064157486,-3365.15869140625,304.1566467285156,0.9473993182182312,0.2251197695732116,0.2140942364931106,293.1568298339844,297.1499938964844,293.1499938964844,0.1198736876249313,-2058.982421875,304.15338134765625,0.884159505367279,0.1864250749349594,0.1310270130634308,293.1637268066406,297.1499938964844,293.1499938964844,0.1405655294656753,-3167.175537109375,304.154052734375,0.9256508946418762,0.2119559943675995,0.2015385776758194,293.3005676269531,297.1499938964844,293.1499938964844,0.0055885636247694,-2034.9752197265625,298.55419921875,0.568667471408844,0.050000000745058,0.2282380908727646,291.1839294433594,291.1499938964844,270.75067138671875,270.25518798828125,283.5578308105469,293.30010986328125,291.1832275390625,1.0,0.1925365477800369,0.9936699271202089,0.9936699271202089,1.0,1.0,-1.07633376121521,0.4655495882034302,0.6107842326164246,0.201978787779808,0.0,0.0,0.3553643524646759,26.248680114746094,25.0,-8.393472671508789,-8272.6923828125,94.03919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9803161621094,306.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83203125,18000.0,0.0,0.0,0.1886791735887527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655872702598572,0.2655918598175049,-4.568423719319981e-06,0.0,0.0001914853783091,0.0,0.0,11.678506851196287,0.0,0.0,0.0,0.2879281044006347,4.0,0.0,1.0
290460,293.17413330078125,297.1499938964844,293.1499938964844,0.0790765509009361,-1900.1053466796875,304.1541748046875,0.7930360436439514,0.1333514899015426,0.1208669021725654,293.1971130371094,297.1499938964844,293.1499938964844,0.1502186208963394,-3339.522705078125,304.1568298339844,0.9441535472869872,0.2232946753501892,0.2123855054378509,293.1617126464844,297.1499938964844,293.1499938964844,0.1190173327922821,-2047.1856689453125,304.1536865234375,0.8819735646247864,0.1852595657110214,0.1302276104688644,293.1683959960937,297.1499938964844,293.1499938964844,0.1395807266235351,-3149.42724609375,304.1543273925781,0.9230868816375732,0.2106613516807556,0.2003343850374221,293.30694580078125,297.1499938964844,293.1499938964844,0.005527364090085,-2016.4036865234373,298.4823608398437,0.5684117674827576,0.050000000745058,0.2282456457614898,291.1791076660156,291.1499938964844,270.771728515625,270.27032470703125,283.5736083984375,293.3065185546875,291.17877197265625,1.0,0.191942811012268,0.9934468269348145,0.9934468269348145,1.0,1.0,-1.070565938949585,0.4629057347774505,0.6076602339744568,0.2007181197404861,0.0,0.0,0.3518421947956085,26.21856689453125,25.0,-6.013111114501953,-8211.7197265625,92.99198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0174560546875,306.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.1848986148834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619313597679138,0.2619359195232391,-4.557006377581274e-06,0.0,0.0001876485766842,0.0,0.0,11.472290992736816,0.0,0.0,0.0,0.2870905995368957,4.0,0.0,1.0
290520,293.17413330078125,297.1499938964844,293.1499938964844,0.0790765509009361,-1900.1053466796875,304.1541748046875,0.7930360436439514,0.1333514899015426,0.1208669021725654,293.1971130371094,297.1499938964844,293.1499938964844,0.1502186208963394,-3339.522705078125,304.1568298339844,0.9441535472869872,0.2232946753501892,0.2123855054378509,293.1617126464844,297.1499938964844,293.1499938964844,0.1190173327922821,-2047.1856689453125,304.1536865234375,0.8819735646247864,0.1852595657110214,0.1302276104688644,293.1683959960937,297.1499938964844,293.1499938964844,0.1395807266235351,-3149.42724609375,304.1543273925781,0.9230868816375732,0.2106613516807556,0.2003343850374221,293.30694580078125,297.1499938964844,293.1499938964844,0.005527364090085,-2016.4036865234373,298.4823608398437,0.5684117674827576,0.050000000745058,0.2282456457614898,291.1791076660156,291.1499938964844,270.771728515625,270.27032470703125,283.5736083984375,293.3065185546875,291.17877197265625,1.0,0.191942811012268,0.9934468269348145,0.9934468269348145,1.0,1.0,-1.070565938949585,0.4629057347774505,0.6076602339744568,0.2007181197404861,0.0,0.0,0.3518421947956085,26.21856689453125,25.0,-6.013111114501953,-8211.7197265625,92.99198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0174560546875,306.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.1848986148834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619313597679138,0.2619359195232391,-4.557006377581274e-06,0.0,0.0001876485766842,0.0,0.0,11.472290992736816,0.0,0.0,0.0,0.2870905995368957,4.0,0.0,1.0
290580,293.17742919921875,297.1499938964844,293.1499938964844,0.0781249776482582,-1882.6676025390625,304.15435791015625,0.7900296449661255,0.1320735067129135,0.119730606675148,293.200439453125,297.1499938964844,293.1499938964844,0.1487112641334533,-3312.7119140625,304.1570739746094,0.9406065344810486,0.2214223742485046,0.2106322199106216,293.16632080078125,297.1499938964844,293.1499938964844,0.1180898323655128,-2034.363037109375,304.15399169921875,0.8795321583747864,0.1840273439884185,0.1293814778327942,293.1728210449219,297.1499938964844,293.1499938964844,0.1385217010974884,-3130.275146484375,304.1546630859375,0.9202423691749572,0.2093024253845214,0.1990692764520645,293.3132019042969,297.1499938964844,293.1499938964844,0.0054644756019115,-1997.0306396484373,298.4095764160156,0.5680457949638367,0.050000000745058,0.2282564342021942,291.1763000488281,291.1499938964844,270.7926025390625,270.2852783203125,283.5894470214844,293.3127746582031,291.1758728027344,1.0,0.1913561522960662,0.9932237267494202,0.9932237267494202,1.0,1.0,-1.0645767450332642,0.4601568877696991,0.6044198274612427,0.1994258463382721,0.0,0.0,0.3485124111175537,26.20366096496582,25.0,-4.9603271484375,-8144.61669921875,91.94315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.014404296875,306.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.88671875,18000.0,0.0,0.0,0.1814548075199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585482895374298,0.2585528492927551,-4.547039225144545e-06,0.0,0.0001841535558924,0.0,0.0,11.284220695495604,0.0,0.0,0.0,0.2863317131996155,4.0,0.0,1.0
290640,293.17742919921875,297.1499938964844,293.1499938964844,0.0781249776482582,-1882.6676025390625,304.15435791015625,0.7900296449661255,0.1320735067129135,0.119730606675148,293.200439453125,297.1499938964844,293.1499938964844,0.1487112641334533,-3312.7119140625,304.1570739746094,0.9406065344810486,0.2214223742485046,0.2106322199106216,293.16632080078125,297.1499938964844,293.1499938964844,0.1180898323655128,-2034.363037109375,304.15399169921875,0.8795321583747864,0.1840273439884185,0.1293814778327942,293.1728210449219,297.1499938964844,293.1499938964844,0.1385217010974884,-3130.275146484375,304.1546630859375,0.9202423691749572,0.2093024253845214,0.1990692764520645,293.3132019042969,297.1499938964844,293.1499938964844,0.0054644756019115,-1997.0306396484373,298.4095764160156,0.5680457949638367,0.050000000745058,0.2282564342021942,291.1763000488281,291.1499938964844,270.7926025390625,270.2852783203125,283.5894470214844,293.3127746582031,291.1758728027344,1.0,0.1913561522960662,0.9932237267494202,0.9932237267494202,1.0,1.0,-1.0645767450332642,0.4601568877696991,0.6044198274612427,0.1994258463382721,0.0,0.0,0.3485124111175537,26.20366096496582,25.0,-4.9603271484375,-8144.61669921875,91.94315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.014404296875,306.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.88671875,18000.0,0.0,0.0,0.1814548075199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585482895374298,0.2585528492927551,-4.547039225144545e-06,0.0,0.0001841535558924,0.0,0.0,11.284220695495604,0.0,0.0,0.0,0.2863317131996155,4.0,0.0,1.0
290700,293.1789855957031,297.1499938964844,293.1499938964844,0.0776420459151268,-1873.8433837890625,304.1544494628906,0.7884542942047119,0.1314203739166259,0.1191496551036834,293.2020568847656,297.1499938964844,293.1499938964844,0.1479530483484268,-3299.219970703125,304.1571655273437,0.938734531402588,0.2204692661762237,0.2097394466400146,293.1685485839844,297.1499938964844,293.1499938964844,0.117614172399044,-2027.7896728515625,304.1541442871094,0.8782293796539307,0.1833872646093368,0.1289415061473846,293.1749267578125,297.1499938964844,293.1499938964844,0.1379816234111786,-3120.511962890625,304.15478515625,0.9187337160110474,0.2085998803377151,0.1984146982431411,293.3162536621094,297.1499938964844,293.1499938964844,0.0054329079575836,-1987.302490234375,298.3721923828125,0.5678302645683289,0.050000000745058,0.228262796998024,291.1742553710937,291.1499938964844,270.802978515625,270.29266357421875,283.5973815917969,293.3158264160156,291.1737060546875,1.0,0.1910637319087982,0.9931122064590454,0.9931122064590454,1.0,1.0,-1.0615017414093018,0.4587443172931671,0.602757453918457,0.1987687349319458,0.0,0.0,0.3471041619777679,26.200653076171875,25.0,-5.5259294509887695,-8109.47412109375,91.41647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00054931640625,306.4617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1798779517412185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570574879646301,0.2570620477199554,-4.542503120319452e-06,0.0,0.0001825532526709,0.0,0.0,11.201408386230469,0.0,0.0,0.0,0.2859977185726166,4.0,0.0,1.0
290760,293.18048095703125,297.1499938964844,293.1499938964844,0.0771523490548133,-1864.9080810546875,304.154541015625,0.7868374586105347,0.1307582110166549,0.11856060475111,293.2035827636719,297.1499938964844,293.1499938964844,0.1471880823373794,-3285.595458984375,304.1572570800781,0.9368051290512084,0.2195052951574325,0.2088363915681839,293.1706848144531,297.1499938964844,293.1499938964844,0.1171278655529022,-2021.0650634765625,304.1542663574219,0.8768791556358337,0.1827318221330642,0.1284907758235931,293.17694091796875,297.1499938964844,293.1499938964844,0.137431189417839,-3110.55615234375,304.1549072265625,0.91717791557312,0.2078825682401657,0.1977461129426956,293.3192749023437,297.1499938964844,293.1499938964844,0.005401031114161,-1977.4501953125,298.33428955078125,0.5675972700119019,0.050000000745058,0.2282696813344955,291.1719970703125,291.1499938964844,270.81329345703125,270.3000183105469,283.6053466796875,293.31884765625,291.17144775390625,1.0,0.1907711774110794,0.9930129647254944,0.9930129647254944,1.0,1.0,-1.0583757162094116,0.4573076069355011,0.6010680794715881,0.1981051713228225,0.0,0.0,0.3458685576915741,26.199996948242188,25.0,-5.832803726196289,-8074.53955078125,90.8876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9798583984375,306.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.431640625,18000.0,0.0,0.0,0.1784050613641739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557566165924072,0.2557611465454101,-4.53845950687537e-06,0.0,0.0001810584653867,0.0,0.0,11.129150390625,0.0,0.0,0.0,0.2857048511505127,4.0,0.0,1.0
290820,293.1833190917969,297.1499938964844,293.1499938964844,0.0761511176824569,-1846.672607421875,304.1546936035156,0.7834981679916382,0.1294090002775192,0.117359921336174,293.20654296875,297.1499938964844,293.1499938964844,0.1456345170736313,-3257.877197265625,304.15740966796875,0.9327988028526306,0.217547059059143,0.2070014029741287,293.1747741699219,297.1499938964844,293.1499938964844,0.1161217465996742,-2007.1339111328125,304.1545104980469,0.8740577697753906,0.1813782900571823,0.1275591850280761,293.1808776855469,297.1499938964844,293.1499938964844,0.1362970024347305,-3090.01513671875,304.1551818847656,0.913956344127655,0.2064068019390106,0.1963696479797363,293.3252258300781,297.1499938964844,293.1499938964844,0.0053365472704172,-1957.401123046875,298.2571716308594,0.5670904517173767,0.050000000745058,0.2282846868038177,291.16748046875,291.1499938964844,270.8337707519531,270.3144836425781,283.6213073730469,293.3248291015625,291.1669311523437,1.0,0.1901840269565582,0.9928145408630372,0.9928145408630372,1.0,1.0,-1.051979899406433,0.4543656408786773,0.5976142883300781,0.1967604309320449,0.0,0.0,0.3438345193862915,26.20415496826172,25.0,-6.277927398681641,-8003.32177734375,89.82270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9223022460937,306.3792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1757707595825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536101043224334,0.2536146342754364,-4.531754257186549e-06,0.0,0.000178384972969,0.0,0.0,11.010259628295898,0.0,0.0,0.0,0.2852222621440887,4.0,0.0,1.0
290880,293.1833190917969,297.1499938964844,293.1499938964844,0.0761511176824569,-1846.672607421875,304.1546936035156,0.7834981679916382,0.1294090002775192,0.117359921336174,293.20654296875,297.1499938964844,293.1499938964844,0.1456345170736313,-3257.877197265625,304.15740966796875,0.9327988028526306,0.217547059059143,0.2070014029741287,293.1747741699219,297.1499938964844,293.1499938964844,0.1161217465996742,-2007.1339111328125,304.1545104980469,0.8740577697753906,0.1813782900571823,0.1275591850280761,293.1808776855469,297.1499938964844,293.1499938964844,0.1362970024347305,-3090.01513671875,304.1551818847656,0.913956344127655,0.2064068019390106,0.1963696479797363,293.3252258300781,297.1499938964844,293.1499938964844,0.0053365472704172,-1957.401123046875,298.2571716308594,0.5670904517173767,0.050000000745058,0.2282846868038177,291.16748046875,291.1499938964844,270.8337707519531,270.3144836425781,283.6213073730469,293.3248291015625,291.1669311523437,1.0,0.1901840269565582,0.9928145408630372,0.9928145408630372,1.0,1.0,-1.051979899406433,0.4543656408786773,0.5976142883300781,0.1967604309320449,0.0,0.0,0.3438345193862915,26.20415496826172,25.0,-6.277927398681641,-8003.32177734375,89.82270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9223022460937,306.3792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1757707595825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536101043224334,0.2536146342754364,-4.531754257186549e-06,0.0,0.000178384972969,0.0,0.0,11.010259628295898,0.0,0.0,0.0,0.2852222621440887,4.0,0.0,1.0
290940,293.1859741210937,297.1499938964844,293.1499938964844,0.0751160234212875,-1827.8590087890625,304.15484619140625,0.7800371050834656,0.1280277520418167,0.1161301806569099,293.2093505859375,297.1499938964844,293.1499938964844,0.144040822982788,-3229.35888671875,304.1575927734375,0.9286259412765504,0.2155493646860122,0.2051288485527038,293.1786193847656,297.1499938964844,293.1499938964844,0.1150648221373558,-1992.460205078125,304.15478515625,0.8710954785346985,0.1799694150686264,0.1265885680913925,293.1845397949219,297.1499938964844,293.1499938964844,0.1351108253002166,-3068.476318359375,304.1554260253906,0.9106272459030152,0.2048776745796203,0.1949422657489776,293.3310546875,297.1499938964844,293.1499938964844,0.0052709570154547,-1936.789306640625,298.1786193847656,0.5665413737297058,0.050000000745058,0.228301003575325,291.16363525390625,291.1499938964844,270.85400390625,270.32867431640625,283.6372985839844,293.3306579589844,291.163330078125,1.0,0.1895920187234878,0.9926160573959352,0.9926160573959352,1.0,1.0,-1.0453978776931765,0.4513346552848816,0.5940632224082947,0.1953935921192169,0.0,0.0,0.3422964215278625,26.213905334472656,25.0,-4.822373390197754,-7935.9189453125,88.74629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8487854003906,306.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.1735611259937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252022385597229,0.2520269155502319,-4.526762950263219e-06,0.0,0.0001761424791766,0.0,0.0,10.922578811645508,0.0,0.0,0.0,0.2848650813102722,4.0,0.0,1.0
291000,293.1859741210937,297.1499938964844,293.1499938964844,0.0751160234212875,-1827.8590087890625,304.15484619140625,0.7800371050834656,0.1280277520418167,0.1161301806569099,293.2093505859375,297.1499938964844,293.1499938964844,0.144040822982788,-3229.35888671875,304.1575927734375,0.9286259412765504,0.2155493646860122,0.2051288485527038,293.1786193847656,297.1499938964844,293.1499938964844,0.1150648221373558,-1992.460205078125,304.15478515625,0.8710954785346985,0.1799694150686264,0.1265885680913925,293.1845397949219,297.1499938964844,293.1499938964844,0.1351108253002166,-3068.476318359375,304.1554260253906,0.9106272459030152,0.2048776745796203,0.1949422657489776,293.3310546875,297.1499938964844,293.1499938964844,0.0052709570154547,-1936.789306640625,298.1786193847656,0.5665413737297058,0.050000000745058,0.228301003575325,291.16363525390625,291.1499938964844,270.85400390625,270.32867431640625,283.6372985839844,293.3306579589844,291.163330078125,1.0,0.1895920187234878,0.9926160573959352,0.9926160573959352,1.0,1.0,-1.0453978776931765,0.4513346552848816,0.5940632224082947,0.1953935921192169,0.0,0.0,0.3422964215278625,26.213905334472656,25.0,-4.822373390197754,-7935.9189453125,88.74629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8487854003906,306.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.1735611259937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252022385597229,0.2520269155502319,-4.526762950263219e-06,0.0,0.0001761424791766,0.0,0.0,10.922578811645508,0.0,0.0,0.0,0.2848650813102722,4.0,0.0,1.0
291060,293.1884460449219,297.1499938964844,293.1499938964844,0.0740395411849021,-1808.3212890625,304.155029296875,0.7764764428138733,0.126616358757019,0.1148730888962745,293.21197509765625,297.1499938964844,293.1499938964844,0.1423932611942291,-3199.762451171875,304.1578063964844,0.924325466156006,0.2135140746831894,0.2032204568386078,293.1822509765625,297.1499938964844,293.1499938964844,0.1139472797513008,-1976.8861083984373,304.1550598144531,0.8680158257484436,0.1785080730915069,0.1255809366703033,293.1880187988281,297.1499938964844,293.1499938964844,0.1338605135679245,-3045.68994140625,304.1557006835937,0.9072406888008118,0.203297957777977,0.1934665888547897,293.3367614746094,297.1499938964844,293.1499938964844,0.0052039329893887,-1915.414306640625,298.09930419921875,0.5659626126289368,0.050000000745058,0.2283182889223098,291.161865234375,291.1499938964844,270.8739318847656,270.3425598144531,283.6533203125,293.3363342285156,291.1617431640625,1.0,0.1889933049678802,0.9924442768096924,0.9924442768096924,1.0,1.0,-1.038638710975647,0.4482195675373077,0.5904191732406616,0.1940073817968368,0.0,0.0,0.340851217508316,26.22747802734375,25.0,-2.514302492141724,-7869.63525390625,87.65740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76568603515625,306.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.337890625,18000.0,0.0,0.0,0.171764388680458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250623881816864,0.2506284117698669,-4.5227352529764175e-06,0.0,0.0001743190223351,0.0,0.0,10.846418380737305,0.0,0.0,0.0,0.284557044506073,4.0,0.0,1.0
291120,293.1884460449219,297.1499938964844,293.1499938964844,0.0740395411849021,-1808.3212890625,304.155029296875,0.7764764428138733,0.126616358757019,0.1148730888962745,293.21197509765625,297.1499938964844,293.1499938964844,0.1423932611942291,-3199.762451171875,304.1578063964844,0.924325466156006,0.2135140746831894,0.2032204568386078,293.1822509765625,297.1499938964844,293.1499938964844,0.1139472797513008,-1976.8861083984373,304.1550598144531,0.8680158257484436,0.1785080730915069,0.1255809366703033,293.1880187988281,297.1499938964844,293.1499938964844,0.1338605135679245,-3045.68994140625,304.1557006835937,0.9072406888008118,0.203297957777977,0.1934665888547897,293.3367614746094,297.1499938964844,293.1499938964844,0.0052039329893887,-1915.414306640625,298.09930419921875,0.5659626126289368,0.050000000745058,0.2283182889223098,291.161865234375,291.1499938964844,270.8739318847656,270.3425598144531,283.6533203125,293.3363342285156,291.1617431640625,1.0,0.1889933049678802,0.9924442768096924,0.9924442768096924,1.0,1.0,-1.038638710975647,0.4482195675373077,0.5904191732406616,0.1940073817968368,0.0,0.0,0.340851217508316,26.22747802734375,25.0,-2.514302492141724,-7869.63525390625,87.65740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76568603515625,306.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.337890625,18000.0,0.0,0.0,0.171764388680458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250623881816864,0.2506284117698669,-4.5227352529764175e-06,0.0,0.0001743190223351,0.0,0.0,10.846418380737305,0.0,0.0,0.0,0.284557044506073,4.0,0.0,1.0
291180,293.19073486328125,297.1499938964844,293.1499938964844,0.072930209338665,-1788.2398681640625,304.1552124023437,0.772835910320282,0.1251770257949829,0.1135905683040618,293.21441650390625,297.1499938964844,293.1499938964844,0.14070725440979,-3169.38330078125,304.15802001953125,0.9199393391609192,0.2114435881376266,0.2012783885002136,293.1856689453125,297.1499938964844,293.1499938964844,0.1127825826406478,-1960.610107421875,304.1553039550781,0.8648397922515869,0.1769977360963821,0.124538667500019,293.1912841796875,297.1499938964844,293.1499938964844,0.1325613856315612,-3021.951171875,304.1559753417969,0.9038493037223816,0.2016710191965103,0.1919457167387008,293.34234619140625,297.1499938964844,293.1499938964844,0.005135690793395,-1893.4151611328125,298.018798828125,0.5653644800186157,0.050000000745058,0.2283362597227096,291.1611633300781,291.1499938964844,270.8935241699219,270.3561096191406,283.6693420410156,293.3419494628906,291.1610717773437,1.0,0.1883867681026458,0.9922724366188048,0.9922724366188048,1.0,1.0,-1.0317137241363523,0.445025086402893,0.5866885781288147,0.1926036924123764,0.0,0.0,0.3394127786159515,26.243480682373047,25.0,-1.1986182928085327,-7801.1103515625,86.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802978515625,306.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1703275442123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492468059062957,0.2492513209581375,-4.518947662290884e-06,0.0,0.0001728608040139,0.0,0.0,10.772032737731934,0.0,0.0,0.0,0.2842583060264587,4.0,0.0,1.0
291240,293.19073486328125,297.1499938964844,293.1499938964844,0.072930209338665,-1788.2398681640625,304.1552124023437,0.772835910320282,0.1251770257949829,0.1135905683040618,293.21441650390625,297.1499938964844,293.1499938964844,0.14070725440979,-3169.38330078125,304.15802001953125,0.9199393391609192,0.2114435881376266,0.2012783885002136,293.1856689453125,297.1499938964844,293.1499938964844,0.1127825826406478,-1960.610107421875,304.1553039550781,0.8648397922515869,0.1769977360963821,0.124538667500019,293.1912841796875,297.1499938964844,293.1499938964844,0.1325613856315612,-3021.951171875,304.1559753417969,0.9038493037223816,0.2016710191965103,0.1919457167387008,293.34234619140625,297.1499938964844,293.1499938964844,0.005135690793395,-1893.4151611328125,298.018798828125,0.5653644800186157,0.050000000745058,0.2283362597227096,291.1611633300781,291.1499938964844,270.8935241699219,270.3561096191406,283.6693420410156,293.3419494628906,291.1610717773437,1.0,0.1883867681026458,0.9922724366188048,0.9922724366188048,1.0,1.0,-1.0317137241363523,0.445025086402893,0.5866885781288147,0.1926036924123764,0.0,0.0,0.3394127786159515,26.243480682373047,25.0,-1.1986182928085327,-7801.1103515625,86.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802978515625,306.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1703275442123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492468059062957,0.2492513209581375,-4.518947662290884e-06,0.0,0.0001728608040139,0.0,0.0,10.772032737731934,0.0,0.0,0.0,0.2842583060264587,4.0,0.0,1.0
291300,293.1918029785156,297.1499938964844,293.1499938964844,0.0723639354109764,-1778.011962890625,304.1552734375,0.7709905505180359,0.1244473978877067,0.1129401996731758,293.2156066894531,297.1499938964844,293.1499938964844,0.139851227402687,-3153.92431640625,304.1581115722656,0.9177273511886596,0.2103956937789917,0.2002952098846435,293.1872863769531,297.1499938964844,293.1499938964844,0.1121839061379432,-1952.2269287109373,304.1554260253906,0.8632204532623291,0.1762249618768692,0.1240050494670867,293.1928405761719,297.1499938964844,293.1499938964844,0.1318950057029724,-3009.7509765625,304.1560974121094,0.902165412902832,0.2008406072854995,0.1911690235137939,293.3450927734375,297.1499938964844,293.1499938964844,0.0051011340692639,-1882.191162109375,297.9780578613281,0.5650604963302612,0.050000000745058,0.2283454239368438,291.1610717773437,291.1499938964844,270.9031677246094,270.3627319335937,283.6773681640625,293.3446960449219,291.1611022949219,1.0,0.1880803257226944,0.9921865463256836,0.9921865463256836,1.0,1.0,-1.028191328048706,0.4433992803096771,0.5847920775413513,0.1918957680463791,0.0,0.0,0.3386832773685455,26.252073287963867,25.0,-0.4559426307678222,-7767.07373046875,86.00067901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,306.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.080078125,18000.0,0.0,0.0,0.169724628329277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485680729150772,0.2485725879669189,-4.5171000238042325e-06,0.0,0.0001722489250823,0.0,0.0,10.735485076904297,0.0,0.0,0.0,0.284111350774765,4.0,0.0,1.0
291360,293.19287109375,297.1499938964844,293.1499938964844,0.071789726614952,-1767.6566162109375,304.1553649902344,0.7691306471824646,0.1237112879753112,0.1122839599847793,293.2167663574219,297.1499938964844,293.1499938964844,0.138986200094223,-3138.278076171875,304.158203125,0.9155101776123048,0.2093394696712494,0.1993040889501571,293.1888732910156,297.1499938964844,293.1499938964844,0.111574187874794,-1943.6771240234373,304.1555480957031,0.8615822792053223,0.1754406243562698,0.123463287949562,293.1943664550781,297.1499938964844,293.1499938964844,0.1312171667814254,-2997.32421875,304.1562194824219,0.9004663825035095,0.1999990791082382,0.190381720662117,293.3478088378906,297.1499938964844,293.1499938964844,0.0050663477741181,-1870.83349609375,297.9370422363281,0.5647542476654053,0.050000000745058,0.2283546775579452,291.1612854003906,291.1499938964844,270.9127502441406,270.3692932128906,283.68536376953125,293.347412109375,291.1613464355469,1.0,0.1877716183662414,0.9921126961708068,0.9921126961708068,1.0,1.0,-1.024630069732666,0.441755086183548,0.5828749537467957,0.1911841630935669,0.0,0.0,0.3379114866256714,26.260915756225582,25.0,0.2067782133817672,-7733.076171875,85.44221496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,306.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.275390625,18000.0,0.0,0.0,0.1691878736019134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478593736886978,0.2478638887405395,-4.515232376434142e-06,0.0,0.0001717041886877,0.0,0.0,10.697513580322266,0.0,0.0,0.0,0.283959150314331,4.0,0.0,1.0
291420,293.1948547363281,297.1499938964844,293.1499938964844,0.0706192329525947,-1746.600830078125,304.155517578125,0.7653761506080627,0.1222214326262474,0.1109553053975105,293.21893310546875,297.1499938964844,293.1499938964844,0.137232169508934,-3106.4775390625,304.15838623046875,0.9110879898071288,0.2072041779756546,0.1972998827695846,293.1919250488281,297.1499938964844,293.1499938964844,0.1103249415755271,-1926.1219482421875,304.1557922363281,0.8582590222358704,0.1738402843475341,0.1223572641611099,293.197265625,297.1499938964844,293.1499938964844,0.1298306435346603,-2971.853271484375,304.1564636230469,0.8970087766647339,0.1982855349779129,0.1887777894735336,293.3531799316406,297.1499938964844,293.1499938964844,0.0049959365278482,-1847.6727294921875,297.8541564941406,0.5641381740570068,0.050000000745058,0.2283733934164047,291.162353515625,291.1499938964844,270.9315795898437,270.382080078125,283.7013854980469,293.3528137207031,291.1625366210937,1.0,0.1871477365493774,0.9919650554656982,0.9919650554656982,1.0,1.0,-1.017399787902832,0.4384153187274933,0.5789844393730164,0.1897509843111038,0.0,0.0,0.3362011015415191,26.27894592285156,25.0,1.5580453872680664,-7665.259765625,84.31702423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,306.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1682651787996292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463136166334152,0.2463181316852569,-4.511260613071499e-06,0.0,0.0001707677729427,0.0,0.0,10.615097999572754,0.0,0.0,0.0,0.2836297154426574,4.0,0.0,1.0
291480,293.1948547363281,297.1499938964844,293.1499938964844,0.0706192329525947,-1746.600830078125,304.155517578125,0.7653761506080627,0.1222214326262474,0.1109553053975105,293.21893310546875,297.1499938964844,293.1499938964844,0.137232169508934,-3106.4775390625,304.15838623046875,0.9110879898071288,0.2072041779756546,0.1972998827695846,293.1919250488281,297.1499938964844,293.1499938964844,0.1103249415755271,-1926.1219482421875,304.1557922363281,0.8582590222358704,0.1738402843475341,0.1223572641611099,293.197265625,297.1499938964844,293.1499938964844,0.1298306435346603,-2971.853271484375,304.1564636230469,0.8970087766647339,0.1982855349779129,0.1887777894735336,293.3531799316406,297.1499938964844,293.1499938964844,0.0049959365278482,-1847.6727294921875,297.8541564941406,0.5641381740570068,0.050000000745058,0.2283733934164047,291.162353515625,291.1499938964844,270.9315795898437,270.382080078125,283.7013854980469,293.3528137207031,291.1625366210937,1.0,0.1871477365493774,0.9919650554656982,0.9919650554656982,1.0,1.0,-1.017399787902832,0.4384153187274933,0.5789844393730164,0.1897509843111038,0.0,0.0,0.3362011015415191,26.27894592285156,25.0,1.5580453872680664,-7665.259765625,84.31702423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,306.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1682651787996292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463136166334152,0.2463181316852569,-4.511260613071499e-06,0.0,0.0001707677729427,0.0,0.0,10.615097999572754,0.0,0.0,0.0,0.2836297154426574,4.0,0.0,1.0
291540,293.1966857910156,297.1499938964844,293.1499938964844,0.0694204494357109,-1725.11328125,304.1556701660156,0.7615872621536255,0.1207113191485405,0.1096068397164344,293.22100830078125,297.1499938964844,293.1499938964844,0.1354479789733886,-3074.027099609375,304.1585693359375,0.906729817390442,0.2050415873527526,0.1952680945396423,293.1947631835937,297.1499938964844,293.1499938964844,0.1090379804372787,-1907.9844970703125,304.156005859375,0.8548835515975952,0.1722012460231781,0.1212228164076805,293.20001220703125,297.1499938964844,293.1499938964844,0.1284050047397613,-2945.592041015625,304.1566772460937,0.8934822678565979,0.1965348720550537,0.1871369034051895,293.35845947265625,297.1499938964844,293.1499938964844,0.0049245790578424,-1823.9708251953125,297.7701721191406,0.5635219812393188,0.050000000745058,0.2283922135829925,291.16436767578125,291.1499938964844,270.95001220703125,270.3944091796875,283.7173767089844,293.3580627441406,291.1646423339844,1.0,0.1865150779485702,0.9918173551559448,0.9918173551559448,1.0,1.0,-1.0100343227386477,0.435011088848114,0.5750231742858887,0.1883059293031692,0.0,0.0,0.3341597318649292,26.29683494567871,25.0,2.8042798042297363,-7597.30029296875,83.18160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,306.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4453125,18000.0,0.0,0.0,0.1674869507551193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445005923509597,0.2445051074028015,-4.506732238951372e-06,0.0,0.0001699779677437,0.0,0.0,10.519024848937988,0.0,0.0,0.0,0.2832468152046203,4.0,0.0,1.0
291600,293.1966857910156,297.1499938964844,293.1499938964844,0.0694204494357109,-1725.11328125,304.1556701660156,0.7615872621536255,0.1207113191485405,0.1096068397164344,293.22100830078125,297.1499938964844,293.1499938964844,0.1354479789733886,-3074.027099609375,304.1585693359375,0.906729817390442,0.2050415873527526,0.1952680945396423,293.1947631835937,297.1499938964844,293.1499938964844,0.1090379804372787,-1907.9844970703125,304.156005859375,0.8548835515975952,0.1722012460231781,0.1212228164076805,293.20001220703125,297.1499938964844,293.1499938964844,0.1284050047397613,-2945.592041015625,304.1566772460937,0.8934822678565979,0.1965348720550537,0.1871369034051895,293.35845947265625,297.1499938964844,293.1499938964844,0.0049245790578424,-1823.9708251953125,297.7701721191406,0.5635219812393188,0.050000000745058,0.2283922135829925,291.16436767578125,291.1499938964844,270.95001220703125,270.3944091796875,283.7173767089844,293.3580627441406,291.1646423339844,1.0,0.1865150779485702,0.9918173551559448,0.9918173551559448,1.0,1.0,-1.0100343227386477,0.435011088848114,0.5750231742858887,0.1883059293031692,0.0,0.0,0.3341597318649292,26.29683494567871,25.0,2.8042798042297363,-7597.30029296875,83.18160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,306.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4453125,18000.0,0.0,0.0,0.1674869507551193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445005923509597,0.2445051074028015,-4.506732238951372e-06,0.0,0.0001699779677437,0.0,0.0,10.519024848937988,0.0,0.0,0.0,0.2832468152046203,4.0,0.0,1.0
291660,293.1976318359375,297.1499938964844,293.1499938964844,0.0682723894715309,-1704.6298828125,304.1557006835937,0.7581185102462769,0.1193383410573005,0.1083267778158187,293.2221069335937,297.1499938964844,293.1499938964844,0.133718341588974,-3042.50244140625,304.1585998535156,0.902828574180603,0.2030132859945297,0.1933035254478454,293.1966247558594,297.1499938964844,293.1499938964844,0.107793889939785,-1890.420166015625,304.15606689453125,0.8517835140228271,0.1706845462322235,0.1201300173997879,293.2017517089844,297.1499938964844,293.1499938964844,0.1270245909690857,-2920.124755859375,304.15673828125,0.8902297019958496,0.1949097663164138,0.1855546534061432,293.3627014160156,297.1499938964844,293.1499938964844,0.0048548821359872,-1800.6270751953125,297.6873779296875,0.5630412101745605,0.050000000745058,0.228407010436058,291.1668395996094,291.1499938964844,270.9681701660156,270.4063415527344,283.7328186035156,293.3624572753906,291.1671142578125,1.0,0.1858806759119033,0.9917017221450806,0.9917017221450806,1.0,1.0,-1.002946853637695,0.4317255616188049,0.5712212920188904,0.1869518607854843,0.0,0.0,0.3317435979843139,26.297502517700195,25.0,3.225759744644165,-7530.6103515625,82.07185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42022705078125,305.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.056640625,18000.0,0.0,0.0,0.1667797416448593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423531264066696,0.2423576265573501,-4.501409875956597e-06,0.0,0.0001692602381808,0.0,0.0,10.405739784240724,0.0,0.0,0.0,0.2827962338924408,4.0,0.0,1.0
