time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291720,293.1976318359375,297.1499938964844,293.1499938964844,0.0682723894715309,-1704.6298828125,304.1557006835937,0.7581185102462769,0.1193383410573005,0.1083267778158187,293.2221069335937,297.1499938964844,293.1499938964844,0.133718341588974,-3042.50244140625,304.1585998535156,0.902828574180603,0.2030132859945297,0.1933035254478454,293.1966247558594,297.1499938964844,293.1499938964844,0.107793889939785,-1890.420166015625,304.15606689453125,0.8517835140228271,0.1706845462322235,0.1201300173997879,293.2017517089844,297.1499938964844,293.1499938964844,0.1270245909690857,-2920.124755859375,304.15673828125,0.8902297019958496,0.1949097663164138,0.1855546534061432,293.3627014160156,297.1499938964844,293.1499938964844,0.0048548821359872,-1800.6270751953125,297.6873779296875,0.5630412101745605,0.050000000745058,0.228407010436058,291.1668395996094,291.1499938964844,270.9681701660156,270.4063415527344,283.7328186035156,293.3624572753906,291.1671142578125,1.0,0.1858806759119033,0.9917017221450806,0.9917017221450806,1.0,1.0,-1.002946853637695,0.4317255616188049,0.5712212920188904,0.1869518607854843,0.0,0.0,0.3317435979843139,26.297502517700195,25.0,3.225759744644165,-7530.6103515625,82.07185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42022705078125,305.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.056640625,18000.0,0.0,0.0,0.1667797416448593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423531264066696,0.2423576265573501,-4.501409875956597e-06,0.0,0.0001692602381808,0.0,0.0,10.405739784240724,0.0,0.0,0.0,0.2827962338924408,4.0,0.0,1.0
291780,293.1975402832031,297.1499938964844,293.1499938964844,0.0672862529754638,-1687.143798828125,304.1554260253906,0.7553750872612,0.1181491389870643,0.1072271764278411,293.2221374511719,297.1499938964844,293.1499938964844,0.1321746706962585,-3014.3681640625,304.1582946777344,0.899704098701477,0.2011817693710327,0.1915372759103775,293.1973876953125,297.1499938964844,293.1499938964844,0.106713980436325,-1875.1827392578125,304.15582275390625,0.8493427634239197,0.1693509519100189,0.1191743165254592,293.2023620605469,297.1499938964844,293.1499938964844,0.1258203834295272,-2897.9306640625,304.156494140625,0.887660801410675,0.1934749186038971,0.1841641068458557,293.36541748046875,297.1499938964844,293.1499938964844,0.004787896759808,-1778.130615234375,297.6068420410156,0.5628365874290466,0.050000000745058,0.2284134179353714,291.1680603027344,291.1499938964844,270.9862670898437,270.4179077148437,283.7472839355469,293.365234375,291.1679992675781,1.0,0.1852631866931915,0.9915860891342164,0.9915860891342164,1.0,1.0,-0.9966987371444702,0.4288057386875152,0.5678930282592773,0.1858251839876175,0.0,0.0,0.3292257189750671,26.26435279846192,25.0,1.1283658742904663,-7465.556640625,81.04552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,305.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1660844981670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400268912315368,0.2400313764810562,-4.495436314755352e-06,0.0,0.0001685546594671,0.0,0.0,10.283079147338867,0.0,0.0,0.0,0.2823083698749542,4.0,0.0,1.0
291840,293.1975402832031,297.1499938964844,293.1499938964844,0.0672862529754638,-1687.143798828125,304.1554260253906,0.7553750872612,0.1181491389870643,0.1072271764278411,293.2221374511719,297.1499938964844,293.1499938964844,0.1321746706962585,-3014.3681640625,304.1582946777344,0.899704098701477,0.2011817693710327,0.1915372759103775,293.1973876953125,297.1499938964844,293.1499938964844,0.106713980436325,-1875.1827392578125,304.15582275390625,0.8493427634239197,0.1693509519100189,0.1191743165254592,293.2023620605469,297.1499938964844,293.1499938964844,0.1258203834295272,-2897.9306640625,304.156494140625,0.887660801410675,0.1934749186038971,0.1841641068458557,293.36541748046875,297.1499938964844,293.1499938964844,0.004787896759808,-1778.130615234375,297.6068420410156,0.5628365874290466,0.050000000745058,0.2284134179353714,291.1680603027344,291.1499938964844,270.9862670898437,270.4179077148437,283.7472839355469,293.365234375,291.1679992675781,1.0,0.1852631866931915,0.9915860891342164,0.9915860891342164,1.0,1.0,-0.9966987371444702,0.4288057386875152,0.5678930282592773,0.1858251839876175,0.0,0.0,0.3292257189750671,26.26435279846192,25.0,1.1283658742904663,-7465.556640625,81.04552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,305.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1660844981670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400268912315368,0.2400313764810562,-4.495436314755352e-06,0.0,0.0001685546594671,0.0,0.0,10.283079147338867,0.0,0.0,0.0,0.2823083698749542,4.0,0.0,1.0
291900,293.1972961425781,297.1499938964844,293.1499938964844,0.0668338164687156,-1679.15966796875,304.1552734375,0.7541496157646179,0.117592342197895,0.106717325747013,293.221923828125,297.1499938964844,293.1499938964844,0.131455972790718,-3001.27197265625,304.1580810546875,0.8982795476913452,0.2003085762262344,0.1907013207674026,293.197509765625,297.1499938964844,293.1499938964844,0.106219358742237,-1868.2099609375,304.1556701660156,0.8482562303543091,0.1687233299016952,0.1187284588813781,293.2024230957031,297.1499938964844,293.1499938964844,0.1252681761980056,-2887.764404296875,304.15631103515625,0.8865149617195129,0.1927980929613113,0.1835140436887741,293.3663024902344,297.1499938964844,293.1499938964844,0.0047554415650665,-1767.2452392578125,297.5668640136719,0.5627833008766174,0.050000000745058,0.2284151166677475,291.1676330566406,291.1499938964844,270.99530029296875,270.4235534667969,283.7543334960937,293.3661804199219,291.1674499511719,1.0,0.1849629580974578,0.9915282726287842,0.9915282726287842,1.0,1.0,-0.9937701225280762,0.4274282455444336,0.5663418769836426,0.1853222697973251,0.0,0.0,0.3280929327011108,26.242504119873047,25.0,-0.1875095069408416,-7434.87353515625,80.55699920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,305.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.095703125,18000.0,0.0,0.0,0.1657253950834274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389408349990844,0.238945335149765,-4.49248045697459e-06,0.0,0.0001681902067502,0.0,0.0,10.225634574890137,0.0,0.0,0.0,0.2820788323879242,4.0,0.0,1.0
291960,293.1969909667969,297.1499938964844,293.1499938964844,0.0663969069719314,-1671.4632568359375,304.1551208496094,0.7529834508895874,0.1170538887381553,0.1062256395816803,293.2216186523437,297.1499938964844,293.1499938964844,0.1307564228773117,-2988.510009765625,304.15789794921875,0.8969072699546814,0.1994552016258239,0.1898864060640335,293.1975402832031,297.1499938964844,293.1499938964844,0.1057414710521698,-1861.46728515625,304.155517578125,0.8472224473953247,0.1681143641471862,0.1182971149682998,293.202392578125,297.1499938964844,293.1499938964844,0.1247335821390152,-2877.913818359375,304.1561584472656,0.8854219913482666,0.1921398937702179,0.1828838735818863,293.36700439453125,297.1499938964844,293.1499938964844,0.0047234473749995,-1756.4825439453125,297.5273132324219,0.5627459287643433,0.050000000745058,0.2284163236618042,291.1671142578125,291.1499938964844,271.0043334960937,270.4291076660156,283.76129150390625,293.3669128417969,291.1669921875,1.0,0.1846685707569122,0.9914763569831848,0.9914763569831848,1.0,1.0,-0.9909293055534364,0.4260863065719604,0.5648429989814758,0.1848507523536682,0.0,0.0,0.3270076215267181,26.21937561035156,25.0,-0.6026842594146729,-7406.53369140625,80.08186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.1653555482625961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379301786422729,0.2379346638917923,-4.4897078623762354e-06,0.0,0.0001678148692008,0.0,0.0,10.17223834991455,0.0,0.0,0.0,0.2818644046783447,4.0,0.0,1.0
292020,293.1961975097656,297.1499938964844,293.1499938964844,0.0655551329255104,-1656.6591796875,304.1548156738281,0.7507796287536621,0.1160224229097366,0.1052861511707305,293.2208557128906,297.1499938964844,293.1499938964844,0.1293929070234298,-2963.572509765625,304.15753173828125,0.894266664981842,0.1977956146001815,0.1883051544427871,293.1973876953125,297.1499938964844,293.1499938964844,0.1048178672790527,-1848.4056396484373,304.1552124023437,0.8452637195587158,0.1669414192438125,0.1174685284495353,293.2021179199219,297.1499938964844,293.1499938964844,0.1236960664391517,-2858.751953125,304.15582275390625,0.8833413124084473,0.1908670514822006,0.1816687732934951,293.3678894042969,297.1499938964844,293.1499938964844,0.0046603297814726,-1735.102294921875,297.4496154785156,0.5626965761184692,0.050000000745058,0.2284179627895355,291.1668701171875,291.1499938964844,271.0223083496094,270.4399719238281,283.7751159667969,293.3678283691406,291.1668701171875,1.0,0.1840973645448684,0.991372525691986,0.991372525691986,1.0,1.0,-0.9854529500007628,0.4234824478626251,0.5619704723358154,0.1839891076087951,0.0,0.0,0.324783056974411,26.17222785949707,25.0,-0.2385642677545547,-7352.42919921875,79.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,305.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1645810455083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359320819377899,0.2359365671873092,-4.484470537136076e-06,0.0,0.0001670288329478,0.0,0.0,10.067498207092283,0.0,0.0,0.0,0.2814450562000274,4.0,0.0,1.0
292080,293.1961975097656,297.1499938964844,293.1499938964844,0.0655551329255104,-1656.6591796875,304.1548156738281,0.7507796287536621,0.1160224229097366,0.1052861511707305,293.2208557128906,297.1499938964844,293.1499938964844,0.1293929070234298,-2963.572509765625,304.15753173828125,0.894266664981842,0.1977956146001815,0.1883051544427871,293.1973876953125,297.1499938964844,293.1499938964844,0.1048178672790527,-1848.4056396484373,304.1552124023437,0.8452637195587158,0.1669414192438125,0.1174685284495353,293.2021179199219,297.1499938964844,293.1499938964844,0.1236960664391517,-2858.751953125,304.15582275390625,0.8833413124084473,0.1908670514822006,0.1816687732934951,293.3678894042969,297.1499938964844,293.1499938964844,0.0046603297814726,-1735.102294921875,297.4496154785156,0.5626965761184692,0.050000000745058,0.2284179627895355,291.1668701171875,291.1499938964844,271.0223083496094,270.4399719238281,283.7751159667969,293.3678283691406,291.1668701171875,1.0,0.1840973645448684,0.991372525691986,0.991372525691986,1.0,1.0,-0.9854529500007628,0.4234824478626251,0.5619704723358154,0.1839891076087951,0.0,0.0,0.324783056974411,26.17222785949707,25.0,-0.2385642677545547,-7352.42919921875,79.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,305.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1645810455083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359320819377899,0.2359365671873092,-4.484470537136076e-06,0.0,0.0001670288329478,0.0,0.0,10.067498207092283,0.0,0.0,0.0,0.2814450562000274,4.0,0.0,1.0
292140,293.1952819824219,297.1499938964844,293.1499938964844,0.0647514909505844,-1642.5653076171875,304.154541015625,0.7486997842788696,0.1150405704975128,0.1043938919901847,293.2199401855469,297.1499938964844,293.1499938964844,0.1280734539031982,-2939.374267578125,304.1572265625,0.8917161226272583,0.1961862444877624,0.1867744922637939,293.197021484375,297.1499938964844,293.1499938964844,0.1039333119988441,-1835.86669921875,304.15496826171875,0.8434032201766968,0.1658161729574203,0.1166755408048629,293.20166015625,297.1499938964844,293.1499938964844,0.1226971298456192,-2840.259033203125,304.1555480957031,0.8813512921333313,0.1896396428346634,0.1804997473955154,293.3682556152344,297.1499938964844,293.1499938964844,0.0045983837917447,-1713.979248046875,297.3731994628906,0.562661349773407,0.050000000745058,0.228419154882431,291.1669921875,291.1499938964844,271.0402526855469,270.45050048828125,283.7889404296875,293.36822509765625,291.1669921875,1.0,0.1835487633943557,0.9912686944007874,0.9912686944007874,1.0,1.0,-0.9801914691925048,0.4209584593772888,0.5592330098152161,0.1832227110862732,0.0,0.0,0.3225124180316925,26.12640380859375,25.0,0.0587408505380153,-7299.92236328125,78.29460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,305.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.11328125,18000.0,0.0,0.0,0.1637487858533859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339018732309341,0.2339063584804535,-4.4792759581469e-06,0.0,0.0001661841961322,0.0,0.0,9.961749076843262,0.0,0.0,0.0,0.2810235619544983,4.0,0.0,1.0
292200,293.1952819824219,297.1499938964844,293.1499938964844,0.0647514909505844,-1642.5653076171875,304.154541015625,0.7486997842788696,0.1150405704975128,0.1043938919901847,293.2199401855469,297.1499938964844,293.1499938964844,0.1280734539031982,-2939.374267578125,304.1572265625,0.8917161226272583,0.1961862444877624,0.1867744922637939,293.197021484375,297.1499938964844,293.1499938964844,0.1039333119988441,-1835.86669921875,304.15496826171875,0.8434032201766968,0.1658161729574203,0.1166755408048629,293.20166015625,297.1499938964844,293.1499938964844,0.1226971298456192,-2840.259033203125,304.1555480957031,0.8813512921333313,0.1896396428346634,0.1804997473955154,293.3682556152344,297.1499938964844,293.1499938964844,0.0045983837917447,-1713.979248046875,297.3731994628906,0.562661349773407,0.050000000745058,0.228419154882431,291.1669921875,291.1499938964844,271.0402526855469,270.45050048828125,283.7889404296875,293.36822509765625,291.1669921875,1.0,0.1835487633943557,0.9912686944007874,0.9912686944007874,1.0,1.0,-0.9801914691925048,0.4209584593772888,0.5592330098152161,0.1832227110862732,0.0,0.0,0.3225124180316925,26.12640380859375,25.0,0.0587408505380153,-7299.92236328125,78.29460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,305.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.11328125,18000.0,0.0,0.0,0.1637487858533859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339018732309341,0.2339063584804535,-4.4792759581469e-06,0.0,0.0001661841961322,0.0,0.0,9.961749076843262,0.0,0.0,0.0,0.2810235619544983,4.0,0.0,1.0
292260,293.1942749023437,297.1499938964844,293.1499938964844,0.0639803037047386,-1629.0799560546875,304.1543273925781,0.7467110753059387,0.1140997782349586,0.1035402938723564,293.2189636230469,297.1499938964844,293.1499938964844,0.1267924755811691,-2915.822021484375,304.1569519042969,0.8892252445220947,0.1946183145046234,0.185284748673439,293.1965026855469,297.1499938964844,293.1499938964844,0.1030819043517112,-1823.7724609375,304.1547241210937,0.8416095972061157,0.1647293269634246,0.1159108206629753,293.2010803222656,297.1499938964844,293.1499938964844,0.121731162071228,-2822.3388671875,304.1553039550781,0.8794206976890564,0.1884487569332122,0.1793670654296875,293.3682861328125,297.1499938964844,293.1499938964844,0.0045373593457043,-1693.0533447265625,297.297607421875,0.5626283288002014,0.050000000745058,0.2284202724695205,291.1671447753906,291.1499938964844,271.05810546875,270.4607238769531,283.80291748046875,293.3682861328125,291.1671447753906,1.0,0.1830215603113174,0.9911721348762512,0.9911721348762512,1.0,1.0,-0.9751030206680298,0.4184957444667816,0.5566072463989258,0.1825413256883621,0.0,0.0,0.3202159106731415,26.083311080932617,25.0,0.1580271422863006,-7248.43115234375,77.45916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,305.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.099609375,18000.0,0.0,0.0,0.1628483980894088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231862798333168,0.2318672686815261,-4.474091838346794e-06,0.0,0.0001652704231673,0.0,0.0,9.856012344360352,0.0,0.0,0.0,0.2806024849414825,4.0,0.0,1.0
292320,293.1942749023437,297.1499938964844,293.1499938964844,0.0639803037047386,-1629.0799560546875,304.1543273925781,0.7467110753059387,0.1140997782349586,0.1035402938723564,293.2189636230469,297.1499938964844,293.1499938964844,0.1267924755811691,-2915.822021484375,304.1569519042969,0.8892252445220947,0.1946183145046234,0.185284748673439,293.1965026855469,297.1499938964844,293.1499938964844,0.1030819043517112,-1823.7724609375,304.1547241210937,0.8416095972061157,0.1647293269634246,0.1159108206629753,293.2010803222656,297.1499938964844,293.1499938964844,0.121731162071228,-2822.3388671875,304.1553039550781,0.8794206976890564,0.1884487569332122,0.1793670654296875,293.3682861328125,297.1499938964844,293.1499938964844,0.0045373593457043,-1693.0533447265625,297.297607421875,0.5626283288002014,0.050000000745058,0.2284202724695205,291.1671447753906,291.1499938964844,271.05810546875,270.4607238769531,283.80291748046875,293.3682861328125,291.1671447753906,1.0,0.1830215603113174,0.9911721348762512,0.9911721348762512,1.0,1.0,-0.9751030206680298,0.4184957444667816,0.5566072463989258,0.1825413256883621,0.0,0.0,0.3202159106731415,26.083311080932617,25.0,0.1580271422863006,-7248.43115234375,77.45916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,305.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.099609375,18000.0,0.0,0.0,0.1628483980894088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231862798333168,0.2318672686815261,-4.474091838346794e-06,0.0,0.0001652704231673,0.0,0.0,9.856012344360352,0.0,0.0,0.0,0.2806024849414825,4.0,0.0,1.0
292380,293.1932067871094,297.1499938964844,293.1499938964844,0.0632355883717536,-1616.09375,304.15411376953125,0.7447933554649353,0.1131935119628906,0.1027189120650291,293.2178955078125,297.1499938964844,293.1499938964844,0.1255434304475784,-2892.79931640625,304.15673828125,0.8867782950401306,0.1930856853723526,0.1838294714689254,293.1958923339844,297.1499938964844,293.1499938964844,0.1022571772336959,-1812.03271484375,304.154541015625,0.8398647904396057,0.1636742055416107,0.1151691824197769,293.200439453125,297.1499938964844,293.1499938964844,0.1207918524742126,-2804.876708984375,304.1551208496094,0.8775328993797302,0.1872883886098861,0.1782643347978592,293.3680725097656,297.1499938964844,293.1499938964844,0.0044771395623683,-1672.287841796875,297.22271728515625,0.5625925660133362,0.050000000745058,0.228421464562416,291.1673889160156,291.1499938964844,271.0758972167969,270.470703125,283.81707763671875,293.3681030273437,291.1674194335937,1.0,0.1825138628482818,0.9910755157470704,0.9910755157470704,1.0,1.0,-0.9701583981513976,0.4160814881324768,0.5540769100189209,0.1819365322589874,0.0,0.0,0.3178836107254028,26.043363571166992,25.0,0.4000652134418487,-7198.5791015625,76.65657806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,305.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.103515625,18000.0,0.0,0.0,0.1618786752223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298158556222915,0.2298203259706497,-4.468933639145689e-06,0.0,0.0001642862771404,0.0,0.0,9.750367164611816,0.0,0.0,0.0,0.2801820635795593,4.0,0.0,1.0
292440,293.1932067871094,297.1499938964844,293.1499938964844,0.0632355883717536,-1616.09375,304.15411376953125,0.7447933554649353,0.1131935119628906,0.1027189120650291,293.2178955078125,297.1499938964844,293.1499938964844,0.1255434304475784,-2892.79931640625,304.15673828125,0.8867782950401306,0.1930856853723526,0.1838294714689254,293.1958923339844,297.1499938964844,293.1499938964844,0.1022571772336959,-1812.03271484375,304.154541015625,0.8398647904396057,0.1636742055416107,0.1151691824197769,293.200439453125,297.1499938964844,293.1499938964844,0.1207918524742126,-2804.876708984375,304.1551208496094,0.8775328993797302,0.1872883886098861,0.1782643347978592,293.3680725097656,297.1499938964844,293.1499938964844,0.0044771395623683,-1672.287841796875,297.22271728515625,0.5625925660133362,0.050000000745058,0.228421464562416,291.1673889160156,291.1499938964844,271.0758972167969,270.470703125,283.81707763671875,293.3681030273437,291.1674194335937,1.0,0.1825138628482818,0.9910755157470704,0.9910755157470704,1.0,1.0,-0.9701583981513976,0.4160814881324768,0.5540769100189209,0.1819365322589874,0.0,0.0,0.3178836107254028,26.043363571166992,25.0,0.4000652134418487,-7198.5791015625,76.65657806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,305.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.103515625,18000.0,0.0,0.0,0.1618786752223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298158556222915,0.2298203259706497,-4.468933639145689e-06,0.0,0.0001642862771404,0.0,0.0,9.750367164611816,0.0,0.0,0.0,0.2801820635795593,4.0,0.0,1.0
292500,293.19268798828125,297.1499938964844,293.1499938964844,0.0628713220357894,-1609.7532958984375,304.154052734375,0.743857204914093,0.1127519235014915,0.1023189276456832,293.2173767089844,297.1499938964844,293.1499938964844,0.1249285712838172,-2881.443115234375,304.1566162109375,0.8855686783790588,0.1923313438892364,0.1831134259700775,293.1955871582031,297.1499938964844,293.1499938964844,0.1018526852130889,-1806.2646484375,304.1544494628906,0.8390074372291565,0.1631571501493454,0.1148059517145156,293.2000732421875,297.1499938964844,293.1499938964844,0.1203299835324287,-2796.275146484375,304.155029296875,0.8766023516654968,0.1867184489965438,0.1777229160070419,293.367919921875,297.1499938964844,293.1499938964844,0.0044472878798842,-1661.9459228515625,297.1855163574219,0.5625730752944946,0.050000000745058,0.2284221202135086,291.1676330566406,291.1499938964844,271.0847473144531,270.4755859375,283.8242492675781,293.3679504394531,291.1676940917969,1.0,0.1822667866945266,0.9910272359848022,0.9910272359848022,1.0,1.0,-0.9677339792251588,0.4148900210857391,0.5528439283370972,0.1816607862710952,0.0,0.0,0.3166806101799011,26.02457618713379,25.0,0.6281207203865051,-7174.23876953125,76.26653289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,305.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1613698899745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287740260362625,0.2287784963846206,-4.4663443077297416e-06,0.0,0.0001637699169805,0.0,0.0,9.696826934814451,0.0,0.0,0.0,0.2799692153930664,4.0,0.0,1.0
292560,293.192138671875,297.1499938964844,293.1499938964844,0.0625118911266326,-1603.5042724609375,304.1539611816406,0.7429348230361938,0.1123173832893371,0.1019254997372627,293.2168273925781,297.1499938964844,293.1499938964844,0.1243195384740829,-2870.17919921875,304.1565246582031,0.8843675255775452,0.1915843784809112,0.1824045777320861,293.1952514648437,297.1499938964844,293.1499938964844,0.1014528423547744,-1800.5560302734375,304.15435791015625,0.8381590247154236,0.162646472454071,0.1144473478198051,293.1997375488281,297.1499938964844,293.1499938964844,0.1198727339506149,-2787.74951171875,304.1549377441406,0.8756799101829529,0.1861547529697418,0.1771876215934753,293.36773681640625,297.1499938964844,293.1499938964844,0.0044175502844154,-1651.611328125,297.1485290527344,0.5625524520874023,0.050000000745058,0.2284228056669235,291.1679992675781,291.1499938964844,271.09356689453125,270.4804077148437,283.8314819335937,293.3677673339844,291.1680908203125,1.0,0.1820239871740341,0.9909865260124208,0.9909865260124208,1.0,1.0,-0.9653390645980836,0.4137082397937774,0.5516308546066284,0.1814019381999969,0.0,0.0,0.3154420256614685,26.00655174255371,25.0,0.8872793316841125,-7150.201171875,75.88349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853759765625,305.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.359375,18000.0,0.0,0.0,0.1608469188213348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22770956158638,0.2277140319347381,-4.463725872483337e-06,0.0,0.0001632391649764,0.0,0.0,9.642284393310549,0.0,0.0,0.0,0.279752641916275,4.0,0.0,1.0
292620,293.1910705566406,297.1499938964844,293.1499938964844,0.0618071928620338,-1591.2747802734375,304.15380859375,0.7411280274391174,0.1114685386419296,0.1011572778224945,293.2157592773437,297.1499938964844,293.1499938964844,0.1231189146637916,-2847.93212890625,304.1563720703125,0.8819891214370728,0.1901118904352188,0.181007519364357,293.1945495605469,297.1499938964844,293.1499938964844,0.1006668955087661,-1789.3165283203125,304.1542358398437,0.836486279964447,0.1616434156894683,0.1137432157993316,293.198974609375,297.1499938964844,293.1499938964844,0.1189721152186393,-2770.929931640625,304.1548156738281,0.8738571405410767,0.1850454956293106,0.1761345267295837,293.36724853515625,297.1499938964844,293.1499938964844,0.0043585854582488,-1631.03125,297.07501220703125,0.562507152557373,0.050000000745058,0.2284242808818817,291.1689758300781,291.1499938964844,271.1111755371094,270.4898681640625,283.8460998535156,293.3672790527344,291.1690979003906,1.0,0.1815506219863891,0.9909051060676576,0.9909051060676576,1.0,1.0,-0.9606329202651978,0.4113718867301941,0.5492610931396484,0.1809308975934982,0.0,0.0,0.3128422796726227,25.97275924682617,25.0,1.2895890474319458,-7102.546875,75.13746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39697265625,305.87060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.1597632318735122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22549369931221,0.225498154759407,-4.458336206880631e-06,0.0,0.0001621393603272,0.0,0.0,9.529212951660156,0.0,0.0,0.0,0.2793044447898865,4.0,0.0,1.0
292680,293.1910705566406,297.1499938964844,293.1499938964844,0.0618071928620338,-1591.2747802734375,304.15380859375,0.7411280274391174,0.1114685386419296,0.1011572778224945,293.2157592773437,297.1499938964844,293.1499938964844,0.1231189146637916,-2847.93212890625,304.1563720703125,0.8819891214370728,0.1901118904352188,0.181007519364357,293.1945495605469,297.1499938964844,293.1499938964844,0.1006668955087661,-1789.3165283203125,304.1542358398437,0.836486279964447,0.1616434156894683,0.1137432157993316,293.198974609375,297.1499938964844,293.1499938964844,0.1189721152186393,-2770.929931640625,304.1548156738281,0.8738571405410767,0.1850454956293106,0.1761345267295837,293.36724853515625,297.1499938964844,293.1499938964844,0.0043585854582488,-1631.03125,297.07501220703125,0.562507152557373,0.050000000745058,0.2284242808818817,291.1689758300781,291.1499938964844,271.1111755371094,270.4898681640625,283.8460998535156,293.3672790527344,291.1690979003906,1.0,0.1815506219863891,0.9909051060676576,0.9909051060676576,1.0,1.0,-0.9606329202651978,0.4113718867301941,0.5492610931396484,0.1809308975934982,0.0,0.0,0.3128422796726227,25.97275924682617,25.0,1.2895890474319458,-7102.546875,75.13746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39697265625,305.87060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.1597632318735122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22549369931221,0.225498154759407,-4.458336206880631e-06,0.0,0.0001621393603272,0.0,0.0,9.529212951660156,0.0,0.0,0.0,0.2793044447898865,4.0,0.0,1.0
292740,293.19000244140625,297.1499938964844,293.1499938964844,0.0611221380531787,-1579.4217529296875,304.1536865234375,0.7393665909767151,0.1106438413262367,0.1004112437367439,293.21466064453125,297.1499938964844,293.1499938964844,0.1219444125890731,-2826.124755859375,304.1561889648437,0.8796403408050537,0.1886651962995529,0.1796352565288543,293.1938171386719,297.1499938964844,293.1499938964844,0.0999014005064964,-1778.3525390625,304.1540832519531,0.8348425030708313,0.1606621891260147,0.1130546629428863,293.1982421875,297.1499938964844,293.1499938964844,0.1180930137634277,-2754.487060546875,304.1546630859375,0.8720621466636658,0.183958038687706,0.175102412700653,293.36669921875,297.1499938964844,293.1499938964844,0.0043001850135624,-1610.564453125,297.0018005371094,0.5624576807022095,0.050000000745058,0.2284258902072906,291.1697998046875,291.1499938964844,271.1286926269531,270.4991149902344,283.8609313964844,293.3667297363281,291.1698303222656,1.0,0.1810919493436813,0.9908236861228944,0.9908236861228944,1.0,1.0,-0.9560273885726928,0.4090677797794342,0.5469595789909363,0.1805169880390167,0.0,0.0,0.3101382553577423,25.94160842895508,25.0,0.9216710925102234,-7053.66748046875,74.41556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083251953125,305.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1586373895406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231883406639099,0.2231927812099456,-4.452745542948833e-06,0.0,0.0001609967875992,0.0,0.0,9.412094116210938,0.0,0.0,0.0,0.2788408398628235,4.0,0.0,1.0
292800,293.19000244140625,297.1499938964844,293.1499938964844,0.0611221380531787,-1579.4217529296875,304.1536865234375,0.7393665909767151,0.1106438413262367,0.1004112437367439,293.21466064453125,297.1499938964844,293.1499938964844,0.1219444125890731,-2826.124755859375,304.1561889648437,0.8796403408050537,0.1886651962995529,0.1796352565288543,293.1938171386719,297.1499938964844,293.1499938964844,0.0999014005064964,-1778.3525390625,304.1540832519531,0.8348425030708313,0.1606621891260147,0.1130546629428863,293.1982421875,297.1499938964844,293.1499938964844,0.1180930137634277,-2754.487060546875,304.1546630859375,0.8720621466636658,0.183958038687706,0.175102412700653,293.36669921875,297.1499938964844,293.1499938964844,0.0043001850135624,-1610.564453125,297.0018005371094,0.5624576807022095,0.050000000745058,0.2284258902072906,291.1697998046875,291.1499938964844,271.1286926269531,270.4991149902344,283.8609313964844,293.3667297363281,291.1698303222656,1.0,0.1810919493436813,0.9908236861228944,0.9908236861228944,1.0,1.0,-0.9560273885726928,0.4090677797794342,0.5469595789909363,0.1805169880390167,0.0,0.0,0.3101382553577423,25.94160842895508,25.0,0.9216710925102234,-7053.66748046875,74.41556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083251953125,305.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1586373895406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231883406639099,0.2231927812099456,-4.452745542948833e-06,0.0,0.0001609967875992,0.0,0.0,9.412094116210938,0.0,0.0,0.0,0.2788408398628235,4.0,0.0,1.0
292860,293.18896484375,297.1499938964844,293.1499938964844,0.0604589581489563,-1567.988525390625,304.153564453125,0.7376468777656555,0.1098416596651077,0.0996857956051826,293.213623046875,297.1499938964844,293.1499938964844,0.1208005174994468,-2804.85400390625,304.1560363769531,0.8773202300071716,0.1872427612543106,0.1782862544059753,293.1930847167969,297.1499938964844,293.1499938964844,0.0991599038243293,-1767.7239990234375,304.1539611816406,0.8332252502441406,0.159701406955719,0.1123806163668632,293.1974792480469,297.1499938964844,293.1499938964844,0.1172400191426277,-2738.519775390625,304.154541015625,0.8702936768531799,0.1828911155462265,0.1740899682044983,293.3660583496094,297.1499938964844,293.1499938964844,0.0042425235733389,-1590.3109130859375,296.9285583496094,0.562404453754425,0.050000000745058,0.2284276038408279,291.1698303222656,291.1499938964844,271.1460876464844,270.5081481933594,283.8759765625,293.3661193847656,291.1697998046875,1.0,0.1806468367576599,0.9907490015029908,0.9907490015029908,1.0,1.0,-0.9515155553817748,0.4067948460578918,0.5447207093238831,0.1801538169384002,0.0,0.0,0.3074844181537628,25.912830352783203,25.0,0.1221033483743667,-7004.91748046875,73.71599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190979003906,305.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1574741303920745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209128886461258,0.2209173440933227,-4.447151241038228e-06,0.0,0.0001598162198206,0.0,0.0,9.296825408935549,0.0,0.0,0.0,0.2783841788768768,4.0,0.0,1.0
292920,293.18896484375,297.1499938964844,293.1499938964844,0.0604589581489563,-1567.988525390625,304.153564453125,0.7376468777656555,0.1098416596651077,0.0996857956051826,293.213623046875,297.1499938964844,293.1499938964844,0.1208005174994468,-2804.85400390625,304.1560363769531,0.8773202300071716,0.1872427612543106,0.1782862544059753,293.1930847167969,297.1499938964844,293.1499938964844,0.0991599038243293,-1767.7239990234375,304.1539611816406,0.8332252502441406,0.159701406955719,0.1123806163668632,293.1974792480469,297.1499938964844,293.1499938964844,0.1172400191426277,-2738.519775390625,304.154541015625,0.8702936768531799,0.1828911155462265,0.1740899682044983,293.3660583496094,297.1499938964844,293.1499938964844,0.0042425235733389,-1590.3109130859375,296.9285583496094,0.562404453754425,0.050000000745058,0.2284276038408279,291.1698303222656,291.1499938964844,271.1460876464844,270.5081481933594,283.8759765625,293.3661193847656,291.1697998046875,1.0,0.1806468367576599,0.9907490015029908,0.9907490015029908,1.0,1.0,-0.9515155553817748,0.4067948460578918,0.5447207093238831,0.1801538169384002,0.0,0.0,0.3074844181537628,25.912830352783203,25.0,0.1221033483743667,-7004.91748046875,73.71599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190979003906,305.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1574741303920745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209128886461258,0.2209173440933227,-4.447151241038228e-06,0.0,0.0001598162198206,0.0,0.0,9.296825408935549,0.0,0.0,0.0,0.2783841788768768,4.0,0.0,1.0
292980,293.1879577636719,297.1499938964844,293.1499938964844,0.0598147995769977,-1556.9158935546875,304.1534423828125,0.7359684109687805,0.1090621873736381,0.0989811271429061,293.2125549316406,297.1499938964844,293.1499938964844,0.1196819618344307,-2784.014404296875,304.1558837890625,0.875029981136322,0.1858448535203933,0.1769607961177826,293.1923522949219,297.1499938964844,293.1499938964844,0.0984381064772605,-1757.3651123046875,304.1538391113281,0.8316344022750854,0.1587613672018051,0.1117212921380996,293.1967163085937,297.1499938964844,293.1499938964844,0.1164081767201423,-2722.926513671875,304.1544189453125,0.868552565574646,0.1818450838327407,0.1730975955724716,293.3653869628906,297.1499938964844,293.1499938964844,0.0041854190640151,-1570.1802978515625,296.85552978515625,0.5623472929000854,0.050000000745058,0.2284294366836547,291.1695861816406,291.1499938964844,271.16339111328125,270.5170288085937,283.8911437988281,293.3654479980469,291.1695556640625,1.0,0.1802152693271637,0.9906743168830872,0.9906743168830872,1.0,1.0,-0.9470989108085632,0.4045556485652923,0.5425432920455933,0.1798359006643295,0.0,0.0,0.3048890829086303,25.8863525390625,25.0,-0.2672122120857239,-6957.17919921875,73.03846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283447265625,305.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51171875,18000.0,0.0,0.0,0.1562841236591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187141478061676,0.2187185883522033,-4.441759301698767e-06,0.0,0.000158608527272,0.0,0.0,9.18592643737793,0.0,0.0,0.0,0.2779445946216583,4.0,0.0,1.0
293040,293.1879577636719,297.1499938964844,293.1499938964844,0.0598147995769977,-1556.9158935546875,304.1534423828125,0.7359684109687805,0.1090621873736381,0.0989811271429061,293.2125549316406,297.1499938964844,293.1499938964844,0.1196819618344307,-2784.014404296875,304.1558837890625,0.875029981136322,0.1858448535203933,0.1769607961177826,293.1923522949219,297.1499938964844,293.1499938964844,0.0984381064772605,-1757.3651123046875,304.1538391113281,0.8316344022750854,0.1587613672018051,0.1117212921380996,293.1967163085937,297.1499938964844,293.1499938964844,0.1164081767201423,-2722.926513671875,304.1544189453125,0.868552565574646,0.1818450838327407,0.1730975955724716,293.3653869628906,297.1499938964844,293.1499938964844,0.0041854190640151,-1570.1802978515625,296.85552978515625,0.5623472929000854,0.050000000745058,0.2284294366836547,291.1695861816406,291.1499938964844,271.16339111328125,270.5170288085937,283.8911437988281,293.3654479980469,291.1695556640625,1.0,0.1802152693271637,0.9906743168830872,0.9906743168830872,1.0,1.0,-0.9470989108085632,0.4045556485652923,0.5425432920455933,0.1798359006643295,0.0,0.0,0.3048890829086303,25.8863525390625,25.0,-0.2672122120857239,-6957.17919921875,73.03846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283447265625,305.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51171875,18000.0,0.0,0.0,0.1562841236591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187141478061676,0.2187185883522033,-4.441759301698767e-06,0.0,0.000158608527272,0.0,0.0,9.18592643737793,0.0,0.0,0.0,0.2779445946216583,4.0,0.0,1.0
293100,293.1874389648437,297.1499938964844,293.1499938964844,0.0594984553754329,-1551.4892578125,304.1534118652344,0.7351422905921936,0.1086797267198562,0.0986354202032089,293.2120361328125,297.1499938964844,293.1499938964844,0.1191304102540016,-2773.722900390625,304.15582275390625,0.8738947510719299,0.1851537525653839,0.1763055771589279,293.19195556640625,297.1499938964844,293.1499938964844,0.0980831459164619,-1752.2662353515625,304.15380859375,0.8308473229408264,0.1582980304956436,0.1113963425159454,293.1963195800781,297.1499938964844,293.1499938964844,0.1159986406564712,-2715.240966796875,304.15435791015625,0.867691159248352,0.1813288182020187,0.1726078242063522,293.3650207519531,297.1499938964844,293.1499938964844,0.0041570728644728,-1560.158203125,296.8191223144531,0.5623176693916321,0.050000000745058,0.2284303903579712,291.16943359375,291.1499938964844,271.1719970703125,270.5214233398437,283.8987731933594,293.3650817871094,291.1693725585937,1.0,0.1800037622451782,0.990636944770813,0.990636944770813,1.0,1.0,-0.9449209570884703,0.4034469425678253,0.5414739847183228,0.1796910166740417,0.0,0.0,0.3036102652549743,25.873804092407227,25.0,-0.4003331363201141,-6933.54931640625,72.70682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,305.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1556843519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176372408866882,0.217641681432724,-4.439134954736801e-06,0.0,0.0001579998352099,0.0,0.0,9.131805419921877,0.0,0.0,0.0,0.277730256319046,4.0,0.0,1.0
293160,293.1869506835937,297.1499938964844,293.1499938964844,0.0591860674321651,-1546.137939453125,304.1533508300781,0.7343248724937439,0.1083021908998489,0.0982942357659339,293.2115478515625,297.1499938964844,293.1499938964844,0.1185841038823127,-2763.519287109375,304.15576171875,0.8727663159370422,0.1844679713249206,0.1756554841995239,293.19158935546875,297.1499938964844,293.1499938964844,0.097732238471508,-1747.22265625,304.1537475585937,0.830065906047821,0.157839223742485,0.1110746338963508,293.1959533691406,297.1499938964844,293.1499938964844,0.1155934780836105,-2707.632080078125,304.154296875,0.8668360114097595,0.1808171272277832,0.1721224933862686,293.3646545410156,297.1499938964844,293.1499938964844,0.0041288645006716,-1550.166015625,296.78277587890625,0.5622872710227966,0.050000000745058,0.2284313589334488,291.1692199707031,291.1499938964844,271.1806030273437,270.5257568359375,283.90643310546875,293.3647155761719,291.1691589355469,1.0,0.1797951310873031,0.990609049797058,0.990609049797058,1.0,1.0,-0.9427638053894044,0.4023464024066925,0.5404174327850342,0.1795546412467956,0.0,0.0,0.3023478388786316,25.86170768737793,25.0,-0.5045215487480164,-6910.10595703125,72.37995910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435546875,305.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.126953125,18000.0,0.0,0.0,0.1550834476947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165780961513519,0.2165825217962265,-4.436562448972836e-06,0.0,0.0001573899789946,0.0,0.0,9.078695297241213,0.0,0.0,0.0,0.2775200605392456,4.0,0.0,1.0
293220,293.1860046386719,297.1499938964844,293.1499938964844,0.0585723109543323,-1535.644287109375,304.1532592773437,0.7327142357826233,0.1075612306594848,0.0976247265934944,293.2105407714844,297.1499938964844,293.1499938964844,0.1175060868263244,-2743.354248046875,304.1556396484375,0.8705288767814636,0.183111622929573,0.1743698716163635,293.1908569335937,297.1499938964844,293.1499938964844,0.0970416516065597,-1737.288818359375,304.1536560058594,0.8285185098648071,0.1569347083568573,0.1104404479265213,293.1951904296875,297.1499938964844,293.1499938964844,0.1147953048348426,-2692.625,304.1542053222656,0.8651435971260071,0.1798069775104522,0.1711644381284713,293.3638916015625,297.1499938964844,293.1499938964844,0.0040728310123085,-1530.2603759765625,296.7102966308594,0.5622242093086243,0.050000000745058,0.2284333705902099,291.1687927246094,291.1499938964844,271.1976623535156,270.5343322753906,283.9217834472656,293.36395263671875,291.168701171875,1.0,0.179386094212532,0.9905532598495485,0.9905532598495485,1.0,1.0,-0.9385087490081788,0.4001690149307251,0.5383397340774536,0.1793029904365539,0.0,0.0,0.2998732924461365,25.83878517150879,25.0,-0.6312780976295471,-6863.7861328125,71.73979949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,305.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.720703125,18000.0,0.0,0.0,0.1538850516080856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145155519247055,0.21451997756958,-4.431576599017717e-06,0.0,0.0001561737735755,0.0,0.0,8.975613594055176,0.0,0.0,0.0,0.2771123051643371,4.0,0.0,1.0
293280,293.1860046386719,297.1499938964844,293.1499938964844,0.0585723109543323,-1535.644287109375,304.1532592773437,0.7327142357826233,0.1075612306594848,0.0976247265934944,293.2105407714844,297.1499938964844,293.1499938964844,0.1175060868263244,-2743.354248046875,304.1556396484375,0.8705288767814636,0.183111622929573,0.1743698716163635,293.1908569335937,297.1499938964844,293.1499938964844,0.0970416516065597,-1737.288818359375,304.1536560058594,0.8285185098648071,0.1569347083568573,0.1104404479265213,293.1951904296875,297.1499938964844,293.1499938964844,0.1147953048348426,-2692.625,304.1542053222656,0.8651435971260071,0.1798069775104522,0.1711644381284713,293.3638916015625,297.1499938964844,293.1499938964844,0.0040728310123085,-1530.2603759765625,296.7102966308594,0.5622242093086243,0.050000000745058,0.2284333705902099,291.1687927246094,291.1499938964844,271.1976623535156,270.5343322753906,283.9217834472656,293.36395263671875,291.168701171875,1.0,0.179386094212532,0.9905532598495485,0.9905532598495485,1.0,1.0,-0.9385087490081788,0.4001690149307251,0.5383397340774536,0.1793029904365539,0.0,0.0,0.2998732924461365,25.83878517150879,25.0,-0.6312780976295471,-6863.7861328125,71.73979949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,305.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.720703125,18000.0,0.0,0.0,0.1538850516080856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145155519247055,0.21451997756958,-4.431576599017717e-06,0.0,0.0001561737735755,0.0,0.0,8.975613594055176,0.0,0.0,0.0,0.2771123051643371,4.0,0.0,1.0
293340,293.18505859375,297.1499938964844,293.1499938964844,0.0579733774065971,-1525.4298095703125,304.1531677246094,0.7311354279518127,0.1068393439054489,0.096972644329071,293.2095642089844,297.1499938964844,293.1499938964844,0.1164472848176956,-2723.50830078125,304.155517578125,0.868317723274231,0.1817757785320282,0.1731039434671402,293.19012451171875,297.1499938964844,293.1499938964844,0.0963659286499023,-1727.5592041015625,304.153564453125,0.8269912600517273,0.1560479700565338,0.1098188534379005,293.1944274902344,297.1499938964844,293.1499938964844,0.1140132471919059,-2677.8984375,304.15411376953125,0.8634752631187439,0.1788148134946823,0.1702236384153366,293.3631286621094,297.1499938964844,293.1499938964844,0.0040172873996198,-1510.4534912109375,296.6381530761719,0.5621575117111206,0.050000000745058,0.2284355014562606,291.1683044433594,291.1499938964844,271.214599609375,270.5428161621094,283.9371337890625,293.3631896972656,291.168212890625,1.0,0.1789880245923996,0.9904974699020386,0.9904974699020386,1.0,1.0,-0.9343342185020448,0.398026168346405,0.5363080501556396,0.1790739148855209,0.0,0.0,0.2974707186222076,25.81752586364746,25.0,-0.6881034970283508,-6818.23681640625,71.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,305.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.328125,18000.0,0.0,0.0,0.1527025252580642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125304341316223,0.2125348597764969,-4.426815849001287e-06,0.0,0.0001549736480228,0.0,0.0,8.876838684082031,0.0,0.0,0.0,0.2767219543457031,4.0,0.0,1.0
293400,293.18505859375,297.1499938964844,293.1499938964844,0.0579733774065971,-1525.4298095703125,304.1531677246094,0.7311354279518127,0.1068393439054489,0.096972644329071,293.2095642089844,297.1499938964844,293.1499938964844,0.1164472848176956,-2723.50830078125,304.155517578125,0.868317723274231,0.1817757785320282,0.1731039434671402,293.19012451171875,297.1499938964844,293.1499938964844,0.0963659286499023,-1727.5592041015625,304.153564453125,0.8269912600517273,0.1560479700565338,0.1098188534379005,293.1944274902344,297.1499938964844,293.1499938964844,0.1140132471919059,-2677.8984375,304.15411376953125,0.8634752631187439,0.1788148134946823,0.1702236384153366,293.3631286621094,297.1499938964844,293.1499938964844,0.0040172873996198,-1510.4534912109375,296.6381530761719,0.5621575117111206,0.050000000745058,0.2284355014562606,291.1683044433594,291.1499938964844,271.214599609375,270.5428161621094,283.9371337890625,293.3631896972656,291.168212890625,1.0,0.1789880245923996,0.9904974699020386,0.9904974699020386,1.0,1.0,-0.9343342185020448,0.398026168346405,0.5363080501556396,0.1790739148855209,0.0,0.0,0.2974707186222076,25.81752586364746,25.0,-0.6881034970283508,-6818.23681640625,71.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,305.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.328125,18000.0,0.0,0.0,0.1527025252580642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125304341316223,0.2125348597764969,-4.426815849001287e-06,0.0,0.0001549736480228,0.0,0.0,8.876838684082031,0.0,0.0,0.0,0.2767219543457031,4.0,0.0,1.0
