time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293460,293.1841735839844,297.1499938964844,293.1499938964844,0.0573865547776222,-1515.4461669921875,304.1531066894531,0.7295812368392944,0.1061334088444709,0.0963351279497146,293.2086486816406,297.1499938964844,293.1499938964844,0.1154044717550277,-2703.9228515625,304.1554260253906,0.8661284446716309,0.1804569363594055,0.1718543469905853,293.1894226074219,297.1499938964844,293.1499938964844,0.0957025289535522,-1717.9984130859375,304.1534729003906,0.8254793882369995,0.1551762223243713,0.1092078685760498,293.1936950683594,297.1499938964844,293.1499938964844,0.1132446601986885,-2663.403564453125,304.1540222167969,0.8618272542953491,0.1778378337621688,0.1692973375320434,293.3623046875,297.1499938964844,293.1499938964844,0.0039621964097023,-1490.7352294921875,296.5663146972656,0.5620876550674438,0.050000000745058,0.2284377217292785,291.16778564453125,291.1499938964844,271.2314147949219,270.5512084960937,283.952392578125,293.36236572265625,291.167724609375,1.0,0.1785991042852401,0.9904521703720092,0.9904521703720092,1.0,1.0,-0.930226981639862,0.3959148526191711,0.5343121290206909,0.1788577139377594,0.0,0.0,0.2951329052448272,25.79756736755371,25.0,-0.7069584727287292,-6773.423828125,70.51091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410400390625,305.7559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.1515444964170456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106153070926666,0.21061971783638,-4.422252914082492e-06,0.0,0.0001537984062451,0.0,0.0,8.781938552856445,0.0,0.0,0.0,0.2763473093509674,4.0,0.0,1.0
293520,293.1841735839844,297.1499938964844,293.1499938964844,0.0573865547776222,-1515.4461669921875,304.1531066894531,0.7295812368392944,0.1061334088444709,0.0963351279497146,293.2086486816406,297.1499938964844,293.1499938964844,0.1154044717550277,-2703.9228515625,304.1554260253906,0.8661284446716309,0.1804569363594055,0.1718543469905853,293.1894226074219,297.1499938964844,293.1499938964844,0.0957025289535522,-1717.9984130859375,304.1534729003906,0.8254793882369995,0.1551762223243713,0.1092078685760498,293.1936950683594,297.1499938964844,293.1499938964844,0.1132446601986885,-2663.403564453125,304.1540222167969,0.8618272542953491,0.1778378337621688,0.1692973375320434,293.3623046875,297.1499938964844,293.1499938964844,0.0039621964097023,-1490.7352294921875,296.5663146972656,0.5620876550674438,0.050000000745058,0.2284377217292785,291.16778564453125,291.1499938964844,271.2314147949219,270.5512084960937,283.952392578125,293.36236572265625,291.167724609375,1.0,0.1785991042852401,0.9904521703720092,0.9904521703720092,1.0,1.0,-0.930226981639862,0.3959148526191711,0.5343121290206909,0.1788577139377594,0.0,0.0,0.2951329052448272,25.79756736755371,25.0,-0.7069584727287292,-6773.423828125,70.51091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410400390625,305.7559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.1515444964170456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106153070926666,0.21061971783638,-4.422252914082492e-06,0.0,0.0001537984062451,0.0,0.0,8.781938552856445,0.0,0.0,0.0,0.2763473093509674,4.0,0.0,1.0
293580,293.1833190917969,297.1499938964844,293.1499938964844,0.0568117387592792,-1505.689697265625,304.15301513671875,0.7280497550964355,0.1054432019591331,0.0957120731472969,293.2077331542969,297.1499938964844,293.1499938964844,0.1143771484494209,-2684.589599609375,304.15533447265625,0.8639599680900574,0.1791546195745468,0.170620784163475,293.188720703125,297.1499938964844,293.1499938964844,0.0950513184070587,-1708.6058349609375,304.1534118652344,0.8239813446998596,0.154319554567337,0.1086075901985168,293.1929931640625,297.1499938964844,293.1499938964844,0.1124894246459007,-2649.138671875,304.1539306640625,0.860198974609375,0.1768760830163955,0.168385699391365,293.3614807128906,297.1499938964844,293.1499938964844,0.003907554782927,-1471.1068115234375,296.4947814941406,0.5620136857032776,0.050000000745058,0.228440061211586,291.16729736328125,291.1499938964844,271.24810791015625,270.5595092773437,283.967529296875,293.361572265625,291.1672058105469,1.0,0.178219273686409,0.99040687084198,0.99040687084198,1.0,1.0,-0.9261869192123412,0.3938377201557159,0.5323492288589478,0.1786468476057052,0.0,0.0,0.2928614020347595,25.778907775878903,25.0,-0.6992283463478088,-6729.3935546875,69.91925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,305.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1504201292991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087705731391906,0.2087749987840652,-4.4178923417348415e-06,0.0,0.0001526573032606,0.0,0.0,8.690901756286621,0.0,0.0,0.0,0.2759882509708404,4.0,0.0,1.0
293640,293.1833190917969,297.1499938964844,293.1499938964844,0.0568117387592792,-1505.689697265625,304.15301513671875,0.7280497550964355,0.1054432019591331,0.0957120731472969,293.2077331542969,297.1499938964844,293.1499938964844,0.1143771484494209,-2684.589599609375,304.15533447265625,0.8639599680900574,0.1791546195745468,0.170620784163475,293.188720703125,297.1499938964844,293.1499938964844,0.0950513184070587,-1708.6058349609375,304.1534118652344,0.8239813446998596,0.154319554567337,0.1086075901985168,293.1929931640625,297.1499938964844,293.1499938964844,0.1124894246459007,-2649.138671875,304.1539306640625,0.860198974609375,0.1768760830163955,0.168385699391365,293.3614807128906,297.1499938964844,293.1499938964844,0.003907554782927,-1471.1068115234375,296.4947814941406,0.5620136857032776,0.050000000745058,0.228440061211586,291.16729736328125,291.1499938964844,271.24810791015625,270.5595092773437,283.967529296875,293.361572265625,291.1672058105469,1.0,0.178219273686409,0.99040687084198,0.99040687084198,1.0,1.0,-0.9261869192123412,0.3938377201557159,0.5323492288589478,0.1786468476057052,0.0,0.0,0.2928614020347595,25.778907775878903,25.0,-0.6992283463478088,-6729.3935546875,69.91925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,305.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1504201292991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087705731391906,0.2087749987840652,-4.4178923417348415e-06,0.0,0.0001526573032606,0.0,0.0,8.690901756286621,0.0,0.0,0.0,0.2759882509708404,4.0,0.0,1.0
293700,293.1828918457031,297.1499938964844,293.1499938964844,0.0565285235643386,-1500.890869140625,304.1529846191406,0.7272909879684448,0.1051035970449447,0.0954056233167648,293.2073059082031,297.1499938964844,293.1499938964844,0.1138688251376152,-2675.0087890625,304.1552734375,0.8628824353218079,0.1785091012716293,0.170009508728981,293.1883850097656,297.1499938964844,293.1499938964844,0.0947300270199775,-1703.9693603515625,304.15338134765625,0.8232364654541016,0.1538966298103332,0.1083112955093383,293.192626953125,297.1499938964844,293.1499938964844,0.112116552889347,-2642.087890625,304.1539001464844,0.8593913912773132,0.176400676369667,0.1679351329803466,293.361083984375,297.1499938964844,293.1499938964844,0.0038803974166512,-1461.3255615234375,296.4591369628906,0.5619748830795288,0.050000000745058,0.2284412831068039,291.16705322265625,291.1499938964844,271.25640869140625,270.56365966796875,283.9750366210937,293.36114501953125,291.1669616699219,1.0,0.1780326217412948,0.9903842210769652,0.9903842210769652,1.0,1.0,-0.924190640449524,0.3928121924400329,0.531378448009491,0.1785408109426498,0.0,0.0,0.2917500734329223,25.77006149291992,25.0,-0.6878761053085327,-6707.6845703125,69.62881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,305.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3828125,18000.0,0.0,0.0,0.1498728394508361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078738063573837,0.2078782171010971,-4.415784587763483e-06,0.0,0.0001521018712082,0.0,0.0,8.646777153015137,0.0,0.0,0.0,0.2758143544197082,4.0,0.0,1.0
293760,293.1824645996094,297.1499938964844,293.1499938964844,0.056247990578413,-1496.1427001953125,304.1529541015625,0.7265364527702332,0.1047675013542175,0.0951024517416954,293.20684814453125,297.1499938964844,293.1499938964844,0.1133642867207527,-2665.489990234375,304.1552429199219,0.8618099689483643,0.1778692156076431,0.1694022715091705,293.18804931640625,297.1499938964844,293.1499938964844,0.094411551952362,-1699.3719482421875,304.1533508300781,0.8224940896034241,0.15347720682621,0.1080175265669822,293.1922912597656,297.1499938964844,293.1499938964844,0.1117467805743217,-2635.09033203125,304.15386962890625,0.8585881590843201,0.1759288012981414,0.1674880087375641,293.36065673828125,297.1499938964844,293.1499938964844,0.0038533518090844,-1451.5677490234375,296.4236145019531,0.5619347095489502,0.050000000745058,0.2284425646066665,291.16680908203125,291.1499938964844,271.2646484375,270.5677795410156,283.9824523925781,293.3607177734375,291.166748046875,1.0,0.1778481304645538,0.9903697371482848,0.9903697371482848,1.0,1.0,-0.9222103357315063,0.3917961120605469,0.5304142236709595,0.178433209657669,0.0,0.0,0.2906547784805298,25.76151657104492,25.0,-0.6722398400306702,-6686.19287109375,69.34193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,305.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1493367403745651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206993818283081,0.2069982290267944,-4.413725037011318e-06,0.0,0.0001515578187536,0.0,0.0,8.60356330871582,0.0,0.0,0.0,0.2756441235542297,4.0,0.0,1.0
293820,293.18170166015625,297.1499938964844,293.1499938964844,0.0556949563324451,-1486.80078125,304.15289306640625,0.7251419425010681,0.1041051745414733,0.0945042893290519,293.2033996582031,297.1499938964844,293.1499938964844,0.1126216202974319,-2651.548095703125,304.1547241210937,0.8603451251983643,0.1771248877048492,0.16851507127285,293.1873779296875,297.1499938964844,293.1499938964844,0.0937836766242981,-1690.3072509765625,304.1532592773437,0.8211352825164795,0.1526484489440918,0.1074364483356475,293.1916198730469,297.1499938964844,293.1499938964844,0.1110173240303993,-2621.275146484375,304.1537780761719,0.8571245074272156,0.1749948263168335,0.1666023880243301,293.3597717285156,297.1499938964844,293.1499938964844,0.0037996366154402,-1432.152099609375,296.3527526855469,0.561957061290741,0.050000000745058,0.2284419387578964,291.1661376953125,291.1499938964844,271.2810363769531,270.5760192871094,283.9967956542969,293.3598327636719,291.1659851074219,1.0,0.1774908602237701,0.9903408288955688,0.9903408288955688,1.0,1.0,-0.918666422367096,0.3899638056755066,0.5287026166915894,0.1782761812210083,0.0,0.0,0.2885428071022033,25.73149871826172,25.0,-1.1716094017028809,-6645.099609375,68.80767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,305.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.802734375,18000.0,0.0,0.0,0.148299366235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052924633026123,0.2052968740463256,-4.409742359712254e-06,0.0,0.0001505050022387,0.0,0.0,8.520206451416016,0.0,0.0,0.0,0.275316059589386,4.0,0.0,1.0
293880,293.18170166015625,297.1499938964844,293.1499938964844,0.0556949563324451,-1486.80078125,304.15289306640625,0.7251419425010681,0.1041051745414733,0.0945042893290519,293.2033996582031,297.1499938964844,293.1499938964844,0.1126216202974319,-2651.548095703125,304.1547241210937,0.8603451251983643,0.1771248877048492,0.16851507127285,293.1873779296875,297.1499938964844,293.1499938964844,0.0937836766242981,-1690.3072509765625,304.1532592773437,0.8211352825164795,0.1526484489440918,0.1074364483356475,293.1916198730469,297.1499938964844,293.1499938964844,0.1110173240303993,-2621.275146484375,304.1537780761719,0.8571245074272156,0.1749948263168335,0.1666023880243301,293.3597717285156,297.1499938964844,293.1499938964844,0.0037996366154402,-1432.152099609375,296.3527526855469,0.561957061290741,0.050000000745058,0.2284419387578964,291.1661376953125,291.1499938964844,271.2810363769531,270.5760192871094,283.9967956542969,293.3598327636719,291.1659851074219,1.0,0.1774908602237701,0.9903408288955688,0.9903408288955688,1.0,1.0,-0.918666422367096,0.3899638056755066,0.5287026166915894,0.1782761812210083,0.0,0.0,0.2885428071022033,25.73149871826172,25.0,-1.1716094017028809,-6645.099609375,68.80767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,305.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.802734375,18000.0,0.0,0.0,0.148299366235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052924633026123,0.2052968740463256,-4.409742359712254e-06,0.0,0.0001505050022387,0.0,0.0,8.520206451416016,0.0,0.0,0.0,0.275316059589386,4.0,0.0,1.0
293940,293.180908203125,297.1499938964844,293.1499938964844,0.0551588162779808,-1477.7796630859375,304.15283203125,0.7239370942115784,0.1034584268927574,0.0939180850982666,293.1976318359375,297.1499938964844,293.1499938964844,0.1123857572674751,-2647.303955078125,304.1535339355469,0.8601212501525879,0.1769424229860305,0.1682369261980056,293.18670654296875,297.1499938964844,293.1499938964844,0.0931759104132652,-1681.5443115234375,304.1531982421875,0.8199865221977234,0.1518358141183853,0.1068649590015411,293.1909484863281,297.1499938964844,293.1499938964844,0.1103097796440124,-2607.878173828125,304.1537170410156,0.8558931350708008,0.1740752160549163,0.1657284796237945,293.3587341308594,297.1499938964844,293.1499938964844,0.0037467048969119,-1413.0211181640625,296.2818908691406,0.5621510744094849,0.050000000745058,0.2284360080957412,291.1643371582031,291.1499938964844,271.2972717285156,270.5842590332031,284.01007080078125,293.3588256835937,291.1640319824219,1.0,0.1771587431430816,0.990311861038208,0.990311861038208,1.0,1.0,-0.9158871173858644,0.3884950876235962,0.5273920297622681,0.1782326996326446,0.0,0.0,0.2867389917373657,25.680578231811523,25.0,-2.582576036453247,-6608.9404296875,68.3480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148864746094,305.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.744140625,18000.0,0.0,0.0,0.147317036986351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037910521030426,0.2037954628467559,-4.40609255747404e-06,0.0,0.0001495080650784,0.0,0.0,8.446606636047363,0.0,0.0,0.0,0.2750256359577179,4.0,0.0,1.0
294000,293.180908203125,297.1499938964844,293.1499938964844,0.0551588162779808,-1477.7796630859375,304.15283203125,0.7239370942115784,0.1034584268927574,0.0939180850982666,293.1976318359375,297.1499938964844,293.1499938964844,0.1123857572674751,-2647.303955078125,304.1535339355469,0.8601212501525879,0.1769424229860305,0.1682369261980056,293.18670654296875,297.1499938964844,293.1499938964844,0.0931759104132652,-1681.5443115234375,304.1531982421875,0.8199865221977234,0.1518358141183853,0.1068649590015411,293.1909484863281,297.1499938964844,293.1499938964844,0.1103097796440124,-2607.878173828125,304.1537170410156,0.8558931350708008,0.1740752160549163,0.1657284796237945,293.3587341308594,297.1499938964844,293.1499938964844,0.0037467048969119,-1413.0211181640625,296.2818908691406,0.5621510744094849,0.050000000745058,0.2284360080957412,291.1643371582031,291.1499938964844,271.2972717285156,270.5842590332031,284.01007080078125,293.3588256835937,291.1640319824219,1.0,0.1771587431430816,0.990311861038208,0.990311861038208,1.0,1.0,-0.9158871173858644,0.3884950876235962,0.5273920297622681,0.1782326996326446,0.0,0.0,0.2867389917373657,25.680578231811523,25.0,-2.582576036453247,-6608.9404296875,68.3480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148864746094,305.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.744140625,18000.0,0.0,0.0,0.147317036986351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037910521030426,0.2037954628467559,-4.40609255747404e-06,0.0,0.0001495080650784,0.0,0.0,8.446606636047363,0.0,0.0,0.0,0.2750256359577179,4.0,0.0,1.0
294060,293.1801452636719,297.1499938964844,293.1499938964844,0.0546391122043132,-1469.06005859375,304.1527404785156,0.7227908372879028,0.1028300151228904,0.0933479666709899,293.191650390625,297.1499938964844,293.1499938964844,0.1123652607202529,-2647.13330078125,304.15240478515625,0.8603605031967163,0.1769474297761917,0.1682109385728836,293.18603515625,297.1499938964844,293.1499938964844,0.0925861671566963,-1673.0445556640625,304.1531066894531,0.8188955783843994,0.1510426849126815,0.1063066720962524,293.1902770996094,297.1499938964844,293.1499938964844,0.1096202135086059,-2594.811767578125,304.15362548828125,0.8547232151031494,0.1731725484132766,0.1648700833320617,293.3575744628906,297.1499938964844,293.1499938964844,0.0036946320906281,-1394.167236328125,296.21142578125,0.5623757243156433,0.050000000745058,0.2284291535615921,291.1620178222656,291.1499938964844,271.3133544921875,270.592529296875,284.0225830078125,293.357666015625,291.1617126464844,1.0,0.1768527776002884,0.990282952785492,0.990282952785492,1.0,1.0,-0.9134631752967834,0.3872036635875702,0.5262594819068909,0.1782208830118179,0.0,0.0,0.2852974236011505,25.62767791748047,25.0,-2.99724555015564,-6577.94677734375,67.93565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40191650390625,305.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1464121490716934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025924921035766,0.20259690284729,-4.40308167526382e-06,0.0,0.0001485897228121,0.0,0.0,8.387815475463867,0.0,0.0,0.0,0.2747921347618103,4.0,0.0,1.0
294120,293.1801452636719,297.1499938964844,293.1499938964844,0.0546391122043132,-1469.06005859375,304.1527404785156,0.7227908372879028,0.1028300151228904,0.0933479666709899,293.191650390625,297.1499938964844,293.1499938964844,0.1123652607202529,-2647.13330078125,304.15240478515625,0.8603605031967163,0.1769474297761917,0.1682109385728836,293.18603515625,297.1499938964844,293.1499938964844,0.0925861671566963,-1673.0445556640625,304.1531066894531,0.8188955783843994,0.1510426849126815,0.1063066720962524,293.1902770996094,297.1499938964844,293.1499938964844,0.1096202135086059,-2594.811767578125,304.15362548828125,0.8547232151031494,0.1731725484132766,0.1648700833320617,293.3575744628906,297.1499938964844,293.1499938964844,0.0036946320906281,-1394.167236328125,296.21142578125,0.5623757243156433,0.050000000745058,0.2284291535615921,291.1620178222656,291.1499938964844,271.3133544921875,270.592529296875,284.0225830078125,293.357666015625,291.1617126464844,1.0,0.1768527776002884,0.990282952785492,0.990282952785492,1.0,1.0,-0.9134631752967834,0.3872036635875702,0.5262594819068909,0.1782208830118179,0.0,0.0,0.2852974236011505,25.62767791748047,25.0,-2.99724555015564,-6577.94677734375,67.93565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40191650390625,305.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1464121490716934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025924921035766,0.20259690284729,-4.40308167526382e-06,0.0,0.0001485897228121,0.0,0.0,8.387815475463867,0.0,0.0,0.0,0.2747921347618103,4.0,0.0,1.0
294180,293.1794128417969,297.1499938964844,293.1499938964844,0.0541299246251583,-1460.5274658203125,304.1526794433594,0.721638560295105,0.1022182330489158,0.09279365837574,293.18621826171875,297.1499938964844,293.1499938964844,0.112401582300663,-2647.984130859375,304.15155029296875,0.8606728315353394,0.1769992560148239,0.1682529747486114,293.18536376953125,297.1499938964844,293.1499938964844,0.0920067876577377,-1664.685546875,304.1530456542969,0.8177899122238159,0.1502678394317627,0.1057617664337158,293.18963623046875,297.1499938964844,293.1499938964844,0.1089396178722381,-2581.887451171875,304.153564453125,0.8535364270210266,0.1722859591245651,0.1640275418758392,293.3562927246094,297.1499938964844,293.1499938964844,0.0036430638283491,-1375.4144287109375,296.1418762207031,0.5625671744346619,0.050000000745058,0.2284233123064041,291.16015625,291.1499938964844,271.32928466796875,270.600830078125,284.0344543457031,293.3564147949219,291.15997314453125,1.0,0.1765700429677963,0.9902539849281312,0.9902539849281312,1.0,1.0,-0.9111762046813964,0.3859917223453522,0.5251844525337219,0.1781934201717376,0.0,0.0,0.2840738296508789,25.580883026123047,25.0,-2.4860680103302,-6549.94384765625,67.55289459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853454589844,305.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1456033885478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016007751226425,0.2016051858663559,-4.400647867441876e-06,0.0,0.0001477689365856,0.0,0.0,8.339373588562012,0.0,0.0,0.0,0.2746000289916992,4.0,0.0,1.0
294240,293.1794128417969,297.1499938964844,293.1499938964844,0.0541299246251583,-1460.5274658203125,304.1526794433594,0.721638560295105,0.1022182330489158,0.09279365837574,293.18621826171875,297.1499938964844,293.1499938964844,0.112401582300663,-2647.984130859375,304.15155029296875,0.8606728315353394,0.1769992560148239,0.1682529747486114,293.18536376953125,297.1499938964844,293.1499938964844,0.0920067876577377,-1664.685546875,304.1530456542969,0.8177899122238159,0.1502678394317627,0.1057617664337158,293.18963623046875,297.1499938964844,293.1499938964844,0.1089396178722381,-2581.887451171875,304.153564453125,0.8535364270210266,0.1722859591245651,0.1640275418758392,293.3562927246094,297.1499938964844,293.1499938964844,0.0036430638283491,-1375.4144287109375,296.1418762207031,0.5625671744346619,0.050000000745058,0.2284233123064041,291.16015625,291.1499938964844,271.32928466796875,270.600830078125,284.0344543457031,293.3564147949219,291.15997314453125,1.0,0.1765700429677963,0.9902539849281312,0.9902539849281312,1.0,1.0,-0.9111762046813964,0.3859917223453522,0.5251844525337219,0.1781934201717376,0.0,0.0,0.2840738296508789,25.580883026123047,25.0,-2.4860680103302,-6549.94384765625,67.55289459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853454589844,305.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1456033885478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016007751226425,0.2016051858663559,-4.400647867441876e-06,0.0,0.0001477689365856,0.0,0.0,8.339373588562012,0.0,0.0,0.0,0.2746000289916992,4.0,0.0,1.0
294300,293.1790466308594,297.1499938964844,293.1499938964844,0.0538783073425293,-1456.314208984375,304.15264892578125,0.7210521697998047,0.1019174233078956,0.092521458864212,293.1837463378906,297.1499938964844,293.1499938964844,0.1124227419495582,-2648.4462890625,304.1512451171875,0.8608129024505615,0.1770249009132385,0.168277770280838,293.1850280761719,297.1499938964844,293.1499938964844,0.0917200669646263,-1660.545654296875,304.15301513671875,0.8172234296798706,0.1498861610889434,0.1054936051368713,293.1893005371094,297.1499938964844,293.1499938964844,0.1086019128561019,-2575.464111328125,304.15350341796875,0.852928876876831,0.1718478500843048,0.163611501455307,293.35565185546875,297.1499938964844,293.1499938964844,0.0036174785345792,-1366.080078125,296.1074523925781,0.5626450777053833,0.050000000745058,0.2284209430217743,291.15948486328125,291.1499938964844,271.3371887207031,270.60498046875,284.0401916503906,293.35577392578125,291.1593017578125,1.0,0.1764360517263412,0.9902395009994508,0.9902395009994508,1.0,1.0,-0.9100552797317504,0.3854030966758728,0.5246521830558777,0.1781665235757827,0.0,0.0,0.2835139632225036,25.56032371520996,25.0,-2.1267740726470947,-6536.58154296875,67.3694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,305.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1452364921569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011530399322509,0.2011574357748031,-4.399573754199082e-06,0.0,0.0001473965821787,0.0,0.0,8.317577362060547,0.0,0.0,0.0,0.2745138704776764,4.0,0.0,1.0
294360,293.1786804199219,297.1499938964844,293.1499938964844,0.0536283440887928,-1452.1309814453125,304.1526184082031,0.720456600189209,0.1016194969415664,0.092252142727375,293.1814880371094,297.1499938964844,293.1499938964844,0.1124408692121505,-2648.838623046875,304.1509704589844,0.8609306216239929,0.1770449727773666,0.1682991087436676,293.1846923828125,297.1499938964844,293.1499938964844,0.0914350450038909,-1656.42822265625,304.1529846191406,0.816645622253418,0.1495077908039093,0.1052280068397522,293.1889953613281,297.1499938964844,293.1499938964844,0.1082657575607299,-2569.063232421875,304.15350341796875,0.8523101806640625,0.1714127957820892,0.1631986200809478,293.3550109863281,297.1499938964844,293.1499938964844,0.0035919926594942,-1356.7626953125,296.0732116699219,0.5627097487449646,0.050000000745058,0.2284189909696579,291.1589050292969,291.1499938964844,271.34503173828125,270.60919189453125,284.0457763671875,293.3551025390625,291.1587829589844,1.0,0.1763064116239547,0.990224063396454,0.990224063396454,1.0,1.0,-0.9089410305023192,0.3848225474357605,0.5241184234619141,0.1781282573938369,0.0,0.0,0.2829781472682953,25.54174041748047,25.0,-1.7541941404342651,-6523.52490234375,67.19036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,305.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1448950618505478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007285207509994,0.2007329314947128,-4.398569217300974e-06,0.0,0.0001470500574214,0.0,0.0,8.296952247619629,0.0,0.0,0.0,0.2744324803352356,4.0,0.0,1.0
294420,293.1780090332031,297.1499938964844,293.1499938964844,0.0531322732567787,-1443.83544921875,304.152587890625,0.719233512878418,0.1010307371616363,0.0917205810546875,293.177490234375,297.1499938964844,293.1499938964844,0.1124580800533294,-2649.23193359375,304.150634765625,0.861078679561615,0.177056610584259,0.1683194786310196,293.1840515136719,297.1499938964844,293.1499938964844,0.0908691361546516,-1648.247802734375,304.1529235839844,0.8154523968696594,0.1487593650817871,0.1047031432390213,293.1883544921875,297.1499938964844,293.1499938964844,0.1075974181294441,-2556.3173828125,304.1534423828125,0.8510369062423706,0.1705505102872848,0.1623808890581131,293.3537292480469,297.1499938964844,293.1499938964844,0.0035412902943789,-1338.1732177734375,296.0052795410156,0.562799870967865,0.050000000745058,0.2284162640571594,291.1581420898437,291.1499938964844,271.360595703125,270.6176147460937,284.0565185546875,293.35382080078125,291.1580810546875,1.0,0.176058143377304,0.9901931285858154,0.9901931285858154,1.0,1.0,-0.9067128896713256,0.3836780190467834,0.5230348706245422,0.1780111193656921,0.0,0.0,0.2819481492042541,25.51022720336914,25.0,-1.063259840011597,-6498.0322265625,66.84185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,305.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1442834734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999232321977615,0.1999276429414749,-4.396701569930883e-06,0.0,0.0001464293891331,0.0,0.0,8.257939338684082,0.0,0.0,0.0,0.2742789089679718,4.0,0.0,1.0
294480,293.1780090332031,297.1499938964844,293.1499938964844,0.0531322732567787,-1443.83544921875,304.152587890625,0.719233512878418,0.1010307371616363,0.0917205810546875,293.177490234375,297.1499938964844,293.1499938964844,0.1124580800533294,-2649.23193359375,304.150634765625,0.861078679561615,0.177056610584259,0.1683194786310196,293.1840515136719,297.1499938964844,293.1499938964844,0.0908691361546516,-1648.247802734375,304.1529235839844,0.8154523968696594,0.1487593650817871,0.1047031432390213,293.1883544921875,297.1499938964844,293.1499938964844,0.1075974181294441,-2556.3173828125,304.1534423828125,0.8510369062423706,0.1705505102872848,0.1623808890581131,293.3537292480469,297.1499938964844,293.1499938964844,0.0035412902943789,-1338.1732177734375,296.0052795410156,0.562799870967865,0.050000000745058,0.2284162640571594,291.1581420898437,291.1499938964844,271.360595703125,270.6176147460937,284.0565185546875,293.35382080078125,291.1580810546875,1.0,0.176058143377304,0.9901931285858154,0.9901931285858154,1.0,1.0,-0.9067128896713256,0.3836780190467834,0.5230348706245422,0.1780111193656921,0.0,0.0,0.2819481492042541,25.51022720336914,25.0,-1.063259840011597,-6498.0322265625,66.84185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,305.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1442834734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999232321977615,0.1999276429414749,-4.396701569930883e-06,0.0,0.0001464293891331,0.0,0.0,8.257939338684082,0.0,0.0,0.0,0.2742789089679718,4.0,0.0,1.0
294540,293.1773681640625,297.1499938964844,293.1499938964844,0.052640151232481,-1435.6158447265625,304.15252685546875,0.7179616689682007,0.1004493534564971,0.0911964699625969,293.1742858886719,297.1499938964844,293.1499938964844,0.1124351695179939,-2648.8310546875,304.15045166015625,0.8610798120498657,0.1770112961530685,0.1682920008897781,293.1834411621094,297.1499938964844,293.1499938964844,0.0903077572584152,-1640.1278076171875,304.15289306640625,0.8142041563987732,0.1480197608470916,0.1041851192712783,293.1877746582031,297.1499938964844,293.1499938964844,0.1069338098168373,-2543.6376953125,304.1534118652344,0.8497136831283569,0.1696967780590057,0.1615720391273498,293.3524780273437,297.1499938964844,293.1499938964844,0.003490907838568,-1319.6375732421875,295.9379272460937,0.5628374814987183,0.050000000745058,0.228415161371231,291.15777587890625,291.1499938964844,271.3759765625,270.6261901855469,284.066650390625,293.3525695800781,291.1577453613281,1.0,0.1758214235305786,0.990162193775177,0.990162193775177,1.0,1.0,-0.9044570922851562,0.3825444877147674,0.5219126343727112,0.1778298467397689,0.0,0.0,0.280938446521759,25.48584747314453,25.0,-0.5062013268470764,-6473.06201171875,66.50186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,305.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1437563598155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991452574729919,0.1991496533155441,-4.394938969198847e-06,0.0,0.0001458944316254,0.0,0.0,8.220376968383789,0.0,0.0,0.0,0.2741315066814422,4.0,0.0,1.0
294600,293.1773681640625,297.1499938964844,293.1499938964844,0.052640151232481,-1435.6158447265625,304.15252685546875,0.7179616689682007,0.1004493534564971,0.0911964699625969,293.1742858886719,297.1499938964844,293.1499938964844,0.1124351695179939,-2648.8310546875,304.15045166015625,0.8610798120498657,0.1770112961530685,0.1682920008897781,293.1834411621094,297.1499938964844,293.1499938964844,0.0903077572584152,-1640.1278076171875,304.15289306640625,0.8142041563987732,0.1480197608470916,0.1041851192712783,293.1877746582031,297.1499938964844,293.1499938964844,0.1069338098168373,-2543.6376953125,304.1534118652344,0.8497136831283569,0.1696967780590057,0.1615720391273498,293.3524780273437,297.1499938964844,293.1499938964844,0.003490907838568,-1319.6375732421875,295.9379272460937,0.5628374814987183,0.050000000745058,0.228415161371231,291.15777587890625,291.1499938964844,271.3759765625,270.6261901855469,284.066650390625,293.3525695800781,291.1577453613281,1.0,0.1758214235305786,0.990162193775177,0.990162193775177,1.0,1.0,-0.9044570922851562,0.3825444877147674,0.5219126343727112,0.1778298467397689,0.0,0.0,0.280938446521759,25.48584747314453,25.0,-0.5062013268470764,-6473.06201171875,66.50186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,305.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1437563598155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991452574729919,0.1991496533155441,-4.394938969198847e-06,0.0,0.0001458944316254,0.0,0.0,8.220376968383789,0.0,0.0,0.0,0.2741315066814422,4.0,0.0,1.0
294660,293.1767883300781,297.1499938964844,293.1499938964844,0.0521509647369384,-1427.455322265625,304.1524963378906,0.7166339159011841,0.0998736247420311,0.0906782001256942,293.171875,297.1499938964844,293.1499938964844,0.1123549565672874,-2647.316162109375,304.15045166015625,0.8608971238136292,0.1768877208232879,0.1681957393884658,293.1828918457031,297.1499938964844,293.1499938964844,0.0897500291466713,-1632.0567626953125,304.1528625488281,0.8128947019577026,0.1472871452569961,0.1036725938320159,293.187255859375,297.1499938964844,293.1499938964844,0.1062744036316871,-2531.015869140625,304.15338134765625,0.8483375906944275,0.1688500344753265,0.1607705652713775,293.3512878417969,297.1499938964844,293.1499938964844,0.0034408548381179,-1301.1663818359375,295.8710327148437,0.5628216862678528,0.050000000745058,0.2284156829118728,291.15771484375,291.1499938964844,271.39117431640625,270.6348571777344,284.076171875,293.35137939453125,291.15771484375,1.0,0.1755933165550232,0.9901363849639891,0.9901363849639891,1.0,1.0,-0.9021431803703308,0.3814103901386261,0.5207327604293823,0.1775733381509781,0.0,0.0,0.2799165248870849,25.46835327148437,25.0,-0.0699140056967735,-6448.396484375,66.16590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,305.53472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1433013975620269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198368027806282,0.1983724236488342,-4.393213203002233e-06,0.0,0.0001454326993552,0.0,0.0,8.182964324951172,0.0,0.0,0.0,0.2739850282669067,4.0,0.0,1.0
294720,293.1767883300781,297.1499938964844,293.1499938964844,0.0521509647369384,-1427.455322265625,304.1524963378906,0.7166339159011841,0.0998736247420311,0.0906782001256942,293.171875,297.1499938964844,293.1499938964844,0.1123549565672874,-2647.316162109375,304.15045166015625,0.8608971238136292,0.1768877208232879,0.1681957393884658,293.1828918457031,297.1499938964844,293.1499938964844,0.0897500291466713,-1632.0567626953125,304.1528625488281,0.8128947019577026,0.1472871452569961,0.1036725938320159,293.187255859375,297.1499938964844,293.1499938964844,0.1062744036316871,-2531.015869140625,304.15338134765625,0.8483375906944275,0.1688500344753265,0.1607705652713775,293.3512878417969,297.1499938964844,293.1499938964844,0.0034408548381179,-1301.1663818359375,295.8710327148437,0.5628216862678528,0.050000000745058,0.2284156829118728,291.15771484375,291.1499938964844,271.39117431640625,270.6348571777344,284.076171875,293.35137939453125,291.15771484375,1.0,0.1755933165550232,0.9901363849639891,0.9901363849639891,1.0,1.0,-0.9021431803703308,0.3814103901386261,0.5207327604293823,0.1775733381509781,0.0,0.0,0.2799165248870849,25.46835327148437,25.0,-0.0699140056967735,-6448.396484375,66.16590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,305.53472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1433013975620269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198368027806282,0.1983724236488342,-4.393213203002233e-06,0.0,0.0001454326993552,0.0,0.0,8.182964324951172,0.0,0.0,0.0,0.2739850282669067,4.0,0.0,1.0
294780,293.17626953125,297.1499938964844,293.1499938964844,0.051663614809513,-1419.3359375,304.1524963378906,0.715244472026825,0.0993018671870231,0.0901641473174095,293.1702575683594,297.1499938964844,293.1499938964844,0.1122020184993743,-2644.399658203125,304.1505432128906,0.8605000972747803,0.1766657382249832,0.1680118888616562,293.182373046875,297.1499938964844,293.1499938964844,0.0891949012875557,-1624.02099609375,304.15283203125,0.8115194439888,0.1465596109628677,0.1031641438603401,293.1867370605469,297.1499938964844,293.1499938964844,0.1056184396147728,-2518.438720703125,304.1533508300781,0.8469076156616211,0.1680085957050323,0.1599747836589813,293.35015869140625,297.1499938964844,293.1499938964844,0.0033910379279404,-1282.7314453125,295.8045349121094,0.5627532005310059,0.050000000745058,0.2284178286790847,291.15789794921875,291.1499938964844,271.4061889648437,270.6437072753906,284.0850524902344,293.3502502441406,291.1579284667969,1.0,0.1753705292940139,0.9901105761528016,0.9901105761528016,1.0,1.0,-0.899742841720581,0.3802649676799774,0.5194778442382812,0.1772307306528091,0.0,0.0,0.278853565454483,25.45722198486328,25.0,0.273669421672821,-6423.8369140625,65.82940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,305.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1428997069597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975681632757187,0.1975725442171096,-4.391464699438075e-06,0.0,0.000145025042002,0.0,0.0,8.14456558227539,0.0,0.0,0.0,0.2738350331783294,4.0,0.0,1.0
294840,293.17626953125,297.1499938964844,293.1499938964844,0.051663614809513,-1419.3359375,304.1524963378906,0.715244472026825,0.0993018671870231,0.0901641473174095,293.1702575683594,297.1499938964844,293.1499938964844,0.1122020184993743,-2644.399658203125,304.1505432128906,0.8605000972747803,0.1766657382249832,0.1680118888616562,293.182373046875,297.1499938964844,293.1499938964844,0.0891949012875557,-1624.02099609375,304.15283203125,0.8115194439888,0.1465596109628677,0.1031641438603401,293.1867370605469,297.1499938964844,293.1499938964844,0.1056184396147728,-2518.438720703125,304.1533508300781,0.8469076156616211,0.1680085957050323,0.1599747836589813,293.35015869140625,297.1499938964844,293.1499938964844,0.0033910379279404,-1282.7314453125,295.8045349121094,0.5627532005310059,0.050000000745058,0.2284178286790847,291.15789794921875,291.1499938964844,271.4061889648437,270.6437072753906,284.0850524902344,293.3502502441406,291.1579284667969,1.0,0.1753705292940139,0.9901105761528016,0.9901105761528016,1.0,1.0,-0.899742841720581,0.3802649676799774,0.5194778442382812,0.1772307306528091,0.0,0.0,0.278853565454483,25.45722198486328,25.0,0.273669421672821,-6423.8369140625,65.82940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862854003906,305.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1428997069597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975681632757187,0.1975725442171096,-4.391464699438075e-06,0.0,0.000145025042002,0.0,0.0,8.14456558227539,0.0,0.0,0.0,0.2738350331783294,4.0,0.0,1.0
294900,293.176025390625,297.1499938964844,293.1499938964844,0.0514203943312168,-1415.287841796875,304.1524658203125,0.7145243883132935,0.0990171283483505,0.0899083763360977,293.16973876953125,297.1499938964844,293.1499938964844,0.1120927110314369,-2642.31103515625,304.1506652832031,0.8602094650268555,0.1765108853578567,0.1678803563117981,293.18212890625,297.1499938964844,293.1499938964844,0.0889180824160575,-1620.0133056640625,304.15283203125,0.8108052015304565,0.1461973488330841,0.1029111593961715,293.1864929199219,297.1499938964844,293.1499938964844,0.1052915826439857,-2512.16357421875,304.1533203125,0.8461717367172241,0.1675895303487777,0.1595786958932876,293.3496398925781,297.1499938964844,293.1499938964844,0.0033662358764559,-1273.53564453125,295.7713928222656,0.5626988410949707,0.050000000745058,0.2284195125102996,291.1580505371094,291.1499938964844,271.41363525390625,270.6481628417969,284.0892639160156,293.3497314453125,291.1581115722656,1.0,0.1752602607011795,0.99009770154953,0.99009770154953,1.0,1.0,-0.8985010385513306,0.3796844482421875,0.5188165903091431,0.1770237982273101,0.0,0.0,0.2782988846302032,25.45398330688477,25.0,0.4201239645481109,-6411.54248046875,65.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.142713576555252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971537172794342,0.1971581131219864,-4.390568392409477e-06,0.0,0.0001448361435905,0.0,0.0,8.124707221984863,0.0,0.0,0.0,0.2737575471401214,4.0,0.0,1.0
294960,293.17578125,297.1499938964844,293.1499938964844,0.0511773228645324,-1411.244873046875,304.1524658203125,0.7137867212295532,0.098732903599739,0.0896532237529754,293.1694030761719,297.1499938964844,293.1499938964844,0.1119599118828773,-2639.771728515625,304.1507873535156,0.8598548769950867,0.1763245910406112,0.1677204668521881,293.181884765625,297.1499938964844,293.1499938964844,0.0886415988206863,-1616.01025390625,304.1528015136719,0.8100728988647461,0.1458357870578766,0.1026588007807731,293.186279296875,297.1499938964844,293.1499938964844,0.1049653366208076,-2505.8955078125,304.1533203125,0.8454222679138184,0.1671712696552276,0.1591835469007492,293.34912109375,297.1499938964844,293.1499938964844,0.0033414727076888,-1264.34326171875,295.73834228515625,0.5626317262649536,0.050000000745058,0.2284215986728668,291.15826416015625,291.1499938964844,271.4209899902344,270.6527099609375,284.0932922363281,293.3492126464844,291.1583251953125,1.0,0.1751502454280853,0.990088701248169,0.990088701248169,1.0,1.0,-0.8972282409667969,0.3790977299213409,0.5181305408477783,0.1767916530370712,0.0,0.0,0.2777255773544311,25.452157974243164,25.0,0.5520352721214294,-6399.21044921875,65.48831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,305.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1425335556268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967271119356155,0.1967314928770065,-4.389650257508038e-06,0.0,0.0001446534297429,0.0,0.0,8.104289054870605,0.0,0.0,0.0,0.2736779451370239,4.0,0.0,1.0
295020,293.1753845214844,297.1499938964844,293.1499938964844,0.0506913289427757,-1403.1695556640625,304.1524658203125,0.7122544050216675,0.0981656014919281,0.0891443192958831,293.1693420410156,297.1499938964844,293.1499938964844,0.1116143614053726,-2633.16162109375,304.1510925292969,0.8589333891868591,0.1758452802896499,0.1673038750886917,293.18145751953125,297.1499938964844,293.1499938964844,0.0880893170833587,-1608.0137939453125,304.1528015136719,0.808550238609314,0.1451142877340316,0.1021555438637733,293.18585205078125,297.1499938964844,293.1499938964844,0.1043144538998603,-2493.375244140625,304.1532897949219,0.8438813090324402,0.1663368195295334,0.1583956032991409,293.34814453125,297.1499938964844,293.1499938964844,0.0032920914236456,-1245.98095703125,295.6723937988281,0.5624580383300781,0.050000000745058,0.2284269779920578,291.1588134765625,291.1499938964844,271.43560791015625,270.6618957519531,284.1007995605469,293.3482360839844,291.1589050292969,1.0,0.1749295890331268,0.9900707006454468,0.9900707006454468,1.0,1.0,-0.8945742845535278,0.3778994381427765,0.516674816608429,0.1762460321187973,0.0,0.0,0.2765135467052459,25.45270347595215,25.0,0.773708701133728,-6374.333984375,65.13867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,305.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.142182782292366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958298534154892,0.1958342492580413,-4.3877330426767e-06,0.0,0.0001442974462406,0.0,0.0,8.061418533325195,0.0,0.0,0.0,0.2735109627246856,4.0,0.0,1.0
295080,293.1753845214844,297.1499938964844,293.1499938964844,0.0506913289427757,-1403.1695556640625,304.1524658203125,0.7122544050216675,0.0981656014919281,0.0891443192958831,293.1693420410156,297.1499938964844,293.1499938964844,0.1116143614053726,-2633.16162109375,304.1510925292969,0.8589333891868591,0.1758452802896499,0.1673038750886917,293.18145751953125,297.1499938964844,293.1499938964844,0.0880893170833587,-1608.0137939453125,304.1528015136719,0.808550238609314,0.1451142877340316,0.1021555438637733,293.18585205078125,297.1499938964844,293.1499938964844,0.1043144538998603,-2493.375244140625,304.1532897949219,0.8438813090324402,0.1663368195295334,0.1583956032991409,293.34814453125,297.1499938964844,293.1499938964844,0.0032920914236456,-1245.98095703125,295.6723937988281,0.5624580383300781,0.050000000745058,0.2284269779920578,291.1588134765625,291.1499938964844,271.43560791015625,270.6618957519531,284.1007995605469,293.3482360839844,291.1589050292969,1.0,0.1749295890331268,0.9900707006454468,0.9900707006454468,1.0,1.0,-0.8945742845535278,0.3778994381427765,0.516674816608429,0.1762460321187973,0.0,0.0,0.2765135467052459,25.45270347595215,25.0,0.773708701133728,-6374.333984375,65.13867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,305.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.142182782292366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958298534154892,0.1958342492580413,-4.3877330426767e-06,0.0,0.0001442974462406,0.0,0.0,8.061418533325195,0.0,0.0,0.0,0.2735109627246856,4.0,0.0,1.0
295140,293.17498779296875,297.1499938964844,293.1499938964844,0.0502051189541816,-1395.10205078125,304.1524353027344,0.7106400728225708,0.0975991263985633,0.0886366814374923,293.17010498046875,297.1499938964844,293.1499938964844,0.1111497208476066,-2624.2705078125,304.1514892578125,0.8577036261558533,0.1752072423696518,0.166742742061615,293.1810913085937,297.1499938964844,293.1499938964844,0.0875374749302864,-1600.0242919921875,304.1527709960937,0.8069450855255127,0.1443940848112106,0.1016536280512809,293.1854858398437,297.1499938964844,293.1499938964844,0.1036653742194175,-2480.870361328125,304.1532897949219,0.8422836065292358,0.1655042618513107,0.1576100140810012,293.3472595214844,297.1499938964844,293.1499938964844,0.0032428815029561,-1227.6444091796875,295.6066589355469,0.5622318983078003,0.050000000745058,0.2284339964389801,291.15948486328125,291.1499938964844,271.45001220703125,270.6713256835937,284.1075439453125,293.3473205566406,291.1595764160156,1.0,0.1747060269117355,0.9900526404380798,0.9900526404380798,1.0,1.0,-0.8917547464370728,0.3766605257987976,0.5150942206382751,0.1755832284688949,0.0,0.0,0.2752037048339844,25.45859718322754,25.0,0.9462414979934692,-6349.0361328125,64.77682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,305.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1418297737836837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948659271001815,0.1948703229427337,-4.385687589092413e-06,0.0,0.0001439391926396,0.0,0.0,8.015459060668945,0.0,0.0,0.0,0.2733321487903595,4.0,0.0,1.0
