time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295200,293.17498779296875,297.1499938964844,293.1499938964844,0.0502051189541816,-1395.10205078125,304.1524353027344,0.7106400728225708,0.0975991263985633,0.0886366814374923,293.17010498046875,297.1499938964844,293.1499938964844,0.1111497208476066,-2624.2705078125,304.1514892578125,0.8577036261558533,0.1752072423696518,0.166742742061615,293.1810913085937,297.1499938964844,293.1499938964844,0.0875374749302864,-1600.0242919921875,304.1527709960937,0.8069450855255127,0.1443940848112106,0.1016536280512809,293.1854858398437,297.1499938964844,293.1499938964844,0.1036653742194175,-2480.870361328125,304.1532897949219,0.8422836065292358,0.1655042618513107,0.1576100140810012,293.3472595214844,297.1499938964844,293.1499938964844,0.0032428815029561,-1227.6444091796875,295.6066589355469,0.5622318983078003,0.050000000745058,0.2284339964389801,291.15948486328125,291.1499938964844,271.45001220703125,270.6713256835937,284.1075439453125,293.3473205566406,291.1595764160156,1.0,0.1747060269117355,0.9900526404380798,0.9900526404380798,1.0,1.0,-0.8917547464370728,0.3766605257987976,0.5150942206382751,0.1755832284688949,0.0,0.0,0.2752037048339844,25.45859718322754,25.0,0.9462414979934692,-6349.0361328125,64.77682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,305.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1418297737836837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948659271001815,0.1948703229427337,-4.385687589092413e-06,0.0,0.0001439391926396,0.0,0.0,8.015459060668945,0.0,0.0,0.0,0.2733321487903595,4.0,0.0,1.0
295260,293.1746826171875,297.1499938964844,293.1499938964844,0.0497186817228794,-1387.043212890625,304.1524353027344,0.708926260471344,0.0970327258110046,0.0881296470761299,293.1717224121094,297.1499938964844,293.1499938964844,0.1105401068925857,-2612.600830078125,304.1520080566406,0.8561007976531982,0.1743689328432083,0.16600401699543,293.1807556152344,297.1499938964844,293.1499938964844,0.086986169219017,-1592.044921875,304.1527709960937,0.805241048336029,0.143674299120903,0.1011524274945259,293.1851501464844,297.1499938964844,293.1499938964844,0.1030184179544448,-2468.38916015625,304.1532592773437,0.8406187295913696,0.1646728515625,0.1568260639905929,293.3464660644531,297.1499938964844,293.1499938964844,0.0031938245519995,-1209.33349609375,295.541015625,0.5619449615478516,0.050000000745058,0.2284428924322128,291.1601867675781,291.1499938964844,271.4627990722656,270.6803283691406,284.1127014160156,293.3465270996094,291.1602783203125,1.0,0.1744766682386398,0.9900447130203248,0.9900447130203248,1.0,1.0,-0.8887278437614441,0.3753786385059356,0.5133492350578308,0.1747549474239349,0.0,0.0,0.2737927138805389,25.470075607299805,25.0,0.9166030287742616,-6323.34130859375,64.39785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1414576470851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938288807868957,0.1938332617282867,-4.383492068882333e-06,0.0,0.0001435615267837,0.0,0.0,7.966107368469238,0.0,0.0,0.0,0.2731402814388275,4.0,0.0,1.0
295320,293.1746826171875,297.1499938964844,293.1499938964844,0.0497186817228794,-1387.043212890625,304.1524353027344,0.708926260471344,0.0970327258110046,0.0881296470761299,293.1717224121094,297.1499938964844,293.1499938964844,0.1105401068925857,-2612.600830078125,304.1520080566406,0.8561007976531982,0.1743689328432083,0.16600401699543,293.1807556152344,297.1499938964844,293.1499938964844,0.086986169219017,-1592.044921875,304.1527709960937,0.805241048336029,0.143674299120903,0.1011524274945259,293.1851501464844,297.1499938964844,293.1499938964844,0.1030184179544448,-2468.38916015625,304.1532592773437,0.8406187295913696,0.1646728515625,0.1568260639905929,293.3464660644531,297.1499938964844,293.1499938964844,0.0031938245519995,-1209.33349609375,295.541015625,0.5619449615478516,0.050000000745058,0.2284428924322128,291.1601867675781,291.1499938964844,271.4627990722656,270.6803283691406,284.1127014160156,293.3465270996094,291.1602783203125,1.0,0.1744766682386398,0.9900447130203248,0.9900447130203248,1.0,1.0,-0.8887278437614441,0.3753786385059356,0.5133492350578308,0.1747549474239349,0.0,0.0,0.2737927138805389,25.470075607299805,25.0,0.9166030287742616,-6323.34130859375,64.39785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1414576470851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938288807868957,0.1938332617282867,-4.383492068882333e-06,0.0,0.0001435615267837,0.0,0.0,7.966107368469238,0.0,0.0,0.0,0.2731402814388275,4.0,0.0,1.0
295380,293.17437744140625,297.1499938964844,293.1499938964844,0.0492329746484756,-1379.011962890625,304.1524353027344,0.7070987820625305,0.0964656770229339,0.0876226648688316,293.1744079589844,297.1499938964844,293.1499938964844,0.1097518652677536,-2597.50146484375,304.15264892578125,0.8540365695953369,0.1732772886753082,0.1650424748659134,293.1804504394531,297.1499938964844,293.1499938964844,0.0864369124174118,-1584.101318359375,304.1527709960937,0.8034355640411377,0.1429543197154998,0.1006515473127365,293.18487548828125,297.1499938964844,293.1499938964844,0.1023754999041557,-2455.97314453125,304.1532592773437,0.838873028755188,0.163842037320137,0.1560432612895965,293.34576416015625,297.1499938964844,293.1499938964844,0.0031449219677597,-1191.062255859375,295.4752502441406,0.5615856051445007,0.050000000745058,0.2284540832042694,291.16064453125,291.1499938964844,271.4728088378906,270.6883239746094,284.1153259277344,293.3457946777344,291.16070556640625,1.0,0.1742387861013412,0.9900367856025696,0.9900367856025696,1.0,1.0,-0.885438084602356,0.3740415275096893,0.511396586894989,0.1737183183431625,0.0,0.0,0.2723371982574463,25.48799514770508,25.0,0.6345502138137817,-6297.6640625,63.99608612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,305.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1410561800003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192752331495285,0.192756712436676,-4.381188318802742e-06,0.0,0.0001431540877092,0.0,0.0,7.914923191070557,0.0,0.0,0.0,0.2729411721229553,4.0,0.0,1.0
295440,293.17437744140625,297.1499938964844,293.1499938964844,0.0492329746484756,-1379.011962890625,304.1524353027344,0.7070987820625305,0.0964656770229339,0.0876226648688316,293.1744079589844,297.1499938964844,293.1499938964844,0.1097518652677536,-2597.50146484375,304.15264892578125,0.8540365695953369,0.1732772886753082,0.1650424748659134,293.1804504394531,297.1499938964844,293.1499938964844,0.0864369124174118,-1584.101318359375,304.1527709960937,0.8034355640411377,0.1429543197154998,0.1006515473127365,293.18487548828125,297.1499938964844,293.1499938964844,0.1023754999041557,-2455.97314453125,304.1532592773437,0.838873028755188,0.163842037320137,0.1560432612895965,293.34576416015625,297.1499938964844,293.1499938964844,0.0031449219677597,-1191.062255859375,295.4752502441406,0.5615856051445007,0.050000000745058,0.2284540832042694,291.16064453125,291.1499938964844,271.4728088378906,270.6883239746094,284.1153259277344,293.3457946777344,291.16070556640625,1.0,0.1742387861013412,0.9900367856025696,0.9900367856025696,1.0,1.0,-0.885438084602356,0.3740415275096893,0.511396586894989,0.1737183183431625,0.0,0.0,0.2723371982574463,25.48799514770508,25.0,0.6345502138137817,-6297.6640625,63.99608612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,305.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1410561800003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192752331495285,0.192756712436676,-4.381188318802742e-06,0.0,0.0001431540877092,0.0,0.0,7.914923191070557,0.0,0.0,0.0,0.2729411721229553,4.0,0.0,1.0
295500,293.1742553710937,297.1499938964844,293.1499938964844,0.0489899776875972,-1374.999267578125,304.1524353027344,0.706146240234375,0.0961815789341926,0.0873689353466034,293.1761779785156,297.1499938964844,293.1499938964844,0.1092715784907341,-2588.293701171875,304.1530456542969,0.8527889847755432,0.1726167798042297,0.1644548326730728,293.1803283691406,297.1499938964844,293.1499938964844,0.0861626118421554,-1580.13623046875,304.1527709960937,0.8024933934211731,0.1425939351320266,0.1004010513424873,293.1847229003906,297.1499938964844,293.1499938964844,0.1020551547408104,-2449.78125,304.1532287597656,0.8379657864570618,0.1634266227483749,0.1556521356105804,293.3454284667969,297.1499938964844,293.1499938964844,0.0031204768456518,-1181.92138671875,295.4423217773437,0.5613752603530884,0.050000000745058,0.2284606397151947,291.16082763671875,291.1499938964844,271.4768371582031,270.6919860839844,284.11578369140625,293.3454895019531,291.1608581542969,1.0,0.1741151660680771,0.9900328516960144,0.9900328516960144,1.0,1.0,-0.8836661577224731,0.3733381330966949,0.5103280544281006,0.1731196939945221,0.0,0.0,0.2715975642204284,25.499771118164062,25.0,0.5589249134063721,-6284.84814453125,63.78367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,305.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.14084093272686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19220732152462,0.192211702466011,-4.380016434879508e-06,0.0,0.0001429356489097,0.0,0.0,7.889037609100342,0.0,0.0,0.0,0.2728403806686401,4.0,0.0,1.0
295560,293.17413330078125,297.1499938964844,293.1499938964844,0.0487464666366577,-1370.9808349609375,304.1524353027344,0.705172061920166,0.0958969891071319,0.0871149227023124,293.1781921386719,297.1499938964844,293.1499938964844,0.1087380722165107,-2578.058349609375,304.1534423828125,0.8514127731323242,0.1718872040510177,0.1638017743825912,293.1802062988281,297.1499938964844,293.1499938964844,0.0858879759907722,-1576.1668701171875,304.1527709960937,0.8015289306640625,0.1422330886125564,0.1001503840088844,293.1846008300781,297.1499938964844,293.1499938964844,0.1017349362373352,-2443.58740234375,304.1532287597656,0.8370396494865417,0.1630110442638397,0.1552610248327255,293.3451538085937,297.1499938964844,293.1499938964844,0.003096085274592,-1172.7933349609375,295.40936279296875,0.5611480474472046,0.050000000745058,0.2284677475690841,291.1610107421875,291.1499938964844,271.480224609375,270.6954345703125,284.1156921386719,293.3451843261719,291.1610412597656,1.0,0.1739881783723831,0.9900354743003844,0.9900354743003844,1.0,1.0,-0.8818157315254211,0.3726128041744232,0.5092028975486755,0.1724729537963867,0.0,0.0,0.2708451449871063,25.513017654418945,25.0,0.5389077067375183,-6271.98681640625,63.56386566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,305.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1406160593032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916561722755432,0.1916605532169342,-4.378835456009256e-06,0.0,0.0001427074166713,0.0,0.0,7.862892627716064,0.0,0.0,0.0,0.2727386057376861,4.0,0.0,1.0
295620,293.1739501953125,297.1499938964844,293.1499938964844,0.0482578203082084,-1362.9256591796875,304.1524353027344,0.7031629085540771,0.0953262597322464,0.0866058319807052,293.1828918457031,297.1499938964844,293.1499938964844,0.1075123101472854,-2554.51171875,304.15435791015625,0.848281741142273,0.1702186465263366,0.1622996777296066,293.1800231933594,297.1499938964844,293.1499938964844,0.0853375568985939,-1568.2144775390625,304.1527709960937,0.7995380163192749,0.1415099054574966,0.0996482819318771,293.18438720703125,297.1499938964844,293.1499938964844,0.1010948941111564,-2431.19384765625,304.1532287597656,0.835135281085968,0.1621793210506439,0.1544786244630813,293.3446350097656,297.1499938964844,293.1499938964844,0.0030473060905933,-1154.5189208984375,295.3434753417969,0.560647189617157,0.050000000745058,0.2284834533929824,291.161376953125,291.1499938964844,271.4852294921875,270.7016906738281,284.11395263671875,293.3446655273437,291.16143798828125,1.0,0.1737232059240341,0.9900408387184144,0.9900408387184144,1.0,1.0,-0.8778790831565857,0.3710961937904358,0.5067828893661499,0.1710353344678878,0.0,0.0,0.269301176071167,25.54334831237793,25.0,0.5270354151725769,-6245.96435546875,63.10139083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,305.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1401363313198089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905301213264465,0.1905345022678375,-4.376437573228031e-06,0.0,0.0001422205677954,0.0,0.0,7.809576034545898,0.0,0.0,0.0,0.2725312411785126,4.0,0.0,1.0
295680,293.1739501953125,297.1499938964844,293.1499938964844,0.0482578203082084,-1362.9256591796875,304.1524353027344,0.7031629085540771,0.0953262597322464,0.0866058319807052,293.1828918457031,297.1499938964844,293.1499938964844,0.1075123101472854,-2554.51171875,304.15435791015625,0.848281741142273,0.1702186465263366,0.1622996777296066,293.1800231933594,297.1499938964844,293.1499938964844,0.0853375568985939,-1568.2144775390625,304.1527709960937,0.7995380163192749,0.1415099054574966,0.0996482819318771,293.18438720703125,297.1499938964844,293.1499938964844,0.1010948941111564,-2431.19384765625,304.1532287597656,0.835135281085968,0.1621793210506439,0.1544786244630813,293.3446350097656,297.1499938964844,293.1499938964844,0.0030473060905933,-1154.5189208984375,295.3434753417969,0.560647189617157,0.050000000745058,0.2284834533929824,291.161376953125,291.1499938964844,271.4852294921875,270.7016906738281,284.11395263671875,293.3446655273437,291.16143798828125,1.0,0.1737232059240341,0.9900408387184144,0.9900408387184144,1.0,1.0,-0.8778790831565857,0.3710961937904358,0.5067828893661499,0.1710353344678878,0.0,0.0,0.269301176071167,25.54334831237793,25.0,0.5270354151725769,-6245.96435546875,63.10139083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,305.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1401363313198089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905301213264465,0.1905345022678375,-4.376437573228031e-06,0.0,0.0001422205677954,0.0,0.0,7.809576034545898,0.0,0.0,0.0,0.2725312411785126,4.0,0.0,1.0
295740,293.1737670898437,297.1499938964844,293.1499938964844,0.0477667339146137,-1354.841552734375,304.1524353027344,0.7010782361030579,0.0947531461715698,0.0860950127243995,293.1884460449219,297.1499938964844,293.1499938964844,0.1060639396309852,-2526.63330078125,304.1553039550781,0.8446322679519653,0.1682607531547546,0.1605219841003418,293.1798400878906,297.1499938964844,293.1499938964844,0.0847851857542991,-1560.238037109375,304.1527709960937,0.7974705100059509,0.1407841742038726,0.0991447865962982,293.1842041015625,297.1499938964844,293.1499938964844,0.1004550829529762,-2418.787109375,304.1532287597656,0.8331670761108398,0.1613464206457138,0.153695598244667,293.3442077636719,297.1499938964844,293.1499938964844,0.0029985436704009,-1136.2259521484375,295.2774963378906,0.5600898265838623,0.050000000745058,0.22850102186203,291.16180419921875,291.1499938964844,271.488037109375,270.7072448730469,284.1103210449219,293.34423828125,291.1618347167969,1.0,0.173441007733345,0.9900461435317992,0.9900461435317992,1.0,1.0,-0.8736093640327454,0.369478166103363,0.5041311979293823,0.1694150418043136,0.0,0.0,0.2677013576030731,25.57813835144043,25.0,0.5716678500175476,-6219.34521484375,62.60554885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1396126598119735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893706023693084,0.1893749833106994,-4.373981028038543e-06,0.0,0.0001416891027474,0.0,0.0,7.75480318069458,0.0,0.0,0.0,0.2723183929920196,4.0,0.0,1.0
295800,293.1737670898437,297.1499938964844,293.1499938964844,0.0477667339146137,-1354.841552734375,304.1524353027344,0.7010782361030579,0.0947531461715698,0.0860950127243995,293.1884460449219,297.1499938964844,293.1499938964844,0.1060639396309852,-2526.63330078125,304.1553039550781,0.8446322679519653,0.1682607531547546,0.1605219841003418,293.1798400878906,297.1499938964844,293.1499938964844,0.0847851857542991,-1560.238037109375,304.1527709960937,0.7974705100059509,0.1407841742038726,0.0991447865962982,293.1842041015625,297.1499938964844,293.1499938964844,0.1004550829529762,-2418.787109375,304.1532287597656,0.8331670761108398,0.1613464206457138,0.153695598244667,293.3442077636719,297.1499938964844,293.1499938964844,0.0029985436704009,-1136.2259521484375,295.2774963378906,0.5600898265838623,0.050000000745058,0.22850102186203,291.16180419921875,291.1499938964844,271.488037109375,270.7072448730469,284.1103210449219,293.34423828125,291.1618347167969,1.0,0.173441007733345,0.9900461435317992,0.9900461435317992,1.0,1.0,-0.8736093640327454,0.369478166103363,0.5041311979293823,0.1694150418043136,0.0,0.0,0.2677013576030731,25.57813835144043,25.0,0.5716678500175476,-6219.34521484375,62.60554885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1396126598119735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893706023693084,0.1893749833106994,-4.373981028038543e-06,0.0,0.0001416891027474,0.0,0.0,7.75480318069458,0.0,0.0,0.0,0.2723183929920196,4.0,0.0,1.0
295860,293.17364501953125,297.1499938964844,293.1499938964844,0.0472731478512287,-1346.72705078125,304.1524658203125,0.6989330649375916,0.0941778570413589,0.0855824798345565,293.19464111328125,297.1499938964844,293.1499938964844,0.104407787322998,-2494.6767578125,304.1562805175781,0.8405106067657471,0.1660313606262207,0.1584854573011398,293.1797180175781,297.1499938964844,293.1499938964844,0.0842304974794387,-1552.232421875,304.1527709960937,0.7953426241874695,0.1400558352470398,0.0986396744847297,293.1840515136719,297.1499938964844,293.1499938964844,0.0998151525855064,-2406.35986328125,304.1531982421875,0.831149160861969,0.1605122089385986,0.1529116481542587,293.3438720703125,297.1499938964844,293.1499938964844,0.0029497833456844,-1117.909912109375,295.2114562988281,0.5594890117645264,0.050000000745058,0.2285200655460357,291.1622314453125,291.1499938964844,271.4888610839844,270.712158203125,284.1049499511719,293.3439025878906,291.16229248046875,1.0,0.1731405407190323,0.9900628328323364,0.9900628328323364,1.0,1.0,-0.869025707244873,0.3677624762058258,0.5012632608413696,0.167630136013031,0.0,0.0,0.2660393714904785,25.61588287353516,25.0,0.6155958771705627,-6191.95654296875,62.07719802856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.279296875,18000.0,0.0,0.0,0.1390454322099685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881738454103469,0.1881782114505767,-4.371460363472579e-06,0.0,0.0001411134435329,0.0,0.0,7.698409080505371,0.0,0.0,0.0,0.2720994353294372,4.0,0.0,1.0
295920,293.17364501953125,297.1499938964844,293.1499938964844,0.0472731478512287,-1346.72705078125,304.1524658203125,0.6989330649375916,0.0941778570413589,0.0855824798345565,293.19464111328125,297.1499938964844,293.1499938964844,0.104407787322998,-2494.6767578125,304.1562805175781,0.8405106067657471,0.1660313606262207,0.1584854573011398,293.1797180175781,297.1499938964844,293.1499938964844,0.0842304974794387,-1552.232421875,304.1527709960937,0.7953426241874695,0.1400558352470398,0.0986396744847297,293.1840515136719,297.1499938964844,293.1499938964844,0.0998151525855064,-2406.35986328125,304.1531982421875,0.831149160861969,0.1605122089385986,0.1529116481542587,293.3438720703125,297.1499938964844,293.1499938964844,0.0029497833456844,-1117.909912109375,295.2114562988281,0.5594890117645264,0.050000000745058,0.2285200655460357,291.1622314453125,291.1499938964844,271.4888610839844,270.712158203125,284.1049499511719,293.3439025878906,291.16229248046875,1.0,0.1731405407190323,0.9900628328323364,0.9900628328323364,1.0,1.0,-0.869025707244873,0.3677624762058258,0.5012632608413696,0.167630136013031,0.0,0.0,0.2660393714904785,25.61588287353516,25.0,0.6155958771705627,-6191.95654296875,62.07719802856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.279296875,18000.0,0.0,0.0,0.1390454322099685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881738454103469,0.1881782114505767,-4.371460363472579e-06,0.0,0.0001411134435329,0.0,0.0,7.698409080505371,0.0,0.0,0.0,0.2720994353294372,4.0,0.0,1.0
295980,293.17352294921875,297.1499938964844,293.1499938964844,0.0467774309217929,-1338.58837890625,304.1524658203125,0.6967399716377258,0.0936007872223854,0.0850684493780136,293.20135498046875,297.1499938964844,293.1499938964844,0.1025518625974655,-2458.759521484375,304.15728759765625,0.8359395861625671,0.1635399609804153,0.1561976820230484,293.1795959472656,297.1499938964844,293.1499938964844,0.0836735963821411,-1544.2005615234375,304.1527709960937,0.7931674718856812,0.1393249630928039,0.0981329530477523,293.18389892578125,297.1499938964844,293.1499938964844,0.0991752445697784,-2393.916259765625,304.1531982421875,0.8290920853614807,0.1596767604351043,0.1521267294883728,293.3436279296875,297.1499938964844,293.1499938964844,0.002901028143242,-1099.57470703125,295.1453552246094,0.558854877948761,0.050000000745058,0.228540301322937,291.1626892089844,291.1499938964844,271.4879150390625,270.716552734375,284.0980224609375,293.3436584472656,291.1627502441406,1.0,0.1728206425905227,0.9900794625282288,0.9900794625282288,1.0,1.0,-0.8641370534896851,0.3659476637840271,0.4981893599033355,0.16569684445858,0.0,0.0,0.26431405544281,25.65543937683105,25.0,0.6427868008613586,-6163.66455078125,61.51645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,305.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1384345293045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869387626647949,0.1869431436061859,-4.368870577309281e-06,0.0,0.0001404934591846,0.0,0.0,7.640348434448242,0.0,0.0,0.0,0.2718742191791534,4.0,0.0,1.0
296040,293.17352294921875,297.1499938964844,293.1499938964844,0.0467774309217929,-1338.58837890625,304.1524658203125,0.6967399716377258,0.0936007872223854,0.0850684493780136,293.20135498046875,297.1499938964844,293.1499938964844,0.1025518625974655,-2458.759521484375,304.15728759765625,0.8359395861625671,0.1635399609804153,0.1561976820230484,293.1795959472656,297.1499938964844,293.1499938964844,0.0836735963821411,-1544.2005615234375,304.1527709960937,0.7931674718856812,0.1393249630928039,0.0981329530477523,293.18389892578125,297.1499938964844,293.1499938964844,0.0991752445697784,-2393.916259765625,304.1531982421875,0.8290920853614807,0.1596767604351043,0.1521267294883728,293.3436279296875,297.1499938964844,293.1499938964844,0.002901028143242,-1099.57470703125,295.1453552246094,0.558854877948761,0.050000000745058,0.228540301322937,291.1626892089844,291.1499938964844,271.4879150390625,270.716552734375,284.0980224609375,293.3436584472656,291.1627502441406,1.0,0.1728206425905227,0.9900794625282288,0.9900794625282288,1.0,1.0,-0.8641370534896851,0.3659476637840271,0.4981893599033355,0.16569684445858,0.0,0.0,0.26431405544281,25.65543937683105,25.0,0.6427868008613586,-6163.66455078125,61.51645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,305.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1384345293045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869387626647949,0.1869431436061859,-4.368870577309281e-06,0.0,0.0001404934591846,0.0,0.0,7.640348434448242,0.0,0.0,0.0,0.2718742191791534,4.0,0.0,1.0
296100,293.1734924316406,297.1499938964844,293.1499938964844,0.046528935432434,-1334.5125732421875,304.1524658203125,0.6956296563148499,0.0933117792010307,0.0848110243678093,293.2048645019531,297.1499938964844,293.1499938964844,0.1015538126230239,-2439.39599609375,304.15777587890625,0.8334950804710388,0.1622014939785003,0.154964730143547,293.1795654296875,297.1499938964844,293.1499938964844,0.0833944007754325,-1540.176025390625,304.1527709960937,0.7920665740966797,0.1389587223529815,0.0978790372610092,293.183837890625,297.1499938964844,293.1499938964844,0.0988553389906883,-2387.689208984375,304.1531982421875,0.8280521631240845,0.1592586487531662,0.1517339497804641,293.343505859375,297.1499938964844,293.1499938964844,0.0028766563627868,-1090.402099609375,295.1122741699219,0.5585286021232605,0.050000000745058,0.2285507619380951,291.1629333496094,291.1499938964844,271.48681640625,270.71856689453125,284.09405517578125,293.3435363769531,291.1629943847656,1.0,0.1726533472537994,0.9900878071784972,0.9900878071784972,1.0,1.0,-0.8615846633911133,0.365004301071167,0.4965803325176239,0.1646803617477417,0.0,0.0,0.2634277939796448,25.675546646118164,25.0,0.6473153233528137,-6149.16064453125,61.22444534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28887939453125,305.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.501953125,18000.0,0.0,0.0,0.1381133198738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863071322441101,0.1863114982843399,-4.367550445749657e-06,0.0,0.0001401674671797,0.0,0.0,7.610709190368652,0.0,0.0,0.0,0.2717593014240265,4.0,0.0,1.0
296160,293.1734619140625,297.1499938964844,293.1499938964844,0.0462801232933998,-1330.43408203125,304.1524658203125,0.6945123672485352,0.0930225700139999,0.08455341309309,293.2084350585937,297.1499938964844,293.1499938964844,0.1005103066563606,-2419.11328125,304.15826416015625,0.8309450149536133,0.1608027666807174,0.1536735147237777,293.17950439453125,297.1499938964844,293.1499938964844,0.0831147506833076,-1536.1466064453125,304.1527709960937,0.7909588813781738,0.1385919749736786,0.0976247936487197,293.1838073730469,297.1499938964844,293.1499938964844,0.0985355004668235,-2381.4599609375,304.1531982421875,0.8270062208175659,0.1588402986526489,0.15134097635746,293.3434143066406,297.1499938964844,293.1499938964844,0.002852289006114,-1081.2264404296875,295.0791931152344,0.5581977367401123,0.050000000745058,0.2285614162683487,291.1631774902344,291.1499938964844,271.4853820800781,270.720458984375,284.0897521972656,293.34344482421875,291.1632385253906,1.0,0.172480970621109,0.9901068210601808,0.9901068210601808,1.0,1.0,-0.8589617013931274,0.3640367686748504,0.494924932718277,0.1636339277029037,0.0,0.0,0.2625255882740021,25.69570541381836,25.0,0.6491979360580444,-6134.4013671875,60.92473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,305.3984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.57421875,18000.0,0.0,0.0,0.1377816945314407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856660991907119,0.1856704652309417,-4.3662130337907e-06,0.0,0.0001398309104843,0.0,0.0,7.580665588378906,0.0,0.0,0.0,0.2716428339481354,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0457819327712059,-1322.2760009765625,304.1524658203125,0.6922889351844788,0.09244404733181,0.0840378552675247,293.2148132324219,297.1499938964844,293.1499938964844,0.0983590111136436,-2377.191162109375,304.1590576171875,0.8256961107254028,0.158017411828041,0.1510065048933029,293.179443359375,297.1499938964844,293.1499938964844,0.0825543999671936,-1528.0782470703125,304.1527709960937,0.7887579798698425,0.1378574222326278,0.0971154049038887,293.1837158203125,297.1499938964844,293.1499938964844,0.0978962481021881,-2368.99951171875,304.1531982421875,0.8249269723892212,0.1580031961202621,0.1505544781684875,293.3432312011719,297.1499938964844,293.1499938964844,0.0028035680297762,-1062.868896484375,295.01300048828125,0.5575504899024963,0.050000000745058,0.228582352399826,291.1636047363281,291.1499938964844,271.48150634765625,270.7240295410156,284.0802307128906,293.34326171875,291.16363525390625,1.0,0.1721228212118148,0.9901448488235474,0.9901448488235474,1.0,1.0,-0.8536117672920227,0.3620751798152923,0.4915365576744079,0.1614774614572525,0.0,0.0,0.2606793045997619,25.73255729675293,25.0,0.5407878756523132,-6104.39697265625,60.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,305.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.1370899081230163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843587458133697,0.1843630969524383,-4.363492280390346e-06,0.0,0.0001391288387821,0.0,0.0,7.519504547119141,0.0,0.0,0.0,0.2714059352874756,4.0,0.0,1.0
296280,293.1733703613281,297.1499938964844,293.1499938964844,0.0457819327712059,-1322.2760009765625,304.1524658203125,0.6922889351844788,0.09244404733181,0.0840378552675247,293.2148132324219,297.1499938964844,293.1499938964844,0.0983590111136436,-2377.191162109375,304.1590576171875,0.8256961107254028,0.158017411828041,0.1510065048933029,293.179443359375,297.1499938964844,293.1499938964844,0.0825543999671936,-1528.0782470703125,304.1527709960937,0.7887579798698425,0.1378574222326278,0.0971154049038887,293.1837158203125,297.1499938964844,293.1499938964844,0.0978962481021881,-2368.99951171875,304.1531982421875,0.8249269723892212,0.1580031961202621,0.1505544781684875,293.3432312011719,297.1499938964844,293.1499938964844,0.0028035680297762,-1062.868896484375,295.01300048828125,0.5575504899024963,0.050000000745058,0.228582352399826,291.1636047363281,291.1499938964844,271.48150634765625,270.7240295410156,284.0802307128906,293.34326171875,291.16363525390625,1.0,0.1721228212118148,0.9901448488235474,0.9901448488235474,1.0,1.0,-0.8536117672920227,0.3620751798152923,0.4915365576744079,0.1614774614572525,0.0,0.0,0.2606793045997619,25.73255729675293,25.0,0.5407878756523132,-6104.39697265625,60.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,305.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.1370899081230163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843587458133697,0.1843630969524383,-4.363492280390346e-06,0.0,0.0001391288387821,0.0,0.0,7.519504547119141,0.0,0.0,0.0,0.2714059352874756,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0452877022325992,-1314.203125,304.1524658203125,0.6902788877487183,0.0918679386377334,0.0835222229361534,293.217041015625,297.1499938964844,293.1499938964844,0.0966201946139335,-2343.323974609375,304.1589050292969,0.8214969635009766,0.1559159606695175,0.1488529443740844,293.17938232421875,297.1499938964844,293.1499938964844,0.0819986537098884,-1520.093505859375,304.1527709960937,0.786793053150177,0.1371238678693771,0.0966049879789352,293.1836242675781,297.1499938964844,293.1499938964844,0.0972638130187988,-2356.67431640625,304.1531982421875,0.8230670094490051,0.1571668088436126,0.1497667133808136,293.3429870605469,297.1499938964844,293.1499938964844,0.0027551180683076,-1044.6304931640625,294.9465637207031,0.5571014881134033,0.050000000745058,0.2285970002412796,291.1632995605469,291.1499938964844,271.4764404296875,270.72735595703125,284.0690612792969,293.343017578125,291.1630859375,1.0,0.1717599779367447,0.990182876586914,0.990182876586914,1.0,1.0,-0.8488673567771912,0.3604114651679992,0.4884558916091919,0.1593876928091049,0.0,0.0,0.2589112818241119,25.74127197265625,25.0,-0.9507840871810912,-6076.4638671875,59.73561477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,305.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1363672912120819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830725073814392,0.183076873421669,-4.360755156085361e-06,0.0,0.0001383954659104,0.0,0.0,7.459362983703613,0.0,0.0,0.0,0.2711729109287262,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0452877022325992,-1314.203125,304.1524658203125,0.6902788877487183,0.0918679386377334,0.0835222229361534,293.217041015625,297.1499938964844,293.1499938964844,0.0966201946139335,-2343.323974609375,304.1589050292969,0.8214969635009766,0.1559159606695175,0.1488529443740844,293.17938232421875,297.1499938964844,293.1499938964844,0.0819986537098884,-1520.093505859375,304.1527709960937,0.786793053150177,0.1371238678693771,0.0966049879789352,293.1836242675781,297.1499938964844,293.1499938964844,0.0972638130187988,-2356.67431640625,304.1531982421875,0.8230670094490051,0.1571668088436126,0.1497667133808136,293.3429870605469,297.1499938964844,293.1499938964844,0.0027551180683076,-1044.6304931640625,294.9465637207031,0.5571014881134033,0.050000000745058,0.2285970002412796,291.1632995605469,291.1499938964844,271.4764404296875,270.72735595703125,284.0690612792969,293.343017578125,291.1630859375,1.0,0.1717599779367447,0.990182876586914,0.990182876586914,1.0,1.0,-0.8488673567771912,0.3604114651679992,0.4884558916091919,0.1593876928091049,0.0,0.0,0.2589112818241119,25.74127197265625,25.0,-0.9507840871810912,-6076.4638671875,59.73561477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,305.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1363672912120819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830725073814392,0.183076873421669,-4.360755156085361e-06,0.0,0.0001383954659104,0.0,0.0,7.459362983703613,0.0,0.0,0.0,0.2711729109287262,4.0,0.0,1.0
296460,293.1731872558594,297.1499938964844,293.1499938964844,0.0448074080049991,-1306.3885498046875,304.1524353027344,0.6884382963180542,0.0913009271025657,0.0830123424530029,293.2172546386719,297.1499938964844,293.1499938964844,0.0952494293451309,-2316.668701171875,304.1582336425781,0.8181748390197754,0.1541716307401657,0.1471439152956009,293.1792907714844,297.1499938964844,293.1499938964844,0.0814582854509353,-1512.357421875,304.1527404785156,0.7850086688995361,0.1363980174064636,0.0960980281233787,293.1835021972656,297.1499938964844,293.1499938964844,0.0966483578085899,-2344.698486328125,304.15313720703125,0.8213681578636169,0.1563359797000885,0.1489820182323455,293.3425598144531,297.1499938964844,293.1499938964844,0.0027072760276496,-1026.6702880859375,294.8794250488281,0.5567955374717712,0.050000000745058,0.2286070436239242,291.1612548828125,291.1499938964844,271.470458984375,270.73046875,284.05645751953125,293.3426208496094,291.160888671875,1.0,0.1714032739400863,0.990235447883606,0.990235447883606,1.0,1.0,-0.8446658849716187,0.3590085208415985,0.4856573343276977,0.157372772693634,0.0,0.0,0.2575371861457824,25.73064613342285,25.0,-2.76966404914856,-6053.2900390625,59.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1356365978717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820197105407714,0.1820240765810012,-4.358319984021364e-06,0.0,0.0001376539003103,0.0,0.0,7.409913539886475,0.0,0.0,0.0,0.2709794342517853,4.0,0.0,1.0
296520,293.1731872558594,297.1499938964844,293.1499938964844,0.0448074080049991,-1306.3885498046875,304.1524353027344,0.6884382963180542,0.0913009271025657,0.0830123424530029,293.2172546386719,297.1499938964844,293.1499938964844,0.0952494293451309,-2316.668701171875,304.1582336425781,0.8181748390197754,0.1541716307401657,0.1471439152956009,293.1792907714844,297.1499938964844,293.1499938964844,0.0814582854509353,-1512.357421875,304.1527404785156,0.7850086688995361,0.1363980174064636,0.0960980281233787,293.1835021972656,297.1499938964844,293.1499938964844,0.0966483578085899,-2344.698486328125,304.15313720703125,0.8213681578636169,0.1563359797000885,0.1489820182323455,293.3425598144531,297.1499938964844,293.1499938964844,0.0027072760276496,-1026.6702880859375,294.8794250488281,0.5567955374717712,0.050000000745058,0.2286070436239242,291.1612548828125,291.1499938964844,271.470458984375,270.73046875,284.05645751953125,293.3426208496094,291.160888671875,1.0,0.1714032739400863,0.990235447883606,0.990235447883606,1.0,1.0,-0.8446658849716187,0.3590085208415985,0.4856573343276977,0.157372772693634,0.0,0.0,0.2575371861457824,25.73064613342285,25.0,-2.76966404914856,-6053.2900390625,59.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1356365978717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820197105407714,0.1820240765810012,-4.358319984021364e-06,0.0,0.0001376539003103,0.0,0.0,7.409913539886475,0.0,0.0,0.0,0.2709794342517853,4.0,0.0,1.0
296580,293.17303466796875,297.1499938964844,293.1499938964844,0.0443379469215869,-1298.7623291015625,304.15240478515625,0.686673641204834,0.0907460376620292,0.0825127363204956,293.216796875,297.1499938964844,293.1499938964844,0.0940177664160728,-2292.6982421875,304.15753173828125,0.8151456713676453,0.1525633931159973,0.1456021666526794,293.1791687011719,297.1499938964844,293.1499938964844,0.0809271484613418,-1504.7647705078125,304.1527099609375,0.7832973003387451,0.135683074593544,0.0955981835722923,293.1833801269531,297.1499938964844,293.1499938964844,0.0960414633154869,-2332.88427734375,304.1531066894531,0.8197243213653564,0.1555134207010269,0.1482044458389282,293.34197998046875,297.1499938964844,293.1499938964844,0.0026599445845931,-1008.8973999023438,294.8125915527344,0.5565351843833923,0.050000000745058,0.2286156564950943,291.1588134765625,291.1499938964844,271.4637145996094,270.7334899902344,284.04296875,293.342041015625,291.1584777832031,1.0,0.1710548251867294,0.990288019180298,0.990288019180298,1.0,1.0,-0.8406928777694702,0.3577162027359009,0.4829766750335693,0.155389979481697,0.0,0.0,0.2565331161022186,25.71456718444824,25.0,-3.180959939956665,-6034.3583984375,58.69462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,305.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.134930670261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812522709369659,0.1812566220760345,-4.356467798061203e-06,0.0,0.0001369374658679,0.0,0.0,7.373796939849853,0.0,0.0,0.0,0.270836740732193,4.0,0.0,1.0
296640,293.17303466796875,297.1499938964844,293.1499938964844,0.0443379469215869,-1298.7623291015625,304.15240478515625,0.686673641204834,0.0907460376620292,0.0825127363204956,293.216796875,297.1499938964844,293.1499938964844,0.0940177664160728,-2292.6982421875,304.15753173828125,0.8151456713676453,0.1525633931159973,0.1456021666526794,293.1791687011719,297.1499938964844,293.1499938964844,0.0809271484613418,-1504.7647705078125,304.1527099609375,0.7832973003387451,0.135683074593544,0.0955981835722923,293.1833801269531,297.1499938964844,293.1499938964844,0.0960414633154869,-2332.88427734375,304.1531066894531,0.8197243213653564,0.1555134207010269,0.1482044458389282,293.34197998046875,297.1499938964844,293.1499938964844,0.0026599445845931,-1008.8973999023438,294.8125915527344,0.5565351843833923,0.050000000745058,0.2286156564950943,291.1588134765625,291.1499938964844,271.4637145996094,270.7334899902344,284.04296875,293.342041015625,291.1584777832031,1.0,0.1710548251867294,0.990288019180298,0.990288019180298,1.0,1.0,-0.8406928777694702,0.3577162027359009,0.4829766750335693,0.155389979481697,0.0,0.0,0.2565331161022186,25.71456718444824,25.0,-3.180959939956665,-6034.3583984375,58.69462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,305.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.134930670261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812522709369659,0.1812566220760345,-4.356467798061203e-06,0.0,0.0001369374658679,0.0,0.0,7.373796939849853,0.0,0.0,0.0,0.270836740732193,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0441060662269592,-1294.99609375,304.15240478515625,0.6858078837394714,0.0904730483889579,0.0822669863700866,293.2164611816406,297.1499938964844,293.1499938964844,0.0934243500232696,-2281.133056640625,304.1572570800781,0.8136656880378723,0.1517831534147262,0.1448592543601989,293.1790771484375,297.1499938964844,293.1499938964844,0.080663301050663,-1500.9940185546875,304.1527099609375,0.7824556827545166,0.1353296339511871,0.0953510999679565,293.1833190917969,297.1499938964844,293.1499938964844,0.0957392230629921,-2326.99462890625,304.1531066894531,0.8189098238945007,0.1551052927970886,0.1478186100721359,293.3416442871094,297.1499938964844,293.1499938964844,0.0026363981887698,-1000.0443725585938,294.77947998046875,0.556410551071167,0.050000000745058,0.2286197692155838,291.1577453613281,291.1499938964844,271.4601135253906,270.7350158691406,284.0360107421875,293.3417053222656,291.1574401855469,1.0,0.1708837747573852,0.9903143048286438,0.9903143048286438,1.0,1.0,-0.8387515544891357,0.3570910394191742,0.4816605150699615,0.1544080376625061,0.0,0.0,0.2561291456222534,25.706167221069336,25.0,-3.025482177734375,-6025.84423828125,58.446414947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,305.36163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.1345964521169662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809465736150741,0.1809509247541427,-4.355734290584223e-06,0.0,0.0001365982898278,0.0,0.0,7.359431743621826,0.0,0.0,0.0,0.2707799673080444,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0438756719231605,-1291.254150390625,304.1523742675781,0.6849496960639954,0.090202584862709,0.0820235684514045,293.2160949707031,297.1499938964844,293.1499938964844,0.0928389430046081,-2269.7138671875,304.1570129394531,0.8121899366378784,0.1510121822357177,0.1441266685724258,293.1789855957031,297.1499938964844,293.1499938964844,0.0804001986980438,-1497.234375,304.1526794433594,0.7816199660301208,0.1349783986806869,0.0951056331396102,293.1832275390625,297.1499938964844,293.1499938964844,0.0954374521970748,-2321.10986328125,304.153076171875,0.8180970549583435,0.1546989232301712,0.1474345177412033,293.3412780761719,297.1499938964844,293.1499938964844,0.0026129470206797,-991.2193603515624,294.7465515136719,0.5562872886657715,0.050000000745058,0.2286238521337509,291.15679931640625,291.1499938964844,271.4564208984375,270.7365417480469,284.0289611816406,293.34136962890625,291.15655517578125,1.0,0.170714646577835,0.9903386235237122,0.9903386235237122,1.0,1.0,-0.836829423904419,0.3564738035202026,0.4803556203842163,0.1534328311681747,0.0,0.0,0.255772054195404,25.69786071777344,25.0,-2.7576613426208496,-6017.71435546875,58.20140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,305.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1342770755290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806778162717819,0.1806821674108505,-4.355094006314175e-06,0.0,0.000136274160468,0.0,0.0,7.346815586090088,0.0,0.0,0.0,0.2707301676273346,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0434190928936004,-1283.8375244140625,304.15234375,0.6832536458969116,0.0896691307425499,0.0815436765551567,293.21533203125,297.1499938964844,293.1499938964844,0.091685801744461,-2247.192626953125,304.1565856933594,0.8092299699783325,0.1494926512241363,0.1426852643489837,293.1788024902344,297.1499938964844,293.1499938964844,0.0798756703734397,-1489.740234375,304.1526794433594,0.7799631953239441,0.1342823207378387,0.0946193560957908,293.1830749511719,297.1499938964844,293.1499938964844,0.0948348641395568,-2309.346435546875,304.1530456542969,0.8164727687835693,0.1538913995027542,0.1466714292764663,293.34051513671875,297.1499938964844,293.1499938964844,0.0025662609841674,-973.6266479492188,294.68133544921875,0.5560428500175476,0.050000000745058,0.2286319732666015,291.15533447265625,291.1499938964844,271.4488220214844,270.7396850585937,284.0147705078125,293.3406066894531,291.1551513671875,1.0,0.1703822165727615,0.9903872609138488,0.9903872609138488,1.0,1.0,-0.8330336213111877,0.3552561998367309,0.4777773916721344,0.1515082120895385,0.0,0.0,0.2551707625389099,25.68195343017578,25.0,-2.057943344116211,-6002.26220703125,57.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,305.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1336928755044937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802311241626739,0.1802354753017425,-4.354046268417733e-06,0.0,0.0001356812717858,0.0,0.0,7.325888633728027,0.0,0.0,0.0,0.2706477642059326,4.0,0.0,1.0
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0434190928936004,-1283.8375244140625,304.15234375,0.6832536458969116,0.0896691307425499,0.0815436765551567,293.21533203125,297.1499938964844,293.1499938964844,0.091685801744461,-2247.192626953125,304.1565856933594,0.8092299699783325,0.1494926512241363,0.1426852643489837,293.1788024902344,297.1499938964844,293.1499938964844,0.0798756703734397,-1489.740234375,304.1526794433594,0.7799631953239441,0.1342823207378387,0.0946193560957908,293.1830749511719,297.1499938964844,293.1499938964844,0.0948348641395568,-2309.346435546875,304.1530456542969,0.8164727687835693,0.1538913995027542,0.1466714292764663,293.34051513671875,297.1499938964844,293.1499938964844,0.0025662609841674,-973.6266479492188,294.68133544921875,0.5560428500175476,0.050000000745058,0.2286319732666015,291.15533447265625,291.1499938964844,271.4488220214844,270.7396850585937,284.0147705078125,293.3406066894531,291.1551513671875,1.0,0.1703822165727615,0.9903872609138488,0.9903872609138488,1.0,1.0,-0.8330336213111877,0.3552561998367309,0.4777773916721344,0.1515082120895385,0.0,0.0,0.2551707625389099,25.68195343017578,25.0,-2.057943344116211,-6002.26220703125,57.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,305.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1336928755044937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802311241626739,0.1802354753017425,-4.354046268417733e-06,0.0,0.0001356812717858,0.0,0.0,7.325888633728027,0.0,0.0,0.0,0.2706477642059326,4.0,0.0,1.0
