time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0429674014449119,-1276.4986572265625,304.1523132324219,0.6815809011459351,0.0891444683074951,0.08107191324234,293.2145690917969,297.1499938964844,293.1499938964844,0.0905492454767227,-2224.968505859375,304.15631103515625,0.8062316179275513,0.1479962766170501,0.1412672251462936,293.1785888671875,297.1499938964844,293.1499938964844,0.0793526545166969,-1482.27001953125,304.15264892578125,0.7783223390579224,0.1335933208465576,0.0941382646560669,293.1828918457031,297.1499938964844,293.1499938964844,0.0942331552505493,-2297.585205078125,304.1530456542969,0.8148460984230042,0.1530898213386535,0.145914152264595,293.3397216796875,297.1499938964844,293.1499938964844,0.0025198152288794,-956.0953979492188,294.6168518066406,0.5558001399040222,0.050000000745058,0.2286400496959686,291.15435791015625,291.1499938964844,271.4410705566406,270.7430114746094,284.0006103515625,293.3397827148437,291.1542358398437,1.0,0.1700568944215774,0.9904358983039856,0.9904358983039856,1.0,1.0,-0.8292888402938843,0.35405033826828,0.4752384722232818,0.1496263444423675,0.0,0.0,0.254663348197937,25.667205810546875,25.0,-1.3462204933166504,-5987.34033203125,57.25008010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,305.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1331854611635208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798628717660904,0.179867222905159,-4.353210897534154e-06,0.0,0.0001351663086097,0.0,0.0,7.308694362640381,0.0,0.0,0.0,0.2705803215503692,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0429674014449119,-1276.4986572265625,304.1523132324219,0.6815809011459351,0.0891444683074951,0.08107191324234,293.2145690917969,297.1499938964844,293.1499938964844,0.0905492454767227,-2224.968505859375,304.15631103515625,0.8062316179275513,0.1479962766170501,0.1412672251462936,293.1785888671875,297.1499938964844,293.1499938964844,0.0793526545166969,-1482.27001953125,304.15264892578125,0.7783223390579224,0.1335933208465576,0.0941382646560669,293.1828918457031,297.1499938964844,293.1499938964844,0.0942331552505493,-2297.585205078125,304.1530456542969,0.8148460984230042,0.1530898213386535,0.145914152264595,293.3397216796875,297.1499938964844,293.1499938964844,0.0025198152288794,-956.0953979492188,294.6168518066406,0.5558001399040222,0.050000000745058,0.2286400496959686,291.15435791015625,291.1499938964844,271.4410705566406,270.7430114746094,284.0006103515625,293.3397827148437,291.1542358398437,1.0,0.1700568944215774,0.9904358983039856,0.9904358983039856,1.0,1.0,-0.8292888402938843,0.35405033826828,0.4752384722232818,0.1496263444423675,0.0,0.0,0.254663348197937,25.667205810546875,25.0,-1.3462204933166504,-5987.34033203125,57.25008010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,305.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1331854611635208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798628717660904,0.179867222905159,-4.353210897534154e-06,0.0,0.0001351663086097,0.0,0.0,7.308694362640381,0.0,0.0,0.0,0.2705803215503692,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0425203591585159,-1269.23388671875,304.1522827148437,0.6799302697181702,0.0886278375983238,0.080607496201992,293.2137756347656,297.1499938964844,293.1499938964844,0.0894260630011558,-2202.990478515625,304.15606689453125,0.803199291229248,0.1465200036764145,0.1398686468601226,293.17840576171875,297.1499938964844,293.1499938964844,0.0788308084011077,-1474.820068359375,304.15264892578125,0.776695966720581,0.1329103112220764,0.0936615094542503,293.1827087402344,297.1499938964844,293.1499938964844,0.0936322957277298,-2285.828125,304.15301513671875,0.813214123249054,0.1522933691740036,0.1451618820428848,293.3388671875,297.1499938964844,293.1499938964844,0.0024736016057431,-938.6276245117188,294.55303955078125,0.5555596947669983,0.050000000745058,0.2286480665206909,291.1537780761719,291.1499938964844,271.43341064453125,270.7466125488281,283.9867858886719,293.33892822265625,291.1537170410156,1.0,0.1697381287813186,0.990488827228546,0.990488827228546,1.0,1.0,-0.8255873322486877,0.3528479337692261,0.4727393984794616,0.147797480225563,0.0,0.0,0.2541985511779785,25.653636932373047,25.0,-0.7330891489982605,-5972.54150390625,56.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,305.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.1327553987503051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795341968536377,0.1795385479927063,-4.352496034698561e-06,0.0,0.0001347298530163,0.0,0.0,7.293407440185547,0.0,0.0,0.0,0.2705207169055938,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0425203591585159,-1269.23388671875,304.1522827148437,0.6799302697181702,0.0886278375983238,0.080607496201992,293.2137756347656,297.1499938964844,293.1499938964844,0.0894260630011558,-2202.990478515625,304.15606689453125,0.803199291229248,0.1465200036764145,0.1398686468601226,293.17840576171875,297.1499938964844,293.1499938964844,0.0788308084011077,-1474.820068359375,304.15264892578125,0.776695966720581,0.1329103112220764,0.0936615094542503,293.1827087402344,297.1499938964844,293.1499938964844,0.0936322957277298,-2285.828125,304.15301513671875,0.813214123249054,0.1522933691740036,0.1451618820428848,293.3388671875,297.1499938964844,293.1499938964844,0.0024736016057431,-938.6276245117188,294.55303955078125,0.5555596947669983,0.050000000745058,0.2286480665206909,291.1537780761719,291.1499938964844,271.43341064453125,270.7466125488281,283.9867858886719,293.33892822265625,291.1537170410156,1.0,0.1697381287813186,0.990488827228546,0.990488827228546,1.0,1.0,-0.8255873322486877,0.3528479337692261,0.4727393984794616,0.147797480225563,0.0,0.0,0.2541985511779785,25.653636932373047,25.0,-0.7330891489982605,-5972.54150390625,56.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,305.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.1327553987503051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795341968536377,0.1795385479927063,-4.352496034698561e-06,0.0,0.0001347298530163,0.0,0.0,7.293407440185547,0.0,0.0,0.0,0.2705207169055938,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0420781672000885,-1262.0465087890625,304.1522521972656,0.6783028841018677,0.088119089603424,0.080150157213211,293.2129821777344,297.1499938964844,293.1499938964844,0.0883155167102813,-2181.253662109375,304.1559143066406,0.800184428691864,0.1450633257627487,0.1384885907173156,293.1781921386719,297.1499938964844,293.1499938964844,0.0783101171255111,-1467.3912353515625,304.1526184082031,0.7750845551490784,0.1322327107191085,0.0931885987520217,293.1825256347656,297.1499938964844,293.1499938964844,0.0930325090885162,-2274.081787109375,304.15301513671875,0.811575710773468,0.1515016853809356,0.1444141715764999,293.3380126953125,297.1499938964844,293.1499938964844,0.0024276096373796,-921.2235107421876,294.4898376464844,0.5553229451179504,0.050000000745058,0.2286559790372848,291.1535949707031,291.1499938964844,271.426025390625,270.7506103515625,283.97344970703125,293.33807373046875,291.153564453125,1.0,0.1694254428148269,0.990541696548462,0.990541696548462,1.0,1.0,-0.8219265341758728,0.3516435921192169,0.4702829122543335,0.1460307240486145,0.0,0.0,0.2537359893321991,25.641138076782227,25.0,-0.2297515273094177,-5957.63134765625,56.337440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,305.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.1323975175619125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792152225971222,0.1792195737361908,-4.351831194071565e-06,0.0,0.0001343666517641,0.0,0.0,7.278627395629883,0.0,0.0,0.0,0.2704634070396423,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0420781672000885,-1262.0465087890625,304.1522521972656,0.6783028841018677,0.088119089603424,0.080150157213211,293.2129821777344,297.1499938964844,293.1499938964844,0.0883155167102813,-2181.253662109375,304.1559143066406,0.800184428691864,0.1450633257627487,0.1384885907173156,293.1781921386719,297.1499938964844,293.1499938964844,0.0783101171255111,-1467.3912353515625,304.1526184082031,0.7750845551490784,0.1322327107191085,0.0931885987520217,293.1825256347656,297.1499938964844,293.1499938964844,0.0930325090885162,-2274.081787109375,304.15301513671875,0.811575710773468,0.1515016853809356,0.1444141715764999,293.3380126953125,297.1499938964844,293.1499938964844,0.0024276096373796,-921.2235107421876,294.4898376464844,0.5553229451179504,0.050000000745058,0.2286559790372848,291.1535949707031,291.1499938964844,271.426025390625,270.7506103515625,283.97344970703125,293.33807373046875,291.153564453125,1.0,0.1694254428148269,0.990541696548462,0.990541696548462,1.0,1.0,-0.8219265341758728,0.3516435921192169,0.4702829122543335,0.1460307240486145,0.0,0.0,0.2537359893321991,25.641138076782227,25.0,-0.2297515273094177,-5957.63134765625,56.337440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,305.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.1323975175619125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792152225971222,0.1792195737361908,-4.351831194071565e-06,0.0,0.0001343666517641,0.0,0.0,7.278627395629883,0.0,0.0,0.0,0.2704634070396423,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0418591015040874,-1258.4852294921875,304.1522521972656,0.677498996257782,0.087867833673954,0.0799242630600929,293.21258544921875,297.1499938964844,293.1499938964844,0.0877652019262313,-2170.48291015625,304.15582275390625,0.798686146736145,0.1443427205085754,0.1378058195114135,293.1781005859375,297.1499938964844,293.1499938964844,0.0780502781271934,-1463.68603515625,304.1526184082031,0.774285078048706,0.1318959295749664,0.0929535627365112,293.18243408203125,297.1499938964844,293.1499938964844,0.0927331298589706,-2268.21533203125,304.15301513671875,0.8107540011405945,0.1511076986789703,0.1440420299768448,293.3375549316406,297.1499938964844,293.1499938964844,0.0024047214537858,-912.5556640625,294.4584350585937,0.5552063584327698,0.050000000745058,0.2286598831415176,291.1535949707031,291.1499938964844,271.4225158691406,270.7527770996094,283.967041015625,293.337646484375,291.15362548828125,1.0,0.1692713499069214,0.9905681610107422,0.9905681610107422,1.0,1.0,-0.820111870765686,0.3510399162769317,0.4690719246864319,0.1451731324195861,0.0,0.0,0.2534940242767334,25.63525009155273,25.0,-0.0159316770732402,-5950.0830078125,56.1148567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1322435587644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790511906147003,0.1790555417537689,-4.351499683252769e-06,0.0,0.0001342104078503,0.0,0.0,7.271046161651611,0.0,0.0,0.0,0.2704341113567352,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0416413471102714,-1254.9449462890625,304.1522521972656,0.6767016053199768,0.0876184999942779,0.0797000750899314,293.21221923828125,297.1499938964844,293.1499938964844,0.0872179418802261,-2159.7734375,304.15576171875,0.7971941828727722,0.1436269283294677,0.1371275186538696,293.177978515625,297.1499938964844,293.1499938964844,0.0777907744050026,-1459.9873046875,304.1526184082031,0.7734898924827576,0.1315603405237198,0.0927193611860275,293.1823425292969,297.1499938964844,293.1499938964844,0.092434138059616,-2262.354736328125,304.15301513671875,0.8099304437637329,0.1507147997617721,0.1436709314584732,293.3371276855469,297.1499938964844,293.1499938964844,0.0023818700574338,-903.8980712890624,294.4271850585937,0.5550914406776428,0.050000000745058,0.2286637425422668,291.1536865234375,291.1499938964844,271.41912841796875,270.75506591796875,283.9608459472656,293.33721923828125,291.1537170410156,1.0,0.1691185384988784,0.9905998706817628,0.9905998706817628,1.0,1.0,-0.8183068037033081,0.3504344522953033,0.4678723812103271,0.1443337500095367,0.0,0.0,0.2532404065132141,25.629541397094727,25.0,0.1802976131439209,-5942.453125,55.89428329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,305.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1321025639772415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788805723190307,0.1788849234580993,-4.351159986981656e-06,0.0,0.0001340673043159,0.0,0.0,7.263171672821045,0.0,0.0,0.0,0.2704037725925445,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0412104204297065,-1247.9371337890625,304.1522216796875,0.6751290559768677,0.0871263369917869,0.0792574509978294,293.21142578125,297.1499938964844,293.1499938964844,0.0861337855458259,-2138.56591796875,304.1556396484375,0.7942339777946472,0.1422115415334701,0.1357860416173935,293.17779541015625,297.1499938964844,293.1499938964844,0.0772730037569999,-1452.6123046875,304.1526184082031,0.7719137072563171,0.1308931559324264,0.0922536924481391,293.1821594238281,297.1499938964844,293.1499938964844,0.0918375551700592,-2250.656494140625,304.15301513671875,0.80827796459198,0.1499327719211578,0.1429322063922882,293.33624267578125,297.1499938964844,293.1499938964844,0.0023363374639302,-886.6370849609375,294.36505126953125,0.5548668503761292,0.050000000745058,0.2286712825298309,291.1540222167969,291.1499938964844,271.4129638671875,270.76007080078125,283.9490966796875,293.3363342285156,291.1540832519531,1.0,0.1688170284032821,0.9906632900238036,0.9906632900238036,1.0,1.0,-0.8147290349006653,0.349218338727951,0.4655107259750366,0.1427123695611953,0.0,0.0,0.2526790201663971,25.61864280700684,25.0,0.524168074131012,-5926.87548828125,55.45949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408447265625,305.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.131854772567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785067617893219,0.1785111129283905,-4.350430117483484e-06,0.0,0.0001338158326689,0.0,0.0,7.245950222015381,0.0,0.0,0.0,0.2703375518321991,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0412104204297065,-1247.9371337890625,304.1522216796875,0.6751290559768677,0.0871263369917869,0.0792574509978294,293.21142578125,297.1499938964844,293.1499938964844,0.0861337855458259,-2138.56591796875,304.1556396484375,0.7942339777946472,0.1422115415334701,0.1357860416173935,293.17779541015625,297.1499938964844,293.1499938964844,0.0772730037569999,-1452.6123046875,304.1526184082031,0.7719137072563171,0.1308931559324264,0.0922536924481391,293.1821594238281,297.1499938964844,293.1499938964844,0.0918375551700592,-2250.656494140625,304.15301513671875,0.80827796459198,0.1499327719211578,0.1429322063922882,293.33624267578125,297.1499938964844,293.1499938964844,0.0023363374639302,-886.6370849609375,294.36505126953125,0.5548668503761292,0.050000000745058,0.2286712825298309,291.1540222167969,291.1499938964844,271.4129638671875,270.76007080078125,283.9490966796875,293.3363342285156,291.1540832519531,1.0,0.1688170284032821,0.9906632900238036,0.9906632900238036,1.0,1.0,-0.8147290349006653,0.349218338727951,0.4655107259750366,0.1427123695611953,0.0,0.0,0.2526790201663971,25.61864280700684,25.0,0.524168074131012,-5926.87548828125,55.45949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408447265625,305.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.131854772567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785067617893219,0.1785111129283905,-4.350430117483484e-06,0.0,0.0001338158326689,0.0,0.0,7.245950222015381,0.0,0.0,0.0,0.2703375518321991,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.040785439312458,-1241.0240478515625,304.1521911621094,0.673586368560791,0.0866423547267913,0.078822061419487,293.21063232421875,297.1499938964844,293.1499938964844,0.0850626453757286,-2117.62841796875,304.1555480957031,0.7913066148757935,0.1408165991306305,0.1344636380672454,293.1775817871094,297.1499938964844,293.1499938964844,0.0767568722367286,-1445.2679443359375,304.152587890625,0.7703571319580078,0.1302309036254882,0.0917913988232612,293.1819763183594,297.1499938964844,293.1499938964844,0.0912429541349411,-2238.9921875,304.1529846191406,0.8066173195838928,0.1491555124521255,0.1421978622674942,293.3353576660156,297.1499938964844,293.1499938964844,0.0022910078987479,-869.441650390625,294.3033752441406,0.5546504855155945,0.050000000745058,0.2286785691976547,291.15460205078125,291.1499938964844,271.4076843261719,270.7657775878906,283.9383544921875,293.33544921875,291.1546936035156,1.0,0.168520376086235,0.9907267689704896,0.9907267689704896,1.0,1.0,-0.8111918568611145,0.3479929864406585,0.4631988406181335,0.1411697119474411,0.0,0.0,0.2520307600498199,25.60823440551757,25.0,0.8310942053794861,-5910.7958984375,55.03254318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,305.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1316364109516143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780788749456405,0.1780832260847091,-4.349607934273081e-06,0.0,0.0001335942215519,0.0,0.0,7.22627067565918,0.0,0.0,0.0,0.270262062549591,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.040785439312458,-1241.0240478515625,304.1521911621094,0.673586368560791,0.0866423547267913,0.078822061419487,293.21063232421875,297.1499938964844,293.1499938964844,0.0850626453757286,-2117.62841796875,304.1555480957031,0.7913066148757935,0.1408165991306305,0.1344636380672454,293.1775817871094,297.1499938964844,293.1499938964844,0.0767568722367286,-1445.2679443359375,304.152587890625,0.7703571319580078,0.1302309036254882,0.0917913988232612,293.1819763183594,297.1499938964844,293.1499938964844,0.0912429541349411,-2238.9921875,304.1529846191406,0.8066173195838928,0.1491555124521255,0.1421978622674942,293.3353576660156,297.1499938964844,293.1499938964844,0.0022910078987479,-869.441650390625,294.3033752441406,0.5546504855155945,0.050000000745058,0.2286785691976547,291.15460205078125,291.1499938964844,271.4076843261719,270.7657775878906,283.9383544921875,293.33544921875,291.1546936035156,1.0,0.168520376086235,0.9907267689704896,0.9907267689704896,1.0,1.0,-0.8111918568611145,0.3479929864406585,0.4631988406181335,0.1411697119474411,0.0,0.0,0.2520307600498199,25.60823440551757,25.0,0.8310942053794861,-5910.7958984375,55.03254318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,305.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1316364109516143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780788749456405,0.1780832260847091,-4.349607934273081e-06,0.0,0.0001335942215519,0.0,0.0,7.22627067565918,0.0,0.0,0.0,0.270262062549591,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0403671711683273,-1234.2171630859375,304.15216064453125,0.672076404094696,0.0861672461032867,0.0783945173025131,293.2098083496094,297.1499938964844,293.1499938964844,0.0840057283639907,-2096.990234375,304.15545654296875,0.788418173789978,0.1394437700510025,0.1331618875265121,293.1773681640625,297.1499938964844,293.1499938964844,0.0762427970767021,-1437.9605712890625,304.152587890625,0.7688217759132385,0.1295739114284515,0.0913327187299728,293.1817932128906,297.1499938964844,293.1499938964844,0.0906507968902587,-2227.372314453125,304.1529846191406,0.8049494624137878,0.1483834385871887,0.1414683014154434,293.33447265625,297.1499938964844,293.1499938964844,0.0022459204774349,-852.3282470703125,294.2421875,0.5544429421424866,0.050000000745058,0.2286855727434158,291.15533447265625,291.1499938964844,271.40350341796875,270.772216796875,283.9287414550781,293.3345642089844,291.15545654296875,1.0,0.1682286411523819,0.9907969832420348,0.9907969832420348,1.0,1.0,-0.8076986074447632,0.3467592298984527,0.4609393775463104,0.1397082358598709,0.0,0.0,0.2512689232826233,25.59823036193848,25.0,1.0796723365783691,-5894.07177734375,54.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,305.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1314328908920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775781512260437,0.1775824874639511,-4.348654329078272e-06,0.0,0.000133387686219,0.0,0.0,7.203272819519043,0.0,0.0,0.0,0.270173966884613,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0403671711683273,-1234.2171630859375,304.15216064453125,0.672076404094696,0.0861672461032867,0.0783945173025131,293.2098083496094,297.1499938964844,293.1499938964844,0.0840057283639907,-2096.990234375,304.15545654296875,0.788418173789978,0.1394437700510025,0.1331618875265121,293.1773681640625,297.1499938964844,293.1499938964844,0.0762427970767021,-1437.9605712890625,304.152587890625,0.7688217759132385,0.1295739114284515,0.0913327187299728,293.1817932128906,297.1499938964844,293.1499938964844,0.0906507968902587,-2227.372314453125,304.1529846191406,0.8049494624137878,0.1483834385871887,0.1414683014154434,293.33447265625,297.1499938964844,293.1499938964844,0.0022459204774349,-852.3282470703125,294.2421875,0.5544429421424866,0.050000000745058,0.2286855727434158,291.15533447265625,291.1499938964844,271.40350341796875,270.772216796875,283.9287414550781,293.3345642089844,291.15545654296875,1.0,0.1682286411523819,0.9907969832420348,0.9907969832420348,1.0,1.0,-0.8076986074447632,0.3467592298984527,0.4609393775463104,0.1397082358598709,0.0,0.0,0.2512689232826233,25.59823036193848,25.0,1.0796723365783691,-5894.07177734375,54.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,305.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1314328908920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775781512260437,0.1775824874639511,-4.348654329078272e-06,0.0,0.000133387686219,0.0,0.0,7.203272819519043,0.0,0.0,0.0,0.270173966884613,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0399561002850532,-1227.5244140625,304.1521301269531,0.6706004738807678,0.0857012048363685,0.0779749900102615,293.2090148925781,297.1499938964844,293.1499938964844,0.0829635336995124,-2076.664794921875,304.1553955078125,0.7855719923973083,0.138093426823616,0.1318811476230621,293.1771545410156,297.1499938964844,293.1499938964844,0.0757311880588531,-1430.6966552734375,304.152587890625,0.7673084139823914,0.1289222687482834,0.0908776968717575,293.1816101074219,297.1499938964844,293.1499938964844,0.0900615900754928,-2215.808349609375,304.1529846191406,0.8032920360565186,0.1476167291402816,0.1407436728477478,293.3335876464844,297.1499938964844,293.1499938964844,0.0022010407410562,-835.286376953125,294.181396484375,0.554244875907898,0.050000000745058,0.2286922633647918,291.1562194824219,291.1499938964844,271.400634765625,270.7795104980469,283.92041015625,293.33367919921875,291.1563720703125,1.0,0.1679416298866272,0.9908671975135804,0.9908671975135804,1.0,1.0,-0.804250180721283,0.3455171585083008,0.4587330520153045,0.1383280009031295,0.0,0.0,0.2503792941570282,25.588512420654297,25.0,1.2682969570159912,-5876.6083984375,54.20246505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,305.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1312269866466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769939810037613,0.1769983321428299,-4.347542471805355e-06,0.0,0.0001331787061644,0.0,0.0,7.1764678955078125,0.0,0.0,0.0,0.2700713276863098,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0399561002850532,-1227.5244140625,304.1521301269531,0.6706004738807678,0.0857012048363685,0.0779749900102615,293.2090148925781,297.1499938964844,293.1499938964844,0.0829635336995124,-2076.664794921875,304.1553955078125,0.7855719923973083,0.138093426823616,0.1318811476230621,293.1771545410156,297.1499938964844,293.1499938964844,0.0757311880588531,-1430.6966552734375,304.152587890625,0.7673084139823914,0.1289222687482834,0.0908776968717575,293.1816101074219,297.1499938964844,293.1499938964844,0.0900615900754928,-2215.808349609375,304.1529846191406,0.8032920360565186,0.1476167291402816,0.1407436728477478,293.3335876464844,297.1499938964844,293.1499938964844,0.0022010407410562,-835.286376953125,294.181396484375,0.554244875907898,0.050000000745058,0.2286922633647918,291.1562194824219,291.1499938964844,271.400634765625,270.7795104980469,283.92041015625,293.33367919921875,291.1563720703125,1.0,0.1679416298866272,0.9908671975135804,0.9908671975135804,1.0,1.0,-0.804250180721283,0.3455171585083008,0.4587330520153045,0.1383280009031295,0.0,0.0,0.2503792941570282,25.588512420654297,25.0,1.2682969570159912,-5876.6083984375,54.20246505737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,305.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1312269866466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769939810037613,0.1769983321428299,-4.347542471805355e-06,0.0,0.0001331787061644,0.0,0.0,7.1764678955078125,0.0,0.0,0.0,0.2700713276863098,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0397535860538482,-1224.22607421875,304.152099609375,0.669876217842102,0.085471861064434,0.0777684822678566,293.2085876464844,297.1499938964844,293.1499938964844,0.0824484825134277,-2066.63134765625,304.15533447265625,0.7841668128967285,0.1374273300170898,0.1312492787837982,293.17706298828125,297.1499938964844,293.1499938964844,0.0754765272140502,-1427.084228515625,304.152587890625,0.7665604948997498,0.1285986304283142,0.0906516760587692,293.1814880371094,297.1499938964844,293.1499938964844,0.0897683277726173,-2210.052490234375,304.1529541015625,0.8024696707725525,0.1472356021404266,0.1403833925724029,293.3331298828125,297.1499938964844,293.1499938964844,0.002178696449846,-826.799560546875,294.15118408203125,0.5541493892669678,0.050000000745058,0.2286954969167709,291.1567077636719,291.1499938964844,271.3997802734375,270.78350830078125,283.9167175292969,293.3332214355469,291.1568603515625,1.0,0.1677999496459961,0.990902304649353,0.990902304649353,1.0,1.0,-0.8025441765785217,0.3448936939239502,0.4576505124568939,0.1376683115959167,0.0,0.0,0.2498803585767746,25.58374214172364,25.0,1.334524154663086,-5867.560546875,53.99995040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,305.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1311180293560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766663491725921,0.1766707003116607,-4.346918103692588e-06,0.0,0.0001330681261606,0.0,0.0,7.16144323348999,0.0,0.0,0.0,0.2700138092041015,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0395531132817268,-1220.960205078125,304.152099609375,0.6691610217094421,0.0852449238300323,0.0775641053915023,293.20819091796875,297.1499938964844,293.1499938964844,0.0819374173879623,-2056.68310546875,304.1553039550781,0.782773494720459,0.1367671191692352,0.1306229084730148,293.1769714355469,297.1499938964844,293.1499938964844,0.0752226933836937,-1423.4862060546875,304.1525573730469,0.7658184170722961,0.1282764226198196,0.0904266312718391,293.181396484375,297.1499938964844,293.1499938964844,0.0894760489463806,-2204.31591796875,304.1529541015625,0.8016515374183655,0.1468559205532074,0.1400244832038879,293.33270263671875,297.1499938964844,293.1499938964844,0.0021564019843935,-818.3308715820312,294.1210327148437,0.5540564060211182,0.050000000745058,0.228698655962944,291.1571960449219,291.1499938964844,271.3993225097656,270.78778076171875,283.91339111328125,293.332763671875,291.1573486328125,1.0,0.1676594316959381,0.9909428954124452,0.9909428954124452,1.0,1.0,-0.8008500933647156,0.3442687094211578,0.4565813541412353,0.1370285749435424,0.0,0.0,0.2493464052677154,25.57901191711425,25.0,1.3811757564544678,-5858.29931640625,53.79938888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,305.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1310026496648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763154566287994,0.1763197928667068,-4.346247806097381e-06,0.0,0.0001329510414507,0.0,0.0,7.145358085632324,0.0,0.0,0.0,0.2699522078037262,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0391584672033786,-1214.528564453125,304.15203857421875,0.667758047580719,0.0847983360290527,0.0771618038415908,293.20733642578125,297.1499938964844,293.1499938964844,0.0809273794293403,-2037.0477294921875,304.1552124023437,0.7800236940383911,0.1354644447565078,0.1293868124485016,293.1767578125,297.1499938964844,293.1499938964844,0.0747177004814148,-1416.335205078125,304.1525573730469,0.7643517851829529,0.1276364028453827,0.0899795293807983,293.18121337890625,297.1499938964844,293.1499938964844,0.088894635438919,-2192.906005859375,304.1529541015625,0.8000285625457764,0.1461011171340942,0.1393107920885086,293.331787109375,297.1499938964844,293.1499938964844,0.00211200164631,-801.4630126953125,294.06103515625,0.5538777112960815,0.050000000745058,0.2287047207355499,291.1582336425781,291.1499938964844,271.39971923828125,270.7970886230469,283.90777587890625,293.3318786621094,291.15838623046875,1.0,0.1673818081617355,0.9910239577293396,0.9910239577293396,1.0,1.0,-0.7974978089332581,0.3430147469043731,0.4544830620288849,0.1358071714639663,0.0,0.0,0.2481736987829208,25.569643020629883,25.0,1.4376158714294434,-5839.11865234375,53.404083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1307466775178909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755447387695312,0.1755490750074386,-4.344769877207e-06,0.0,0.00013269126066,0.0,0.0,7.110052585601807,0.0,0.0,0.0,0.2698169946670532,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0391584672033786,-1214.528564453125,304.15203857421875,0.667758047580719,0.0847983360290527,0.0771618038415908,293.20733642578125,297.1499938964844,293.1499938964844,0.0809273794293403,-2037.0477294921875,304.1552124023437,0.7800236940383911,0.1354644447565078,0.1293868124485016,293.1767578125,297.1499938964844,293.1499938964844,0.0747177004814148,-1416.335205078125,304.1525573730469,0.7643517851829529,0.1276364028453827,0.0899795293807983,293.18121337890625,297.1499938964844,293.1499938964844,0.088894635438919,-2192.906005859375,304.1529541015625,0.8000285625457764,0.1461011171340942,0.1393107920885086,293.331787109375,297.1499938964844,293.1499938964844,0.00211200164631,-801.4630126953125,294.06103515625,0.5538777112960815,0.050000000745058,0.2287047207355499,291.1582336425781,291.1499938964844,271.39971923828125,270.7970886230469,283.90777587890625,293.3318786621094,291.15838623046875,1.0,0.1673818081617355,0.9910239577293396,0.9910239577293396,1.0,1.0,-0.7974978089332581,0.3430147469043731,0.4544830620288849,0.1358071714639663,0.0,0.0,0.2481736987829208,25.569643020629883,25.0,1.4376158714294434,-5839.11865234375,53.404083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1307466775178909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755447387695312,0.1755490750074386,-4.344769877207e-06,0.0,0.00013269126066,0.0,0.0,7.110052585601807,0.0,0.0,0.0,0.2698169946670532,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0387721396982669,-1208.228759765625,304.1520080566406,0.6663911938667297,0.0843612700700759,0.0767679288983345,293.2064819335937,297.1499938964844,293.1499938964844,0.0799330174922943,-2017.753173828125,304.1551208496094,0.7773230075836182,0.1341848373413086,0.1281723231077194,293.1765441894531,297.1499938964844,293.1499938964844,0.0742163136601448,-1409.2454833984375,304.15252685546875,0.762908399105072,0.1270021945238113,0.0895363911986351,293.1809997558594,297.1499938964844,293.1499938964844,0.0883174911141395,-2181.58203125,304.1529235839844,0.7984234094619751,0.1453523635864257,0.1386026889085769,293.3309020996094,297.1499938964844,293.1499938964844,0.0020678269211202,-784.6790161132812,294.0013732910156,0.553708553314209,0.050000000745058,0.2287104725837707,291.1592712402344,291.1499938964844,271.40203857421875,270.8075256347656,283.90362548828125,293.3309936523437,291.159423828125,1.0,0.1671085655689239,0.9911050796508788,0.9911050796508788,1.0,1.0,-0.7941926717758179,0.3417558372020721,0.4524368345737457,0.1346607059240341,0.0,0.0,0.2468655556440353,25.560340881347656,25.0,1.467163324356079,-5819.03759765625,53.01628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,305.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1304511129856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746860593557357,0.1746903955936432,-4.34311823482858e-06,0.0,0.0001323913020314,0.0,0.0,7.070760726928711,0.0,0.0,0.0,0.2696665227413177,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0387721396982669,-1208.228759765625,304.1520080566406,0.6663911938667297,0.0843612700700759,0.0767679288983345,293.2064819335937,297.1499938964844,293.1499938964844,0.0799330174922943,-2017.753173828125,304.1551208496094,0.7773230075836182,0.1341848373413086,0.1281723231077194,293.1765441894531,297.1499938964844,293.1499938964844,0.0742163136601448,-1409.2454833984375,304.15252685546875,0.762908399105072,0.1270021945238113,0.0895363911986351,293.1809997558594,297.1499938964844,293.1499938964844,0.0883174911141395,-2181.58203125,304.1529235839844,0.7984234094619751,0.1453523635864257,0.1386026889085769,293.3309020996094,297.1499938964844,293.1499938964844,0.0020678269211202,-784.6790161132812,294.0013732910156,0.553708553314209,0.050000000745058,0.2287104725837707,291.1592712402344,291.1499938964844,271.40203857421875,270.8075256347656,283.90362548828125,293.3309936523437,291.159423828125,1.0,0.1671085655689239,0.9911050796508788,0.9911050796508788,1.0,1.0,-0.7941926717758179,0.3417558372020721,0.4524368345737457,0.1346607059240341,0.0,0.0,0.2468655556440353,25.560340881347656,25.0,1.467163324356079,-5819.03759765625,53.01628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,305.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1304511129856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746860593557357,0.1746903955936432,-4.34311823482858e-06,0.0,0.0001323913020314,0.0,0.0,7.070760726928711,0.0,0.0,0.0,0.2696665227413177,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0383947007358074,-1202.06982421875,304.1519775390625,0.6650616526603699,0.0839342325925827,0.0763829499483108,293.20562744140625,297.1499938964844,293.1499938964844,0.0789551809430122,-1998.817626953125,304.1550598144531,0.7746747732162476,0.1329293251037597,0.1269804388284683,293.17633056640625,297.1499938964844,293.1499938964844,0.0737189799547195,-1402.2236328125,304.15252685546875,0.7614888548851013,0.1263741850852966,0.0890974849462509,293.1807861328125,297.1499938964844,293.1499938964844,0.0877450853586196,-2170.354248046875,304.15289306640625,0.7968369126319885,0.144610121846199,0.1379005759954452,293.3299865722656,297.1499938964844,293.1499938964844,0.0020238866563886,-767.9830932617188,293.9420166015625,0.5535488724708557,0.050000000745058,0.2287159115076065,291.1603088378906,291.1499938964844,271.4065246582031,270.8192443847656,283.9010009765625,293.330078125,291.16046142578125,1.0,0.1668397784233093,0.9911927580833436,0.9911927580833436,1.0,1.0,-0.7909372448921204,0.3404946029186249,0.4504426717758178,0.1335861533880233,0.0,0.0,0.2454191297292709,25.551074981689453,25.0,1.4555648565292358,-5797.97265625,52.63615798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,305.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1301077455282211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737381219863891,0.1737424582242965,-4.341290605225368e-06,0.0,0.0001320428273174,0.0,0.0,7.02744197845459,0.0,0.0,0.0,0.2695006132125854,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0383947007358074,-1202.06982421875,304.1519775390625,0.6650616526603699,0.0839342325925827,0.0763829499483108,293.20562744140625,297.1499938964844,293.1499938964844,0.0789551809430122,-1998.817626953125,304.1550598144531,0.7746747732162476,0.1329293251037597,0.1269804388284683,293.17633056640625,297.1499938964844,293.1499938964844,0.0737189799547195,-1402.2236328125,304.15252685546875,0.7614888548851013,0.1263741850852966,0.0890974849462509,293.1807861328125,297.1499938964844,293.1499938964844,0.0877450853586196,-2170.354248046875,304.15289306640625,0.7968369126319885,0.144610121846199,0.1379005759954452,293.3299865722656,297.1499938964844,293.1499938964844,0.0020238866563886,-767.9830932617188,293.9420166015625,0.5535488724708557,0.050000000745058,0.2287159115076065,291.1603088378906,291.1499938964844,271.4065246582031,270.8192443847656,283.9010009765625,293.330078125,291.16046142578125,1.0,0.1668397784233093,0.9911927580833436,0.9911927580833436,1.0,1.0,-0.7909372448921204,0.3404946029186249,0.4504426717758178,0.1335861533880233,0.0,0.0,0.2454191297292709,25.551074981689453,25.0,1.4555648565292358,-5797.97265625,52.63615798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,305.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1301077455282211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737381219863891,0.1737424582242965,-4.341290605225368e-06,0.0,0.0001320428273174,0.0,0.0,7.02744197845459,0.0,0.0,0.0,0.2695006132125854,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0380267426371574,-1196.0615234375,304.15191650390625,0.6637704372406006,0.0835176333785057,0.0760072246193885,293.2047424316406,297.1499938964844,293.1499938964844,0.0779946595430374,-1980.2581787109373,304.15496826171875,0.7720814943313599,0.1316985934972763,0.1258118152618408,293.17608642578125,297.1499938964844,293.1499938964844,0.0732262954115867,-1395.2781982421875,304.1524963378906,0.760093629360199,0.1257527768611908,0.0886630788445472,293.1805725097656,297.1499938964844,293.1499938964844,0.0871780589222908,-2159.237060546875,304.15289306640625,0.7952702045440674,0.1438748687505722,0.1372049152851104,293.3290710449219,297.1499938964844,293.1499938964844,0.0019801957532763,-751.3826904296875,293.88299560546875,0.5533984303474426,0.050000000745058,0.2287210524082183,291.16131591796875,291.1499938964844,271.4133605957031,270.832275390625,283.8999938964844,293.32916259765625,291.1614685058594,1.0,0.1665755361318588,0.9912804961204528,0.9912804961204528,1.0,1.0,-0.7877336144447327,0.339233249425888,0.448500394821167,0.1325802206993103,0.0,0.0,0.2438408732414245,25.54181480407715,25.0,1.3937199115753174,-5775.8916015625,52.26378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,305.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1297110766172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17270527780056,0.1727096289396286,-4.339293354860274e-06,0.0,0.0001316402485826,0.0,0.0,6.98030948638916,0.0,0.0,0.0,0.2693200707435608,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0380267426371574,-1196.0615234375,304.15191650390625,0.6637704372406006,0.0835176333785057,0.0760072246193885,293.2047424316406,297.1499938964844,293.1499938964844,0.0779946595430374,-1980.2581787109373,304.15496826171875,0.7720814943313599,0.1316985934972763,0.1258118152618408,293.17608642578125,297.1499938964844,293.1499938964844,0.0732262954115867,-1395.2781982421875,304.1524963378906,0.760093629360199,0.1257527768611908,0.0886630788445472,293.1805725097656,297.1499938964844,293.1499938964844,0.0871780589222908,-2159.237060546875,304.15289306640625,0.7952702045440674,0.1438748687505722,0.1372049152851104,293.3290710449219,297.1499938964844,293.1499938964844,0.0019801957532763,-751.3826904296875,293.88299560546875,0.5533984303474426,0.050000000745058,0.2287210524082183,291.16131591796875,291.1499938964844,271.4133605957031,270.832275390625,283.8999938964844,293.32916259765625,291.1614685058594,1.0,0.1665755361318588,0.9912804961204528,0.9912804961204528,1.0,1.0,-0.7877336144447327,0.339233249425888,0.448500394821167,0.1325802206993103,0.0,0.0,0.2438408732414245,25.54181480407715,25.0,1.3937199115753174,-5775.8916015625,52.26378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,305.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1297110766172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17270527780056,0.1727096289396286,-4.339293354860274e-06,0.0,0.0001316402485826,0.0,0.0,6.98030948638916,0.0,0.0,0.0,0.2693200707435608,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0378464385867118,-1193.1158447265625,304.15191650390625,0.6631394624710083,0.083313338458538,0.0758229196071624,293.2043151855469,297.1499938964844,293.1499938964844,0.0775210410356521,-1971.1224365234373,304.1549377441406,0.7708060145378113,0.1310926675796508,0.1252363622188568,293.17596435546875,297.1499938964844,293.1499938964844,0.0729818195104599,-1391.8360595703125,304.1524963378906,0.759405255317688,0.1254446506500244,0.0884476378560066,293.1804504394531,297.1499938964844,293.1499938964844,0.0868967026472091,-2153.722412109375,304.1528625488281,0.7944944500923157,0.1435099989175796,0.1368596106767654,293.32861328125,297.1499938964844,293.1499938964844,0.0019584414549171,-743.1175537109375,293.85357666015625,0.5533266067504883,0.050000000745058,0.2287235110998153,291.16180419921875,291.1499938964844,271.417724609375,270.83935546875,283.9001159667969,293.3287048339844,291.16192626953125,1.0,0.1664451211690902,0.9913243651390076,0.9913243651390076,1.0,1.0,-0.7861517667770386,0.338603138923645,0.4475486278533935,0.1321020126342773,0.0,0.0,0.2430050820112228,25.53717613220215,25.0,1.352694034576416,-5764.47021484375,52.080528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,305.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1294918954372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721594184637069,0.1721637547016143,-4.338236067269463e-06,0.0,0.0001314178080065,0.0,0.0,6.955428123474121,0.0,0.0,0.0,0.2692247927188873,4.0,0.0,1.0
298560,293.1684875488281,297.1499938964844,293.1499938964844,0.0376687683165073,-1190.2120361328125,304.1518859863281,0.6625186800956726,0.0831119194626808,0.0756411552429199,293.203857421875,297.1499938964844,293.1499938964844,0.0770521461963653,-1962.0888671875,304.1548767089844,0.7695456147193909,0.1304934024810791,0.1246671676635742,293.1758728027344,297.1499938964844,293.1499938964844,0.0727387368679046,-1388.416259765625,304.1524658203125,0.7587233781814575,0.1251384019851684,0.0882334783673286,293.1803283691406,297.1499938964844,293.1499938964844,0.086616925895214,-2148.24072265625,304.1528625488281,0.7937241792678833,0.143147125840187,0.1365161687135696,293.3281555175781,297.1499938964844,293.1499938964844,0.0019367500208318,-734.8767700195312,293.8242492675781,0.5532569885253906,0.050000000745058,0.2287258952856063,291.1622619628906,291.1499938964844,271.4227294921875,270.8467712402344,283.9006652832031,293.3282470703125,291.1623840332031,1.0,0.1663159132003784,0.991373598575592,0.991373598575592,1.0,1.0,-0.7845841646194458,0.3379741013050079,0.4466100335121155,0.1316401064395904,0.0,0.0,0.242138534784317,25.53253173828125,25.0,1.3026424646377563,-5752.78369140625,51.89929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420654296875,305.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1292580515146255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715942472219467,0.1715985983610153,-4.337140580901178e-06,0.0,0.000131180480821,0.0,0.0,6.929689884185791,0.0,0.0,0.0,0.2691262066364288,4.0,0.0,1.0
298620,293.1681213378906,297.1499938964844,293.1499938964844,0.0373209603130817,-1184.524169921875,304.1518249511719,0.6613063812255859,0.0827171951532363,0.0752848535776138,293.20294189453125,297.1499938964844,293.1499938964844,0.0761276632547378,-1944.310302734375,304.15478515625,0.7670677900314331,0.1293136328458786,0.1235464289784431,293.1756286621094,297.1499938964844,293.1499938964844,0.0722566097974777,-1381.64208984375,304.1524658203125,0.7573782205581665,0.1245313212275505,0.0878088623285293,293.1800842285156,297.1499938964844,293.1499938964844,0.0860620141029357,-2137.37255859375,304.15283203125,0.7921994924545288,0.1424272060394287,0.1358346492052078,293.3272399902344,297.1499938964844,293.1499938964844,0.0018935671541839,-718.47265625,293.76580810546875,0.5531244277954102,0.050000000745058,0.2287304401397705,291.1631164550781,291.1499938964844,271.43487548828125,270.8628234863281,283.90301513671875,293.32733154296875,291.1632385253906,1.0,0.1660608798265457,0.9914721250534058,0.9914721250534058,1.0,1.0,-0.7814893126487732,0.3367186486721039,0.4447706937789917,0.1307628899812698,0.0,0.0,0.2403259575366974,25.523202896118164,25.0,1.1984847784042358,-5728.66845703125,51.54263687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,305.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1287501007318496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704153269529342,0.1704196631908416,-4.334852746978868e-06,0.0,0.000130664979224,0.0,0.0,6.876070499420166,0.0,0.0,0.0,0.2689208984375,4.0,0.0,1.0
