time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298680,293.1681213378906,297.1499938964844,293.1499938964844,0.0373209603130817,-1184.524169921875,304.1518249511719,0.6613063812255859,0.0827171951532363,0.0752848535776138,293.20294189453125,297.1499938964844,293.1499938964844,0.0761276632547378,-1944.310302734375,304.15478515625,0.7670677900314331,0.1293136328458786,0.1235464289784431,293.1756286621094,297.1499938964844,293.1499938964844,0.0722566097974777,-1381.64208984375,304.1524658203125,0.7573782205581665,0.1245313212275505,0.0878088623285293,293.1800842285156,297.1499938964844,293.1499938964844,0.0860620141029357,-2137.37255859375,304.15283203125,0.7921994924545288,0.1424272060394287,0.1358346492052078,293.3272399902344,297.1499938964844,293.1499938964844,0.0018935671541839,-718.47265625,293.76580810546875,0.5531244277954102,0.050000000745058,0.2287304401397705,291.1631164550781,291.1499938964844,271.43487548828125,270.8628234863281,283.90301513671875,293.32733154296875,291.1632385253906,1.0,0.1660608798265457,0.9914721250534058,0.9914721250534058,1.0,1.0,-0.7814893126487732,0.3367186486721039,0.4447706937789917,0.1307628899812698,0.0,0.0,0.2403259575366974,25.523202896118164,25.0,1.1984847784042358,-5728.66845703125,51.54263687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,305.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1287501007318496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704153269529342,0.1704196631908416,-4.334852746978868e-06,0.0,0.000130664979224,0.0,0.0,6.876070499420166,0.0,0.0,0.0,0.2689208984375,4.0,0.0,1.0
298740,293.1677551269531,297.1499938964844,293.1499938964844,0.0369831137359142,-1178.9940185546875,304.1517944335937,0.6601331830024719,0.0823333710432052,0.0749382302165031,293.2020263671875,297.1499938964844,293.1499938964844,0.0752206295728683,-1926.91064453125,304.1547241210937,0.7646475434303284,0.1281587928533554,0.1224491074681282,293.1753845214844,297.1499938964844,293.1499938964844,0.0717798247933387,-1374.953857421875,304.1524353027344,0.7560580968856812,0.1239316165447235,0.0873892903327941,293.1798400878906,297.1499938964844,293.1499938964844,0.0855132043361663,-2126.63037109375,304.1528015136719,0.7906965017318726,0.141715258359909,0.1351605057716369,293.3263244628906,297.1499938964844,293.1499938964844,0.0018506288761273,-702.1627807617188,293.7076416015625,0.5530004501342773,0.050000000745058,0.2287347018718719,291.1639404296875,291.1499938964844,271.45001220703125,270.8804931640625,283.9071960449219,293.326416015625,291.1640319824219,1.0,0.1658103466033935,0.9915707111358644,0.9915707111358644,1.0,1.0,-0.7784488201141357,0.3354672491550445,0.4429815709590912,0.1299464255571365,0.0,0.0,0.2384125143289566,25.51380729675293,25.0,1.1242399215698242,-5703.556640625,51.19363021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,305.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1281915456056594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691774725914001,0.1691818088293075,-4.332452135713538e-06,0.0,0.0001300981093663,0.0,0.0,6.819884300231934,0.0,0.0,0.0,0.2687057852745056,4.0,0.0,1.0
298800,293.1677551269531,297.1499938964844,293.1499938964844,0.0369831137359142,-1178.9940185546875,304.1517944335937,0.6601331830024719,0.0823333710432052,0.0749382302165031,293.2020263671875,297.1499938964844,293.1499938964844,0.0752206295728683,-1926.91064453125,304.1547241210937,0.7646475434303284,0.1281587928533554,0.1224491074681282,293.1753845214844,297.1499938964844,293.1499938964844,0.0717798247933387,-1374.953857421875,304.1524353027344,0.7560580968856812,0.1239316165447235,0.0873892903327941,293.1798400878906,297.1499938964844,293.1499938964844,0.0855132043361663,-2126.63037109375,304.1528015136719,0.7906965017318726,0.141715258359909,0.1351605057716369,293.3263244628906,297.1499938964844,293.1499938964844,0.0018506288761273,-702.1627807617188,293.7076416015625,0.5530004501342773,0.050000000745058,0.2287347018718719,291.1639404296875,291.1499938964844,271.45001220703125,270.8804931640625,283.9071960449219,293.326416015625,291.1640319824219,1.0,0.1658103466033935,0.9915707111358644,0.9915707111358644,1.0,1.0,-0.7784488201141357,0.3354672491550445,0.4429815709590912,0.1299464255571365,0.0,0.0,0.2384125143289566,25.51380729675293,25.0,1.1242399215698242,-5703.556640625,51.19363021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,305.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1281915456056594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691774725914001,0.1691818088293075,-4.332452135713538e-06,0.0,0.0001300981093663,0.0,0.0,6.819884300231934,0.0,0.0,0.0,0.2687057852745056,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0366556420922279,-1173.628662109375,304.1517333984375,0.658998966217041,0.0819607749581337,0.0746015831828117,293.2011108398437,297.1499938964844,293.1499938964844,0.0743315815925598,-1909.9002685546875,304.1546325683594,0.7622855305671692,0.1270292848348617,0.1213756427168846,293.1751403808594,297.1499938964844,293.1499938964844,0.0713088810443878,-1368.3587646484375,304.15240478515625,0.7547627687454224,0.123339757323265,0.0869750678539276,293.1795959472656,297.1499938964844,293.1499938964844,0.0849710404872894,-2116.025634765625,304.1527709960937,0.7892153263092041,0.1410118043422699,0.134494200348854,293.32537841796875,297.1499938964844,293.1499938964844,0.0018079077126458,-685.9375,293.6497497558594,0.5528841614723206,0.050000000745058,0.2287386953830719,291.1646728515625,291.1499938964844,271.4669494628906,270.89923095703125,283.9126281738281,293.3254699707031,291.1647644042969,1.0,0.1655643582344055,0.9916769862174988,0.9916769862174988,1.0,1.0,-0.7754644751548767,0.3342250883579254,0.4412393569946289,0.1291808485984802,0.0,0.0,0.2364061027765274,25.50433349609375,25.0,0.9573166370391846,-5677.5517578125,50.85236740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774353027344,305.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40234375,18000.0,0.0,0.0,0.1275859326124191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167885273694992,0.1678895950317382,-4.32994966104161e-06,0.0,0.0001294835092267,0.0,0.0,6.761356353759766,0.0,0.0,0.0,0.2684818804264068,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0366556420922279,-1173.628662109375,304.1517333984375,0.658998966217041,0.0819607749581337,0.0746015831828117,293.2011108398437,297.1499938964844,293.1499938964844,0.0743315815925598,-1909.9002685546875,304.1546325683594,0.7622855305671692,0.1270292848348617,0.1213756427168846,293.1751403808594,297.1499938964844,293.1499938964844,0.0713088810443878,-1368.3587646484375,304.15240478515625,0.7547627687454224,0.123339757323265,0.0869750678539276,293.1795959472656,297.1499938964844,293.1499938964844,0.0849710404872894,-2116.025634765625,304.1527709960937,0.7892153263092041,0.1410118043422699,0.134494200348854,293.32537841796875,297.1499938964844,293.1499938964844,0.0018079077126458,-685.9375,293.6497497558594,0.5528841614723206,0.050000000745058,0.2287386953830719,291.1646728515625,291.1499938964844,271.4669494628906,270.89923095703125,283.9126281738281,293.3254699707031,291.1647644042969,1.0,0.1655643582344055,0.9916769862174988,0.9916769862174988,1.0,1.0,-0.7754644751548767,0.3342250883579254,0.4412393569946289,0.1291808485984802,0.0,0.0,0.2364061027765274,25.50433349609375,25.0,0.9573166370391846,-5677.5517578125,50.85236740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774353027344,305.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40234375,18000.0,0.0,0.0,0.1275859326124191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167885273694992,0.1678895950317382,-4.32994966104161e-06,0.0,0.0001294835092267,0.0,0.0,6.761356353759766,0.0,0.0,0.0,0.2684818804264068,4.0,0.0,1.0
298980,293.1669921875,297.1499938964844,293.1499938964844,0.036339908838272,-1168.4534912109375,304.15167236328125,0.6579036712646484,0.0815997794270515,0.074275255203247,293.2001647949219,297.1499938964844,293.1499938964844,0.0734623745083808,-1893.317138671875,304.154541015625,0.7599818706512451,0.1259255111217498,0.1203264072537422,293.17486572265625,297.1499938964844,293.1499938964844,0.0708457827568054,-1361.886962890625,304.1523742675781,0.7534922361373901,0.1227564066648483,0.0865666419267654,293.1793212890625,297.1499938964844,293.1499938964844,0.0844376608729362,-2105.60400390625,304.1527404785156,0.7877562046051025,0.1403175443410873,0.1338363736867904,293.3244323730469,297.1499938964844,293.1499938964844,0.0017655097180977,-669.8426513671875,293.5920104980469,0.5527745485305786,0.050000000745058,0.2287424653768539,291.16510009765625,291.1499938964844,271.4844055175781,270.9184265136719,283.9186096191406,293.3245544433594,291.1651306152344,1.0,0.1653230488300323,0.991783320903778,0.991783320903778,1.0,1.0,-0.772538423538208,0.3329980075359344,0.4395403861999511,0.1284542679786682,0.0,0.0,0.2343571037054062,25.49475860595703,25.0,0.5380500555038452,-5651.07470703125,50.51897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,305.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.486328125,18000.0,0.0,0.0,0.1269388794898986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665638536214828,0.1665681898593902,-4.327374881540891e-06,0.0,0.0001288268249481,0.0,0.0,6.701606750488281,0.0,0.0,0.0,0.2682532668113708,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.036339908838272,-1168.4534912109375,304.15167236328125,0.6579036712646484,0.0815997794270515,0.074275255203247,293.2001647949219,297.1499938964844,293.1499938964844,0.0734623745083808,-1893.317138671875,304.154541015625,0.7599818706512451,0.1259255111217498,0.1203264072537422,293.17486572265625,297.1499938964844,293.1499938964844,0.0708457827568054,-1361.886962890625,304.1523742675781,0.7534922361373901,0.1227564066648483,0.0865666419267654,293.1793212890625,297.1499938964844,293.1499938964844,0.0844376608729362,-2105.60400390625,304.1527404785156,0.7877562046051025,0.1403175443410873,0.1338363736867904,293.3244323730469,297.1499938964844,293.1499938964844,0.0017655097180977,-669.8426513671875,293.5920104980469,0.5527745485305786,0.050000000745058,0.2287424653768539,291.16510009765625,291.1499938964844,271.4844055175781,270.9184265136719,283.9186096191406,293.3245544433594,291.1651306152344,1.0,0.1653230488300323,0.991783320903778,0.991783320903778,1.0,1.0,-0.772538423538208,0.3329980075359344,0.4395403861999511,0.1284542679786682,0.0,0.0,0.2343571037054062,25.49475860595703,25.0,0.5380500555038452,-5651.07470703125,50.51897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,305.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.486328125,18000.0,0.0,0.0,0.1269388794898986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665638536214828,0.1665681898593902,-4.327374881540891e-06,0.0,0.0001288268249481,0.0,0.0,6.701606750488281,0.0,0.0,0.0,0.2682532668113708,4.0,0.0,1.0
299100,293.1667785644531,297.1499938964844,293.1499938964844,0.0361867249011993,-1165.9420166015625,304.1516418457031,0.6573711633682251,0.0814238563179969,0.0741161555051803,293.1996765136719,297.1499938964844,293.1499938964844,0.0730355978012085,-1885.19287109375,304.15447998046875,0.7588526010513306,0.1253835558891296,0.1198111549019813,293.1747436523437,297.1499938964844,293.1499938964844,0.0706175491213798,-1358.7027587890625,304.1523742675781,0.7528667449951172,0.1224682182073593,0.0863647982478141,293.1791687011719,297.1499938964844,293.1499938964844,0.0841746479272842,-2100.4697265625,304.1527099609375,0.7870355248451233,0.1399741619825363,0.1335109174251556,293.323974609375,297.1499938964844,293.1499938964844,0.0017443941906094,-661.8302001953125,293.5631408691406,0.5527222156524658,0.050000000745058,0.2287442684173584,291.1651916503906,291.1499938964844,271.49334716796875,270.9281616210937,283.9217529296875,293.3240661621094,291.16522216796875,1.0,0.1652042120695114,0.9918364882469176,0.9918364882469176,1.0,1.0,-0.7710983753204346,0.3323909938335418,0.4387074112892151,0.1281049400568008,0.0,0.0,0.2333345115184784,25.48992919921875,25.0,0.3162099719047546,-5637.82080078125,50.355316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29412841796875,305.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.1266021877527237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659050285816192,0.1659093499183654,-4.326082489569672e-06,0.0,0.0001284851314267,0.0,0.0,6.671852111816406,0.0,0.0,0.0,0.2681393325328827,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0360364839434623,-1163.478271484375,304.1516418457031,0.6568485498428345,0.0812509134411811,0.0739597082138061,293.19921875,297.1499938964844,293.1499938964844,0.072613701224327,-1877.173095703125,304.1544494628906,0.757737934589386,0.1248479858040809,0.1193019226193428,293.1745910644531,297.1499938964844,293.1499938964844,0.0703913867473602,-1355.5504150390625,304.15234375,0.7522478103637695,0.1221823543310165,0.0861645564436912,293.17901611328125,297.1499938964844,293.1499938964844,0.0839139074087143,-2095.382568359375,304.1527099609375,0.7863208651542664,0.1396332830190658,0.1331878006458282,293.323486328125,297.1499938964844,293.1499938964844,0.0017233580583706,-653.849365234375,293.5343322753906,0.552671492099762,0.050000000745058,0.2287460267543792,291.16522216796875,291.1499938964844,271.5023803710937,270.93798828125,283.9250183105469,293.3235778808594,291.1651916503906,1.0,0.1650865525007248,0.991893708705902,0.991893708705902,1.0,1.0,-0.7696734666824341,0.331788420677185,0.437885046005249,0.1277644634246826,0.0,0.0,0.2323178797960281,25.48506736755371,25.0,0.1183298453688621,-5624.6015625,50.193634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,305.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1262588798999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652515232563018,0.1652558445930481,-4.324798283050768e-06,0.0,0.0001281367149204,0.0,0.0,6.642364978790283,0.0,0.0,0.0,0.2680264115333557,4.0,0.0,1.0
299220,293.1661682128906,297.1499938964844,293.1499938964844,0.0357447825372219,-1158.692138671875,304.1515808105469,0.65583336353302,0.0809141397476196,0.0736549571156501,293.1982421875,297.1499938964844,293.1499938964844,0.0717843696475029,-1861.4425048828125,304.1543273925781,0.7555527091026306,0.123796172440052,0.1183017045259475,293.17431640625,297.1499938964844,293.1499938964844,0.0699451640248298,-1349.3399658203125,304.1523132324219,0.7510298490524292,0.1216178983449935,0.0857690647244453,293.1787109375,297.1499938964844,293.1499938964844,0.0833991542458534,-2085.34716796875,304.15264892578125,0.7849101424217224,0.1389593780040741,0.132548838853836,293.3225402832031,297.1499938964844,293.1499938964844,0.0016814947593957,-637.9703369140625,293.476806640625,0.5525747537612915,0.050000000745058,0.2287493646144867,291.16510009765625,291.1499938964844,271.52081298828125,270.9579162597656,283.9318542480469,293.3226318359375,291.1650695800781,1.0,0.164854809641838,0.9920081496238708,0.9920081496238708,1.0,1.0,-0.7668697834014893,0.330597311258316,0.4362724721431732,0.1271090358495712,0.0,0.0,0.2303111255168914,25.47525405883789,25.0,-0.1875801384449005,-5598.31591796875,49.87626266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,305.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.125558003783226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639666408300399,0.1639709621667862,-4.322271706769243e-06,0.0,0.000127425417304,0.0,0.0,6.584478378295898,0.0,0.0,0.0,0.267804741859436,4.0,0.0,1.0
299280,293.1661682128906,297.1499938964844,293.1499938964844,0.0357447825372219,-1158.692138671875,304.1515808105469,0.65583336353302,0.0809141397476196,0.0736549571156501,293.1982421875,297.1499938964844,293.1499938964844,0.0717843696475029,-1861.4425048828125,304.1543273925781,0.7555527091026306,0.123796172440052,0.1183017045259475,293.17431640625,297.1499938964844,293.1499938964844,0.0699451640248298,-1349.3399658203125,304.1523132324219,0.7510298490524292,0.1216178983449935,0.0857690647244453,293.1787109375,297.1499938964844,293.1499938964844,0.0833991542458534,-2085.34716796875,304.15264892578125,0.7849101424217224,0.1389593780040741,0.132548838853836,293.3225402832031,297.1499938964844,293.1499938964844,0.0016814947593957,-637.9703369140625,293.476806640625,0.5525747537612915,0.050000000745058,0.2287493646144867,291.16510009765625,291.1499938964844,271.52081298828125,270.9579162597656,283.9318542480469,293.3226318359375,291.1650695800781,1.0,0.164854809641838,0.9920081496238708,0.9920081496238708,1.0,1.0,-0.7668697834014893,0.330597311258316,0.4362724721431732,0.1271090358495712,0.0,0.0,0.2303111255168914,25.47525405883789,25.0,-0.1875801384449005,-5598.31591796875,49.87626266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,305.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.125558003783226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639666408300399,0.1639709621667862,-4.322271706769243e-06,0.0,0.000127425417304,0.0,0.0,6.584478378295898,0.0,0.0,0.0,0.267804741859436,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0354643613100051,-1154.0869140625,304.1515197753906,0.6548575758934021,0.0805893763899803,0.0733609497547149,293.1972961425781,297.1499938964844,293.1499938964844,0.0709735751152038,-1846.106689453125,304.1542358398437,0.753425121307373,0.1227696239948272,0.1173253953456878,293.17401123046875,297.1499938964844,293.1499938964844,0.069506786763668,-1343.24951171875,304.1522827148437,0.7498383522033691,0.1210632547736167,0.085380345582962,293.17840576171875,297.1499938964844,293.1499938964844,0.0828929916024208,-2075.488525390625,304.1526184082031,0.7835242748260498,0.1382960975170135,0.1319197863340377,293.3215637207031,297.1499938964844,293.1499938964844,0.0016398989828303,-622.1953735351562,293.4195251464844,0.5524840354919434,0.050000000745058,0.2287525087594986,291.16485595703125,291.1499938964844,271.5397033691406,270.9781494140625,283.9390869140625,293.3216552734375,291.164794921875,1.0,0.1646278649568557,0.9921225905418396,0.9921225905418396,1.0,1.0,-0.7641274929046631,0.3294254839420318,0.4347020089626312,0.1264859139919281,0.0,0.0,0.2283481359481811,25.46533393859864,25.0,-0.379460722208023,-5572.28369140625,49.56679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,305.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1248476505279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627173572778701,0.1627216786146164,-4.31981834481121e-06,0.0,0.0001267044863197,0.0,0.0,6.528314113616943,0.0,0.0,0.0,0.2675897181034088,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0354643613100051,-1154.0869140625,304.1515197753906,0.6548575758934021,0.0805893763899803,0.0733609497547149,293.1972961425781,297.1499938964844,293.1499938964844,0.0709735751152038,-1846.106689453125,304.1542358398437,0.753425121307373,0.1227696239948272,0.1173253953456878,293.17401123046875,297.1499938964844,293.1499938964844,0.069506786763668,-1343.24951171875,304.1522827148437,0.7498383522033691,0.1210632547736167,0.085380345582962,293.17840576171875,297.1499938964844,293.1499938964844,0.0828929916024208,-2075.488525390625,304.1526184082031,0.7835242748260498,0.1382960975170135,0.1319197863340377,293.3215637207031,297.1499938964844,293.1499938964844,0.0016398989828303,-622.1953735351562,293.4195251464844,0.5524840354919434,0.050000000745058,0.2287525087594986,291.16485595703125,291.1499938964844,271.5397033691406,270.9781494140625,283.9390869140625,293.3216552734375,291.164794921875,1.0,0.1646278649568557,0.9921225905418396,0.9921225905418396,1.0,1.0,-0.7641274929046631,0.3294254839420318,0.4347020089626312,0.1264859139919281,0.0,0.0,0.2283481359481811,25.46533393859864,25.0,-0.379460722208023,-5572.28369140625,49.56679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,305.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1248476505279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627173572778701,0.1627216786146164,-4.31981834481121e-06,0.0,0.0001267044863197,0.0,0.0,6.528314113616943,0.0,0.0,0.0,0.2675897181034088,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0351949520409107,-1149.65771484375,304.1514587402344,0.6539207696914673,0.0802766233682632,0.0730777308344841,293.1963195800781,297.1499938964844,293.1499938964844,0.0701808854937553,-1831.1549072265625,304.1541442871094,0.7513545155525208,0.1217681393027305,0.1163728386163711,293.1736755371094,297.1499938964844,293.1499938964844,0.0690760985016822,-1337.276123046875,304.1522216796875,0.7486733198165894,0.1205186620354652,0.0849985927343368,293.1780700683594,297.1499938964844,293.1499938964844,0.0823952257633209,-2065.80224609375,304.152587890625,0.7821638584136963,0.1376437097787857,0.1313009709119796,293.3205871582031,297.1499938964844,293.1499938964844,0.0015985672362148,-606.521728515625,293.362548828125,0.5523989796638489,0.050000000745058,0.2287554591894149,291.1645202636719,291.1499938964844,271.5589599609375,270.9986572265625,283.9466552734375,293.3206787109375,291.1644592285156,1.0,0.1644057929515838,0.9922425746917723,0.9922425746917723,1.0,1.0,-0.7614470720291138,0.3282738924026489,0.4331731796264648,0.1258935183286667,0.0,0.0,0.2264349162578582,25.455341339111328,25.0,-0.4831700026988983,-5546.5361328125,49.26525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1241385638713836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615077257156372,0.1615120321512222,-4.317449111113092e-06,0.0,0.0001259848650079,0.0,0.0,6.474050521850586,0.0,0.0,0.0,0.2673820853233337,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0351949520409107,-1149.65771484375,304.1514587402344,0.6539207696914673,0.0802766233682632,0.0730777308344841,293.1963195800781,297.1499938964844,293.1499938964844,0.0701808854937553,-1831.1549072265625,304.1541442871094,0.7513545155525208,0.1217681393027305,0.1163728386163711,293.1736755371094,297.1499938964844,293.1499938964844,0.0690760985016822,-1337.276123046875,304.1522216796875,0.7486733198165894,0.1205186620354652,0.0849985927343368,293.1780700683594,297.1499938964844,293.1499938964844,0.0823952257633209,-2065.80224609375,304.152587890625,0.7821638584136963,0.1376437097787857,0.1313009709119796,293.3205871582031,297.1499938964844,293.1499938964844,0.0015985672362148,-606.521728515625,293.362548828125,0.5523989796638489,0.050000000745058,0.2287554591894149,291.1645202636719,291.1499938964844,271.5589599609375,270.9986572265625,283.9466552734375,293.3206787109375,291.1644592285156,1.0,0.1644057929515838,0.9922425746917723,0.9922425746917723,1.0,1.0,-0.7614470720291138,0.3282738924026489,0.4331731796264648,0.1258935183286667,0.0,0.0,0.2264349162578582,25.455341339111328,25.0,-0.4831700026988983,-5546.5361328125,49.26525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1241385638713836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615077257156372,0.1615120321512222,-4.317449111113092e-06,0.0,0.0001259848650079,0.0,0.0,6.474050521850586,0.0,0.0,0.0,0.2673820853233337,4.0,0.0,1.0
299580,293.1648864746094,297.1499938964844,293.1499938964844,0.0349361933767795,-1145.3984375,304.1513977050781,0.6530219316482544,0.0799756571650505,0.0728051364421844,293.1953430175781,297.1499938964844,293.1499938964844,0.0694056823849678,-1816.573486328125,304.154052734375,0.7493391633033752,0.1207911223173141,0.1154435351490974,293.1733703613281,297.1499938964844,293.1499938964844,0.0686529129743576,-1331.4161376953125,304.1521911621094,0.7475343346595764,0.1199841499328613,0.0846238583326339,293.177734375,297.1499938964844,293.1499938964844,0.0819056406617164,-2056.283203125,304.15252685546875,0.7808286547660828,0.1370023041963577,0.1306924670934677,293.3196105957031,297.1499938964844,293.1499938964844,0.0015574956778436,-590.9468994140625,293.305908203125,0.5523189902305603,0.050000000745058,0.228758230805397,291.1641540527344,291.1499938964844,271.5785522460937,271.0194091796875,283.9545288085937,293.3197021484375,291.1640930175781,1.0,0.1641885936260223,0.99236261844635,0.99236261844635,1.0,1.0,-0.7588279247283936,0.3271427452564239,0.4316851496696472,0.1253301054239273,0.0,0.0,0.2245729714632034,25.4453239440918,25.0,-0.5238327383995056,-5521.0908203125,48.97151947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,305.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1234403252601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603386402130127,0.1603429466485977,-4.315168098401045e-06,0.0,0.000125276230392,0.0,0.0,6.421717643737793,0.0,0.0,0.0,0.2671819925308227,4.0,0.0,1.0
299640,293.1648864746094,297.1499938964844,293.1499938964844,0.0349361933767795,-1145.3984375,304.1513977050781,0.6530219316482544,0.0799756571650505,0.0728051364421844,293.1953430175781,297.1499938964844,293.1499938964844,0.0694056823849678,-1816.573486328125,304.154052734375,0.7493391633033752,0.1207911223173141,0.1154435351490974,293.1733703613281,297.1499938964844,293.1499938964844,0.0686529129743576,-1331.4161376953125,304.1521911621094,0.7475343346595764,0.1199841499328613,0.0846238583326339,293.177734375,297.1499938964844,293.1499938964844,0.0819056406617164,-2056.283203125,304.15252685546875,0.7808286547660828,0.1370023041963577,0.1306924670934677,293.3196105957031,297.1499938964844,293.1499938964844,0.0015574956778436,-590.9468994140625,293.305908203125,0.5523189902305603,0.050000000745058,0.228758230805397,291.1641540527344,291.1499938964844,271.5785522460937,271.0194091796875,283.9545288085937,293.3197021484375,291.1640930175781,1.0,0.1641885936260223,0.99236261844635,0.99236261844635,1.0,1.0,-0.7588279247283936,0.3271427452564239,0.4316851496696472,0.1253301054239273,0.0,0.0,0.2245729714632034,25.4453239440918,25.0,-0.5238327383995056,-5521.0908203125,48.97151947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,305.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1234403252601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603386402130127,0.1603429466485977,-4.315168098401045e-06,0.0,0.000125276230392,0.0,0.0,6.421717643737793,0.0,0.0,0.0,0.2671819925308227,4.0,0.0,1.0
299700,293.1646728515625,297.1499938964844,293.1499938964844,0.0348107144236564,-1143.3309326171875,304.1513671875,0.6525864005088806,0.079829528927803,0.0726727768778801,293.1948547363281,297.1499938964844,293.1499938964844,0.0690244957804679,-1809.4180908203125,304.1540222167969,0.7483516335487366,0.1203116402029991,0.1149874776601791,293.1731872558594,297.1499938964844,293.1499938964844,0.068444088101387,-1328.52783203125,304.15216064453125,0.7469744086265564,0.1197206825017929,0.0844391286373138,293.17755126953125,297.1499938964844,293.1499938964844,0.0816638618707656,-2051.585205078125,304.1524963378906,0.7801705002784729,0.1366857439279556,0.1303921192884445,293.3191223144531,297.1499938964844,293.1499938964844,0.001537054311484,-583.1951293945312,293.2777099609375,0.552280843257904,0.050000000745058,0.2287595570087433,291.1639709472656,291.1499938964844,271.5885009765625,271.02984619140625,283.9585876464844,293.3192138671875,291.1639099121094,1.0,0.1640818417072296,0.992422580718994,0.992422580718994,1.0,1.0,-0.7575411796569824,0.3265849649906158,0.4309561848640442,0.1250587701797485,0.0,0.0,0.2236609607934951,25.440319061279297,25.0,-0.5266710519790649,-5508.4853515625,48.82756042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,305.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1230978071689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597690731287002,0.1597733944654464,-4.314060333854286e-06,0.0,0.0001249286287929,0.0,0.0,6.396262645721436,0.0,0.0,0.0,0.2670847177505493,4.0,0.0,1.0
299760,293.1644592285156,297.1499938964844,293.1499938964844,0.0346877872943878,-1141.3040771484375,304.1513366699219,0.6521599888801575,0.0796862915158271,0.0725430101156234,293.19439697265625,297.1499938964844,293.1499938964844,0.0686475113034248,-1802.351318359375,304.1539611816406,0.747377336025238,0.1198380962014198,0.1145370751619339,293.17303466796875,297.1499938964844,293.1499938964844,0.0682371035218238,-1325.6671142578125,304.15216064453125,0.7464207410812378,0.1194597408175468,0.0842561721801757,293.1773681640625,297.1499938964844,293.1499938964844,0.081424094736576,-2046.92822265625,304.1524963378906,0.7795185446739197,0.1363719403743744,0.1300944089889526,293.3186340332031,297.1499938964844,293.1499938964844,0.0015166820958256,-575.469482421875,293.2496032714844,0.552243709564209,0.050000000745058,0.2287608534097671,291.1637878417969,291.1499938964844,271.5985107421875,271.04034423828125,283.96270751953125,293.3187255859375,291.1637268066406,1.0,0.1639763265848159,0.9924870729446412,0.9924870729446412,1.0,1.0,-0.7562695145606995,0.3260324895381927,0.4302370548248291,0.1247941851615905,0.0,0.0,0.2227612435817718,25.43532943725586,25.0,-0.5215091705322266,-5495.9609375,48.68553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,305.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1227609738707542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159209206700325,0.15921351313591,-4.312973942433018e-06,0.0,0.0001245867897523,0.0,0.0,6.371266841888428,0.0,0.0,0.0,0.2669892311096191,4.0,0.0,1.0
299820,293.1640319824219,297.1499938964844,293.1499938964844,0.0344492085278034,-1137.3660888671875,304.1513061523437,0.6513330936431885,0.0794080197811126,0.0722909271717071,293.19342041015625,297.1499938964844,293.1499938964844,0.0679054707288742,-1788.469482421875,304.15386962890625,0.7454659342765808,0.118907906115055,0.1136524006724357,293.1726989746094,297.1499938964844,293.1499938964844,0.0678283646702766,-1320.0242919921875,304.1521301269531,0.745331346988678,0.1189451664686203,0.0838953703641891,293.177001953125,297.1499938964844,293.1499938964844,0.0809502452611923,-2037.73046875,304.1524353027344,0.7782325744628906,0.1357523500919342,0.1295065283775329,293.317626953125,297.1499938964844,293.1499938964844,0.0014761316124349,-560.0910034179688,293.19366455078125,0.5521724820137024,0.050000000745058,0.2287633270025253,291.1634216308594,291.1499938964844,271.6187438964844,271.0614013671875,283.9711608886719,293.3177185058594,291.1633605957031,1.0,0.1637689024209976,0.9926159381866456,0.9926159381866456,1.0,1.0,-0.7537696957588196,0.3249426484107971,0.4288270473480224,0.1242839470505714,0.0,0.0,0.2209955155849456,25.425416946411133,25.0,-0.4892529845237732,-5471.15869140625,48.40703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,305.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1221065670251846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581164598464965,0.1581207662820816,-4.3108611862408e-06,0.0,0.0001239226403413,0.0,0.0,6.322556018829346,0.0,0.0,0.0,0.2668032944202423,4.0,0.0,1.0
299880,293.1640319824219,297.1499938964844,293.1499938964844,0.0344492085278034,-1137.3660888671875,304.1513061523437,0.6513330936431885,0.0794080197811126,0.0722909271717071,293.19342041015625,297.1499938964844,293.1499938964844,0.0679054707288742,-1788.469482421875,304.15386962890625,0.7454659342765808,0.118907906115055,0.1136524006724357,293.1726989746094,297.1499938964844,293.1499938964844,0.0678283646702766,-1320.0242919921875,304.1521301269531,0.745331346988678,0.1189451664686203,0.0838953703641891,293.177001953125,297.1499938964844,293.1499938964844,0.0809502452611923,-2037.73046875,304.1524353027344,0.7782325744628906,0.1357523500919342,0.1295065283775329,293.317626953125,297.1499938964844,293.1499938964844,0.0014761316124349,-560.0910034179688,293.19366455078125,0.5521724820137024,0.050000000745058,0.2287633270025253,291.1634216308594,291.1499938964844,271.6187438964844,271.0614013671875,283.9711608886719,293.3177185058594,291.1633605957031,1.0,0.1637689024209976,0.9926159381866456,0.9926159381866456,1.0,1.0,-0.7537696957588196,0.3249426484107971,0.4288270473480224,0.1242839470505714,0.0,0.0,0.2209955155849456,25.425416946411133,25.0,-0.4892529845237732,-5471.15869140625,48.40703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,305.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1221065670251846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581164598464965,0.1581207662820816,-4.3108611862408e-06,0.0,0.0001239226403413,0.0,0.0,6.322556018829346,0.0,0.0,0.0,0.2668032944202423,4.0,0.0,1.0
299940,293.1636047363281,297.1499938964844,293.1499938964844,0.0342198349535465,-1133.57421875,304.1512451171875,0.6505389213562012,0.079140231013298,0.0720483511686325,293.1924743652344,297.1499938964844,293.1499938964844,0.0671785026788711,-1774.9061279296875,304.15380859375,0.743601381778717,0.1179992407560348,0.1127883046865463,293.17236328125,297.1499938964844,293.1499938964844,0.0674263015389442,-1314.481689453125,304.1520690917969,0.7442646622657776,0.1184400245547294,0.0835411846637725,293.1766357421875,297.1499938964844,293.1499938964844,0.0804836824536323,-2028.6815185546875,304.15240478515625,0.7769695520401001,0.1351431459188461,0.1289285123348236,293.316650390625,297.1499938964844,293.1499938964844,0.0014358237385749,-544.8032836914062,293.1380920410156,0.5521047711372375,0.050000000745058,0.2287656813859939,291.1631164550781,291.1499938964844,271.63922119140625,271.08258056640625,283.9798583984375,293.3167419433594,291.1630554199219,1.0,0.1635662019252777,0.9927448630332948,0.9927448630332948,1.0,1.0,-0.7513255476951599,0.323872447013855,0.4274531006813049,0.1237972974777221,0.0,0.0,0.2192688137292862,25.41563606262207,25.0,-0.4320168495178222,-5446.68603515625,48.13572311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,305.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1214805096387863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570559740066528,0.1570602804422378,-4.308822099119425e-06,0.0,0.0001232872746186,0.0,0.0,6.275379657745361,0.0,0.0,0.0,0.2666233479976654,4.0,0.0,1.0
300000,293.1636047363281,297.1499938964844,293.1499938964844,0.0342198349535465,-1133.57421875,304.1512451171875,0.6505389213562012,0.079140231013298,0.0720483511686325,293.1924743652344,297.1499938964844,293.1499938964844,0.0671785026788711,-1774.9061279296875,304.15380859375,0.743601381778717,0.1179992407560348,0.1127883046865463,293.17236328125,297.1499938964844,293.1499938964844,0.0674263015389442,-1314.481689453125,304.1520690917969,0.7442646622657776,0.1184400245547294,0.0835411846637725,293.1766357421875,297.1499938964844,293.1499938964844,0.0804836824536323,-2028.6815185546875,304.15240478515625,0.7769695520401001,0.1351431459188461,0.1289285123348236,293.316650390625,297.1499938964844,293.1499938964844,0.0014358237385749,-544.8032836914062,293.1380920410156,0.5521047711372375,0.050000000745058,0.2287656813859939,291.1631164550781,291.1499938964844,271.63922119140625,271.08258056640625,283.9798583984375,293.3167419433594,291.1630554199219,1.0,0.1635662019252777,0.9927448630332948,0.9927448630332948,1.0,1.0,-0.7513255476951599,0.323872447013855,0.4274531006813049,0.1237972974777221,0.0,0.0,0.2192688137292862,25.41563606262207,25.0,-0.4320168495178222,-5446.68603515625,48.13572311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,305.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1214805096387863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570559740066528,0.1570602804422378,-4.308822099119425e-06,0.0,0.0001232872746186,0.0,0.0,6.275379657745361,0.0,0.0,0.0,0.2666233479976654,4.0,0.0,1.0
300060,293.1631774902344,297.1499938964844,293.1499938964844,0.0339992232620716,-1129.92138671875,304.1512145996094,0.6497755646705627,0.0788824409246444,0.0718148723244667,293.1915588378906,297.1499938964844,293.1499938964844,0.0664658471941948,-1761.6451416015625,304.1537170410156,0.7417805790901184,0.1171110644936561,0.1119438558816909,293.1719970703125,297.1499938964844,293.1499938964844,0.0670306608080864,-1309.0352783203125,304.15203857421875,0.7432194352149963,0.117944024503231,0.0831934362649917,293.17626953125,297.1499938964844,293.1499938964844,0.080024130642414,-2019.77587890625,304.1523742675781,0.7757283449172974,0.1345440149307251,0.1283600926399231,293.3156433105469,297.1499938964844,293.1499938964844,0.0013957652263343,-529.60888671875,293.0829162597656,0.5520399808883667,0.050000000745058,0.2287679463624954,291.162841796875,291.1499938964844,271.6599426269531,271.10382080078125,283.9887390136719,293.31573486328125,291.1628112792969,1.0,0.1633681654930114,0.9928781390190125,0.9928781390190125,1.0,1.0,-0.7489350438117981,0.3228216469287872,0.4261133968830108,0.123332493007183,0.0,0.0,0.2175740897655487,25.406044006347656,25.0,-0.3599793612957001,-5422.5458984375,47.871368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,305.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1208846867084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560230404138565,0.1560273468494415,-4.306847586121876e-06,0.0,0.0001226825843332,0.0,0.0,6.22952127456665,0.0,0.0,0.0,0.2664486169815063,4.0,0.0,1.0
300120,293.1631774902344,297.1499938964844,293.1499938964844,0.0339992232620716,-1129.92138671875,304.1512145996094,0.6497755646705627,0.0788824409246444,0.0718148723244667,293.1915588378906,297.1499938964844,293.1499938964844,0.0664658471941948,-1761.6451416015625,304.1537170410156,0.7417805790901184,0.1171110644936561,0.1119438558816909,293.1719970703125,297.1499938964844,293.1499938964844,0.0670306608080864,-1309.0352783203125,304.15203857421875,0.7432194352149963,0.117944024503231,0.0831934362649917,293.17626953125,297.1499938964844,293.1499938964844,0.080024130642414,-2019.77587890625,304.1523742675781,0.7757283449172974,0.1345440149307251,0.1283600926399231,293.3156433105469,297.1499938964844,293.1499938964844,0.0013957652263343,-529.60888671875,293.0829162597656,0.5520399808883667,0.050000000745058,0.2287679463624954,291.162841796875,291.1499938964844,271.6599426269531,271.10382080078125,283.9887390136719,293.31573486328125,291.1628112792969,1.0,0.1633681654930114,0.9928781390190125,0.9928781390190125,1.0,1.0,-0.7489350438117981,0.3228216469287872,0.4261133968830108,0.123332493007183,0.0,0.0,0.2175740897655487,25.406044006347656,25.0,-0.3599793612957001,-5422.5458984375,47.871368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,305.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1208846867084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560230404138565,0.1560273468494415,-4.306847586121876e-06,0.0,0.0001226825843332,0.0,0.0,6.22952127456665,0.0,0.0,0.0,0.2664486169815063,4.0,0.0,1.0
300180,293.1627502441406,297.1499938964844,293.1499938964844,0.0337868444621562,-1126.3992919921875,304.1511535644531,0.649040937423706,0.0786340832710266,0.0715899989008903,293.1906433105469,297.1499938964844,293.1499938964844,0.0657666102051734,-1748.6683349609375,304.1536560058594,0.7400000095367432,0.1162421479821205,0.1111179217696189,293.1716613769531,297.1499938964844,293.1499938964844,0.0666411221027374,-1303.68017578125,304.1520080566406,0.7421941161155701,0.1174567490816116,0.0828518569469451,293.1759033203125,297.1499938964844,293.1499938964844,0.0795712545514106,-2011.0068359375,304.15234375,0.7745077610015869,0.13395456969738,0.1278009116649627,293.31463623046875,297.1499938964844,293.1499938964844,0.0013559536309912,-514.5067749023438,293.02813720703125,0.5519774556159973,0.050000000745058,0.2287701219320297,291.1626281738281,291.1499938964844,271.68084716796875,271.1250915527344,283.9978332519531,293.31475830078125,291.16259765625,1.0,0.1631746888160705,0.9930114150047302,0.9930114150047302,1.0,1.0,-0.7465955018997192,0.3217895627021789,0.4248059391975403,0.1228873878717422,0.0,0.0,0.2159036248922348,25.39669609069824,25.0,-0.279062420129776,-5398.7373046875,47.61368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,304.98095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.120319165289402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550126671791076,0.1550169736146927,-4.304927642806433e-06,0.0,0.0001221086567966,0.0,0.0,6.184752464294434,0.0,0.0,0.0,0.2662782073020935,4.0,0.0,1.0
300240,293.1627502441406,297.1499938964844,293.1499938964844,0.0337868444621562,-1126.3992919921875,304.1511535644531,0.649040937423706,0.0786340832710266,0.0715899989008903,293.1906433105469,297.1499938964844,293.1499938964844,0.0657666102051734,-1748.6683349609375,304.1536560058594,0.7400000095367432,0.1162421479821205,0.1111179217696189,293.1716613769531,297.1499938964844,293.1499938964844,0.0666411221027374,-1303.68017578125,304.1520080566406,0.7421941161155701,0.1174567490816116,0.0828518569469451,293.1759033203125,297.1499938964844,293.1499938964844,0.0795712545514106,-2011.0068359375,304.15234375,0.7745077610015869,0.13395456969738,0.1278009116649627,293.31463623046875,297.1499938964844,293.1499938964844,0.0013559536309912,-514.5067749023438,293.02813720703125,0.5519774556159973,0.050000000745058,0.2287701219320297,291.1626281738281,291.1499938964844,271.68084716796875,271.1250915527344,283.9978332519531,293.31475830078125,291.16259765625,1.0,0.1631746888160705,0.9930114150047302,0.9930114150047302,1.0,1.0,-0.7465955018997192,0.3217895627021789,0.4248059391975403,0.1228873878717422,0.0,0.0,0.2159036248922348,25.39669609069824,25.0,-0.279062420129776,-5398.7373046875,47.61368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,304.98095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.120319165289402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550126671791076,0.1550169736146927,-4.304927642806433e-06,0.0,0.0001221086567966,0.0,0.0,6.184752464294434,0.0,0.0,0.0,0.2662782073020935,4.0,0.0,1.0
300300,293.1625366210937,297.1499938964844,293.1499938964844,0.0336835980415344,-1124.684814453125,304.151123046875,0.6486837863922119,0.078513279557228,0.0714806467294693,293.1902160644531,297.1499938964844,293.1499938964844,0.0654217600822448,-1742.281005859375,304.15362548828125,0.7391237020492554,0.1158145517110824,0.1107115745544433,293.1714782714844,297.1499938964844,293.1499938964844,0.0664485469460487,-1301.0355224609375,304.1520080566406,0.7416884899139404,0.1172162741422653,0.0826833024621009,293.1757202148437,297.1499938964844,293.1499938964844,0.0793472230434417,-2006.671630859375,304.1523132324219,0.7739047408103943,0.1336633414030075,0.1275246739387512,293.31414794921875,297.1499938964844,293.1499938964844,0.00133614288643,-506.9912414550781,293.0008850097656,0.5519468784332275,0.050000000745058,0.2287711948156356,291.1625671386719,291.1499938964844,271.6913452148437,271.1357116699219,284.00244140625,293.3142395019531,291.1625366210937,1.0,0.163079634308815,0.9930780529975892,0.9930780529975892,1.0,1.0,-0.7454440593719482,0.3212803900241852,0.424163669347763,0.1226715669035911,0.0,0.0,0.2150750607252121,25.39213180541992,25.0,-0.2368056029081344,-5386.95703125,47.487266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300048828125,304.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.033203125,18000.0,0.0,0.0,0.1200474575161933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545143872499466,0.1545186936855316,-4.3039849515480455e-06,0.0,0.000121832905279,0.0,0.0,6.1627068519592285,0.0,0.0,0.0,0.2661943435668945,4.0,0.0,1.0
300360,293.162353515625,297.1499938964844,293.1499938964844,0.0335823446512222,-1123.001953125,304.151123046875,0.6483333706855774,0.0783947706222534,0.0713733956217765,293.18975830078125,297.1499938964844,293.1499938964844,0.0650801658630371,-1735.9622802734375,304.153564453125,0.7382566332817078,0.1153916046023368,0.1103096976876258,293.1713256835937,297.1499938964844,293.1499938964844,0.0662574842572212,-1298.41357421875,304.1519775390625,0.7411875128746033,0.1169779524207115,0.0825162827968597,293.1755065917969,297.1499938964844,293.1499938964844,0.0791248455643653,-2002.370361328125,304.1523132324219,0.7733067274093628,0.1333745270967483,0.1272507458925247,293.31365966796875,297.1499938964844,293.1499938964844,0.001316396985203,-499.5,292.9737548828125,0.5519166588783264,0.050000000745058,0.2287722527980804,291.1624755859375,291.1499938964844,271.701904296875,271.1463317871094,284.0070495605469,293.3137512207031,291.1624755859375,1.0,0.1629857718944549,0.993148922920227,0.993148922920227,1.0,1.0,-0.7443051338195801,0.3207761347293854,0.4235289692878723,0.1224600449204444,0.0,0.0,0.2142496854066848,25.387657165527344,25.0,-0.195718377828598,-5375.2626953125,47.36250686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968444824219,304.9573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1197832152247428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540199369192123,0.1540242433547973,-4.303053174226079e-06,0.0,0.0001215647353092,0.0,0.0,6.140851974487305,0.0,0.0,0.0,0.2661112546920776,4.0,0.0,1.0
