time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0333850644528865,-1119.7191162109375,304.15106201171875,0.6476500630378723,0.078163705766201,0.0711643621325492,293.1889343261719,297.1499938964844,293.1499938964844,0.0644052922725677,-1723.5029296875,304.15350341796875,0.7365458011627197,0.1145577356219291,0.1095175966620445,293.1709899902344,297.1499938964844,293.1499938964844,0.0658793076872825,-1293.228759765625,304.1519470214844,0.7401975393295288,0.1165069714188575,0.082186259329319,293.1751403808594,297.1499938964844,293.1499938964844,0.0786844417452812,-1993.8572998046875,304.1522827148437,0.7721233367919922,0.132803201675415,0.1267089694738388,293.3126525878906,297.1499938964844,293.1499938964844,0.0012770809698849,-484.5833129882813,292.9197692871094,0.5518568158149719,0.050000000745058,0.2287743389606475,291.1623840332031,291.1499938964844,271.7230529785156,271.16748046875,284.0163879394531,293.3127746582031,291.1623840332031,1.0,0.1628011763095855,0.9932907223701476,0.9932907223701476,1.0,1.0,-0.7420598268508911,0.3197803497314453,0.4222794771194458,0.122047834098339,0.0,0.0,0.2126040607690811,25.37898063659668,25.0,-0.1163171827793121,-5352.11328125,47.11741256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,304.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1192735284566879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530395597219467,0.1530438512563705,-4.301212811697042e-06,0.0,0.0001210474656545,0.0,0.0,6.097578525543213,0.0,0.0,0.0,0.2659468650817871,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0333850644528865,-1119.7191162109375,304.15106201171875,0.6476500630378723,0.078163705766201,0.0711643621325492,293.1889343261719,297.1499938964844,293.1499938964844,0.0644052922725677,-1723.5029296875,304.15350341796875,0.7365458011627197,0.1145577356219291,0.1095175966620445,293.1709899902344,297.1499938964844,293.1499938964844,0.0658793076872825,-1293.228759765625,304.1519470214844,0.7401975393295288,0.1165069714188575,0.082186259329319,293.1751403808594,297.1499938964844,293.1499938964844,0.0786844417452812,-1993.8572998046875,304.1522827148437,0.7721233367919922,0.132803201675415,0.1267089694738388,293.3126525878906,297.1499938964844,293.1499938964844,0.0012770809698849,-484.5833129882813,292.9197692871094,0.5518568158149719,0.050000000745058,0.2287743389606475,291.1623840332031,291.1499938964844,271.7230529785156,271.16748046875,284.0163879394531,293.3127746582031,291.1623840332031,1.0,0.1628011763095855,0.9932907223701476,0.9932907223701476,1.0,1.0,-0.7420598268508911,0.3197803497314453,0.4222794771194458,0.122047834098339,0.0,0.0,0.2126040607690811,25.37898063659668,25.0,-0.1163171827793121,-5352.11328125,47.11741256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,304.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1192735284566879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530395597219467,0.1530438512563705,-4.301212811697042e-06,0.0,0.0001210474656545,0.0,0.0,6.097578525543213,0.0,0.0,0.0,0.2659468650817871,4.0,0.0,1.0
300540,293.1615600585937,297.1499938964844,293.1499938964844,0.0331938825547695,-1116.532470703125,304.1510314941406,0.6469868421554565,0.0779395624995231,0.0709617063403129,293.1881103515625,297.1499938964844,293.1499938964844,0.0637398585677146,-1711.2498779296875,304.1534423828125,0.7348605990409851,0.1137377619743347,0.1087390035390853,293.170654296875,297.1499938964844,293.1499938964844,0.0655057057738304,-1288.113525390625,304.15191650390625,0.7392212152481079,0.1160426437854766,0.0818609893321991,293.1748046875,297.1499938964844,293.1499938964844,0.0782491043210029,-1985.449462890625,304.1522521972656,0.7709546089172363,0.1322393417358398,0.1261743754148483,293.3116760253906,297.1499938964844,293.1499938964844,0.0012379898689687,-469.7509765625,292.8661193847656,0.5517975091934204,0.050000000745058,0.2287764102220535,291.162353515625,291.1499938964844,271.74432373046875,271.1885681152344,284.0258178710937,293.311767578125,291.162353515625,1.0,0.1626203954219818,0.9934324622154236,0.9934324622154236,1.0,1.0,-0.7398527264595032,0.3187998831272125,0.4210528433322906,0.1216473951935768,0.0,0.0,0.2109593749046325,25.370668411254883,25.0,-0.0381762124598026,-5329.26025390625,46.87763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2844543457031,304.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.118784561753273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520669609308242,0.1520712673664093,-4.299397005524952e-06,0.0,0.0001205512235173,0.0,0.0,6.054727554321289,0.0,0.0,0.0,0.2657842338085174,4.0,0.0,1.0
300600,293.1615600585937,297.1499938964844,293.1499938964844,0.0331938825547695,-1116.532470703125,304.1510314941406,0.6469868421554565,0.0779395624995231,0.0709617063403129,293.1881103515625,297.1499938964844,293.1499938964844,0.0637398585677146,-1711.2498779296875,304.1534423828125,0.7348605990409851,0.1137377619743347,0.1087390035390853,293.170654296875,297.1499938964844,293.1499938964844,0.0655057057738304,-1288.113525390625,304.15191650390625,0.7392212152481079,0.1160426437854766,0.0818609893321991,293.1748046875,297.1499938964844,293.1499938964844,0.0782491043210029,-1985.449462890625,304.1522521972656,0.7709546089172363,0.1322393417358398,0.1261743754148483,293.3116760253906,297.1499938964844,293.1499938964844,0.0012379898689687,-469.7509765625,292.8661193847656,0.5517975091934204,0.050000000745058,0.2287764102220535,291.162353515625,291.1499938964844,271.74432373046875,271.1885681152344,284.0258178710937,293.311767578125,291.162353515625,1.0,0.1626203954219818,0.9934324622154236,0.9934324622154236,1.0,1.0,-0.7398527264595032,0.3187998831272125,0.4210528433322906,0.1216473951935768,0.0,0.0,0.2109593749046325,25.370668411254883,25.0,-0.0381762124598026,-5329.26025390625,46.87763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2844543457031,304.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.118784561753273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520669609308242,0.1520712673664093,-4.299397005524952e-06,0.0,0.0001205512235173,0.0,0.0,6.054727554321289,0.0,0.0,0.0,0.2657842338085174,4.0,0.0,1.0
300660,293.16119384765625,297.1499938964844,293.1499938964844,0.0330085419118404,-1113.437744140625,304.1510009765625,0.6463422775268555,0.0777220204472541,0.0707651600241661,293.18731689453125,297.1499938964844,293.1499938964844,0.0630833655595779,-1699.1925048828125,304.15338134765625,0.7331979274749756,0.112930916249752,0.1079732105135917,293.1703186035156,297.1499938964844,293.1499938964844,0.0651365369558334,-1283.0657958984375,304.1518859863281,0.7382572293281555,0.1155847087502479,0.0815402939915657,293.1744384765625,297.1499938964844,293.1499938964844,0.0778186991810798,-1977.14453125,304.1522216796875,0.7697994112968445,0.1316826939582824,0.1256467849016189,293.3106994628906,297.1499938964844,293.1499938964844,0.0011991283390671,-455.0048522949219,292.8128662109375,0.5517379641532898,0.050000000745058,0.2287784963846206,291.1623840332031,291.1499938964844,271.765625,271.20947265625,284.0352478027344,293.310791015625,291.1623840332031,1.0,0.1624434739351272,0.9935775399208068,0.9935775399208068,1.0,1.0,-0.7376822233200073,0.3178349733352661,0.4198472201824188,0.1212563216686248,0.0,0.0,0.2093095779418945,25.362791061401367,25.0,0.0275162309408187,-5306.69482421875,46.64303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,304.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1183134913444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151098370552063,0.1511026620864868,-4.297599389246898e-06,0.0,0.0001200731567223,0.0,0.0,6.012130737304688,0.0,0.0,0.0,0.2656227350234985,4.0,0.0,1.0
300720,293.16119384765625,297.1499938964844,293.1499938964844,0.0330085419118404,-1113.437744140625,304.1510009765625,0.6463422775268555,0.0777220204472541,0.0707651600241661,293.18731689453125,297.1499938964844,293.1499938964844,0.0630833655595779,-1699.1925048828125,304.15338134765625,0.7331979274749756,0.112930916249752,0.1079732105135917,293.1703186035156,297.1499938964844,293.1499938964844,0.0651365369558334,-1283.0657958984375,304.1518859863281,0.7382572293281555,0.1155847087502479,0.0815402939915657,293.1744384765625,297.1499938964844,293.1499938964844,0.0778186991810798,-1977.14453125,304.1522216796875,0.7697994112968445,0.1316826939582824,0.1256467849016189,293.3106994628906,297.1499938964844,293.1499938964844,0.0011991283390671,-455.0048522949219,292.8128662109375,0.5517379641532898,0.050000000745058,0.2287784963846206,291.1623840332031,291.1499938964844,271.765625,271.20947265625,284.0352478027344,293.310791015625,291.1623840332031,1.0,0.1624434739351272,0.9935775399208068,0.9935775399208068,1.0,1.0,-0.7376822233200073,0.3178349733352661,0.4198472201824188,0.1212563216686248,0.0,0.0,0.2093095779418945,25.362791061401367,25.0,0.0275162309408187,-5306.69482421875,46.64303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,304.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1183134913444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151098370552063,0.1511026620864868,-4.297599389246898e-06,0.0,0.0001200731567223,0.0,0.0,6.012130737304688,0.0,0.0,0.0,0.2656227350234985,4.0,0.0,1.0
300780,293.16082763671875,297.1499938964844,293.1499938964844,0.0328285209834575,-1110.427001953125,304.1509704589844,0.6457139253616333,0.0775104314088821,0.0705741122364997,293.18658447265625,297.1499938964844,293.1499938964844,0.0624347701668739,-1687.31103515625,304.1533508300781,0.7315533757209778,0.1121357902884483,0.1072188317775726,293.1700134277344,297.1499938964844,293.1499938964844,0.0647714287042617,-1278.0804443359375,304.1518859863281,0.7373038530349731,0.1151325851678848,0.0812237784266471,293.1741027832031,297.1499938964844,293.1499938964844,0.0773928388953208,-1968.9349365234373,304.1521911621094,0.7686561346054077,0.1311326324939727,0.1251255571842193,293.3097229003906,297.1499938964844,293.1499938964844,0.0011605053441599,-440.34869384765625,292.75994873046875,0.5516776442527771,0.050000000745058,0.228780597448349,291.16241455078125,291.1499938964844,271.7869567871094,271.230224609375,284.0447082519531,293.309814453125,291.16241455078125,1.0,0.1622701585292816,0.9937225580215454,0.9937225580215454,1.0,1.0,-0.7355446815490723,0.3168848752975464,0.4186598062515259,0.1208716928958892,0.0,0.0,0.2076510339975357,25.35537910461425,25.0,0.074877455830574,-5284.4072265625,46.41324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,304.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1178561374545097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501312404870987,0.1501355320215225,-4.295813141652616e-06,0.0,0.0001196090015582,0.0,0.0,5.969674587249756,0.0,0.0,0.0,0.2654618918895721,4.0,0.0,1.0
300840,293.16082763671875,297.1499938964844,293.1499938964844,0.0328285209834575,-1110.427001953125,304.1509704589844,0.6457139253616333,0.0775104314088821,0.0705741122364997,293.18658447265625,297.1499938964844,293.1499938964844,0.0624347701668739,-1687.31103515625,304.1533508300781,0.7315533757209778,0.1121357902884483,0.1072188317775726,293.1700134277344,297.1499938964844,293.1499938964844,0.0647714287042617,-1278.0804443359375,304.1518859863281,0.7373038530349731,0.1151325851678848,0.0812237784266471,293.1741027832031,297.1499938964844,293.1499938964844,0.0773928388953208,-1968.9349365234373,304.1521911621094,0.7686561346054077,0.1311326324939727,0.1251255571842193,293.3097229003906,297.1499938964844,293.1499938964844,0.0011605053441599,-440.34869384765625,292.75994873046875,0.5516776442527771,0.050000000745058,0.228780597448349,291.16241455078125,291.1499938964844,271.7869567871094,271.230224609375,284.0447082519531,293.309814453125,291.16241455078125,1.0,0.1622701585292816,0.9937225580215454,0.9937225580215454,1.0,1.0,-0.7355446815490723,0.3168848752975464,0.4186598062515259,0.1208716928958892,0.0,0.0,0.2076510339975357,25.35537910461425,25.0,0.074877455830574,-5284.4072265625,46.41324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,304.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1178561374545097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501312404870987,0.1501355320215225,-4.295813141652616e-06,0.0,0.0001196090015582,0.0,0.0,5.969674587249756,0.0,0.0,0.0,0.2654618918895721,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0327403731644153,-1108.950927734375,304.15093994140625,0.6454052329063416,0.0774067044258117,0.0704804956912994,293.18621826171875,297.1499938964844,293.1499938964844,0.062113169580698,-1681.4312744140625,304.1533203125,0.7307366728782654,0.11174226552248,0.1068455651402473,293.1698608398437,297.1499938964844,293.1499938964844,0.0645903050899505,-1275.6097412109375,304.15185546875,0.7368305325508118,0.1149085536599159,0.0810669660568237,293.1739196777344,297.1499938964844,293.1499938964844,0.0771815031766891,-1964.864013671875,304.15216064453125,0.7680884599685669,0.1308599114418029,0.124867171049118,293.3092346191406,297.1499938964844,293.1499938964844,0.0011412795865908,-433.0530395507813,292.7336120605469,0.5516471266746521,0.050000000745058,0.2287816703319549,291.1624450683594,291.1499938964844,271.797607421875,271.2405090332031,284.0494384765625,293.309326171875,291.1624450683594,1.0,0.162184789776802,0.9937950372695924,0.9937950372695924,1.0,1.0,-0.7344873547554016,0.3164152801036834,0.4180720448493957,0.1206808313727378,0.0,0.0,0.2068177312612533,25.351850509643555,25.0,0.0912318378686904,-5273.36669921875,46.30004119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,304.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1176312863826751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496477425098419,0.1496520340442657,-4.29492274633958e-06,0.0,0.0001193808056996,0.0,0.0,5.948476314544678,0.0,0.0,0.0,0.2653816342353821,4.0,0.0,1.0
300960,293.1604919433594,297.1499938964844,293.1499938964844,0.0326535478234291,-1107.495849609375,304.15093994140625,0.6451003551483154,0.0773044526576995,0.0703882277011871,293.1858825683594,297.1499938964844,293.1499938964844,0.0617935024201869,-1675.5943603515625,304.1532897949219,0.729923665523529,0.1113516017794609,0.1064750552177429,293.1697082519531,297.1499938964844,293.1499938964844,0.0644102096557617,-1273.155029296875,304.15185546875,0.7363596558570862,0.1146859526634216,0.0809111818671226,293.1737670898437,297.1499938964844,293.1499938964844,0.0769713297486305,-1960.8173828125,304.15216064453125,0.7675235271453857,0.1305887997150421,0.1246103718876838,293.3087463378906,297.1499938964844,293.1499938964844,0.0011221143649891,-425.7802734375,292.7073974609375,0.5516161918640137,0.050000000745058,0.2287827581167221,291.1624755859375,291.1499938964844,271.8082580566406,271.250732421875,284.0541076660156,293.3088684082031,291.1625061035156,1.0,0.1621003597974777,0.9938713908195496,0.9938713908195496,1.0,1.0,-0.7334381341934204,0.3159498274326324,0.4174883067607879,0.1204906180500984,0.0,0.0,0.2059812396764755,25.34845352172852,25.0,0.1010611802339553,-5262.3994140625,46.18803024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,304.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1174084618687629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491639465093612,0.1491682380437851,-4.294034624763299e-06,0.0,0.000119154661661,0.0,0.0,5.927284240722656,0.0,0.0,0.0,0.2653014063835144,4.0,0.0,1.0
301020,293.1601867675781,297.1499938964844,293.1499938964844,0.0324831902980804,-1104.6376953125,304.1509094238281,0.6444997191429138,0.0771035104990005,0.0702069997787475,293.1852111816406,297.1499938964844,293.1499938964844,0.0611587986350059,-1664.027587890625,304.1532592773437,0.7283048033714294,0.1105771958827972,0.1057407706975936,293.16943359375,297.1499938964844,293.1499938964844,0.0640525594353675,-1268.2850341796875,304.1518249511719,0.73542320728302,0.1142442598938942,0.0806021317839622,293.1734619140625,297.1499938964844,293.1499938964844,0.0765538439154625,-1952.78564453125,304.1521301269531,0.7664002776145935,0.1300506144762039,0.1241006404161453,293.30780029296875,297.1499938964844,293.1499938964844,0.0010839595925062,-411.3015441894531,292.6551513671875,0.5515531897544861,0.050000000745058,0.2287849485874176,291.1625671386719,291.1499938964844,271.8294982910156,271.2709655761719,284.0634460449219,293.3078918457031,291.1625671386719,1.0,0.1619337946176529,0.9940241575241088,0.9940241575241088,1.0,1.0,-0.7313593626022339,0.3150294423103332,0.4163299202919006,0.1201101467013359,0.0,0.0,0.2043006867170334,25.34199905395508,25.0,0.1053559184074401,-5240.67138671875,45.967018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,304.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1169662252068519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481963843107223,0.1482006907463073,-4.2922611100948416e-06,0.0,0.0001187058442155,0.0,0.0,5.884953022003174,0.0,0.0,0.0,0.2651412785053253,4.0,0.0,1.0
301080,293.1601867675781,297.1499938964844,293.1499938964844,0.0324831902980804,-1104.6376953125,304.1509094238281,0.6444997191429138,0.0771035104990005,0.0702069997787475,293.1852111816406,297.1499938964844,293.1499938964844,0.0611587986350059,-1664.027587890625,304.1532592773437,0.7283048033714294,0.1105771958827972,0.1057407706975936,293.16943359375,297.1499938964844,293.1499938964844,0.0640525594353675,-1268.2850341796875,304.1518249511719,0.73542320728302,0.1142442598938942,0.0806021317839622,293.1734619140625,297.1499938964844,293.1499938964844,0.0765538439154625,-1952.78564453125,304.1521301269531,0.7664002776145935,0.1300506144762039,0.1241006404161453,293.30780029296875,297.1499938964844,293.1499938964844,0.0010839595925062,-411.3015441894531,292.6551513671875,0.5515531897544861,0.050000000745058,0.2287849485874176,291.1625671386719,291.1499938964844,271.8294982910156,271.2709655761719,284.0634460449219,293.3078918457031,291.1625671386719,1.0,0.1619337946176529,0.9940241575241088,0.9940241575241088,1.0,1.0,-0.7313593626022339,0.3150294423103332,0.4163299202919006,0.1201101467013359,0.0,0.0,0.2043006867170334,25.34199905395508,25.0,0.1053559184074401,-5240.67138671875,45.967018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,304.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1169662252068519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481963843107223,0.1482006907463073,-4.2922611100948416e-06,0.0,0.0001187058442155,0.0,0.0,5.884953022003174,0.0,0.0,0.0,0.2651412785053253,4.0,0.0,1.0
301140,293.1598815917969,297.1499938964844,293.1499938964844,0.0323170907795429,-1101.8468017578125,304.15087890625,0.6439104676246643,0.0769071131944656,0.070029966533184,293.1846008300781,297.1499938964844,293.1499938964844,0.0605299361050128,-1652.59716796875,304.1532287597656,0.7266931533813477,0.1098116189241409,0.1050150692462921,293.1691589355469,297.1499938964844,293.1499938964844,0.0636981949210167,-1263.466796875,304.1518249511719,0.7344931364059448,0.1138070523738861,0.0802962929010391,293.17315673828125,297.1499938964844,293.1499938964844,0.0761400684714317,-1944.8338623046875,304.152099609375,0.7652851939201355,0.1295175701379776,0.1235958933830261,293.3068542480469,297.1499938964844,293.1499938964844,0.001046031480655,-396.9089965820313,292.60321044921875,0.55148845911026,0.050000000745058,0.228787213563919,291.1626281738281,291.1499938964844,271.8506774902344,271.2908935546875,284.0726013183594,293.30694580078125,291.1626281738281,1.0,0.1617702394723892,0.9941769242286682,0.9941769242286682,1.0,1.0,-0.7293059229850769,0.3141237795352936,0.4151821136474609,0.1197268068790435,0.0,0.0,0.2026116698980331,25.33599090576172,25.0,0.0916451886296272,-5219.232421875,45.749881744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1165260970592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472298055887222,0.147234097123146,-4.2904957808787e-06,0.0,0.0001182591731776,0.0,0.0,5.842734336853027,0.0,0.0,0.0,0.2649816572666168,4.0,0.0,1.0
301200,293.1598815917969,297.1499938964844,293.1499938964844,0.0323170907795429,-1101.8468017578125,304.15087890625,0.6439104676246643,0.0769071131944656,0.070029966533184,293.1846008300781,297.1499938964844,293.1499938964844,0.0605299361050128,-1652.59716796875,304.1532287597656,0.7266931533813477,0.1098116189241409,0.1050150692462921,293.1691589355469,297.1499938964844,293.1499938964844,0.0636981949210167,-1263.466796875,304.1518249511719,0.7344931364059448,0.1138070523738861,0.0802962929010391,293.17315673828125,297.1499938964844,293.1499938964844,0.0761400684714317,-1944.8338623046875,304.152099609375,0.7652851939201355,0.1295175701379776,0.1235958933830261,293.3068542480469,297.1499938964844,293.1499938964844,0.001046031480655,-396.9089965820313,292.60321044921875,0.55148845911026,0.050000000745058,0.228787213563919,291.1626281738281,291.1499938964844,271.8506774902344,271.2908935546875,284.0726013183594,293.30694580078125,291.1626281738281,1.0,0.1617702394723892,0.9941769242286682,0.9941769242286682,1.0,1.0,-0.7293059229850769,0.3141237795352936,0.4151821136474609,0.1197268068790435,0.0,0.0,0.2026116698980331,25.33599090576172,25.0,0.0916451886296272,-5219.232421875,45.749881744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1165260970592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472298055887222,0.147234097123146,-4.2904957808787e-06,0.0,0.0001182591731776,0.0,0.0,5.842734336853027,0.0,0.0,0.0,0.2649816572666168,4.0,0.0,1.0
301260,293.1596069335937,297.1499938964844,293.1499938964844,0.0321546494960784,-1099.11376953125,304.1508483886719,0.643330454826355,0.0767145454883575,0.0698564946651458,293.1840209960937,297.1499938964844,293.1499938964844,0.0599059462547302,-1641.28466796875,304.1531982421875,0.725084125995636,0.1090535074472427,0.1042966321110725,293.1689147949219,297.1499938964844,293.1499938964844,0.063346654176712,-1258.6939697265625,304.1517944335937,0.7335678339004517,0.113373652100563,0.0799931958317756,293.1728820800781,297.1499938964844,293.1499938964844,0.0757295116782188,-1936.952880859375,304.152099609375,0.7641767263412476,0.1289889365434646,0.1230954304337501,293.305908203125,297.1499938964844,293.1499938964844,0.0010083223460242,-382.5999145507813,292.55157470703125,0.5514217615127563,0.050000000745058,0.2287895530462265,291.16265869140625,291.1499938964844,271.8717041015625,271.3104553222656,284.08160400390625,293.3059997558594,291.16265869140625,1.0,0.1616092920303344,0.9943336248397828,0.9943336248397828,1.0,1.0,-0.7272738814353943,0.3132321834564209,0.414041668176651,0.1193376332521438,0.0,0.0,0.2009180635213852,25.330394744873047,25.0,0.0614233948290348,-5198.08251953125,45.53615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,304.771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1160859540104866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462662070989608,0.1462704986333847,-4.288739546609577e-06,0.0,0.0001178124875877,0.0,0.0,5.8007121086120605,0.0,0.0,0.0,0.2648228704929352,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0321546494960784,-1099.11376953125,304.1508483886719,0.643330454826355,0.0767145454883575,0.0698564946651458,293.1840209960937,297.1499938964844,293.1499938964844,0.0599059462547302,-1641.28466796875,304.1531982421875,0.725084125995636,0.1090535074472427,0.1042966321110725,293.1689147949219,297.1499938964844,293.1499938964844,0.063346654176712,-1258.6939697265625,304.1517944335937,0.7335678339004517,0.113373652100563,0.0799931958317756,293.1728820800781,297.1499938964844,293.1499938964844,0.0757295116782188,-1936.952880859375,304.152099609375,0.7641767263412476,0.1289889365434646,0.1230954304337501,293.305908203125,297.1499938964844,293.1499938964844,0.0010083223460242,-382.5999145507813,292.55157470703125,0.5514217615127563,0.050000000745058,0.2287895530462265,291.16265869140625,291.1499938964844,271.8717041015625,271.3104553222656,284.08160400390625,293.3059997558594,291.16265869140625,1.0,0.1616092920303344,0.9943336248397828,0.9943336248397828,1.0,1.0,-0.7272738814353943,0.3132321834564209,0.414041668176651,0.1193376332521438,0.0,0.0,0.2009180635213852,25.330394744873047,25.0,0.0614233948290348,-5198.08251953125,45.53615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,304.771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1160859540104866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462662070989608,0.1462704986333847,-4.288739546609577e-06,0.0,0.0001178124875877,0.0,0.0,5.8007121086120605,0.0,0.0,0.0,0.2648228704929352,4.0,0.0,1.0
301380,293.1593322753906,297.1499938964844,293.1499938964844,0.0319957360625267,-1096.4361572265625,304.1508483886719,0.6427587270736694,0.0765255764126777,0.0696863755583763,293.1835021972656,297.1499938964844,293.1499938964844,0.0592865608632564,-1630.0849609375,304.1531677246094,0.7234747409820557,0.1083024442195892,0.1035850718617439,293.1686706542969,297.1499938964844,293.1499938964844,0.0629978403449058,-1253.9649658203125,304.1517639160156,0.7326462268829346,0.1129438355565071,0.0796926915645599,293.172607421875,297.1499938964844,293.1499938964844,0.0753220841288566,-1929.140869140625,304.1520690917969,0.7630741000175476,0.1284644603729248,0.1225990429520607,293.3049621582031,297.1499938964844,293.1499938964844,0.0009708371944725,-368.3763122558594,292.5002136230469,0.5513527989387512,0.050000000745058,0.2287919521331787,291.1626892089844,291.1499938964844,271.8926086425781,271.3296203613281,284.09039306640625,293.3050842285156,291.1626892089844,1.0,0.1614509373903274,0.9944903254508972,0.9944903254508972,1.0,1.0,-0.7252622246742249,0.3123553693294525,0.4129068553447723,0.1189394667744636,0.0,0.0,0.1992247551679611,25.32522201538086,25.0,0.0172654762864112,-5177.2451171875,45.32572555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,304.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.115644447505474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453081518411636,0.1453124433755874,-4.286997409508331e-06,0.0,0.00011736441229,0.0,0.0,5.758997917175293,0.0,0.0,0.0,0.2646653354167938,4.0,0.0,1.0
301440,293.1593322753906,297.1499938964844,293.1499938964844,0.0319957360625267,-1096.4361572265625,304.1508483886719,0.6427587270736694,0.0765255764126777,0.0696863755583763,293.1835021972656,297.1499938964844,293.1499938964844,0.0592865608632564,-1630.0849609375,304.1531677246094,0.7234747409820557,0.1083024442195892,0.1035850718617439,293.1686706542969,297.1499938964844,293.1499938964844,0.0629978403449058,-1253.9649658203125,304.1517639160156,0.7326462268829346,0.1129438355565071,0.0796926915645599,293.172607421875,297.1499938964844,293.1499938964844,0.0753220841288566,-1929.140869140625,304.1520690917969,0.7630741000175476,0.1284644603729248,0.1225990429520607,293.3049621582031,297.1499938964844,293.1499938964844,0.0009708371944725,-368.3763122558594,292.5002136230469,0.5513527989387512,0.050000000745058,0.2287919521331787,291.1626892089844,291.1499938964844,271.8926086425781,271.3296203613281,284.09039306640625,293.3050842285156,291.1626892089844,1.0,0.1614509373903274,0.9944903254508972,0.9944903254508972,1.0,1.0,-0.7252622246742249,0.3123553693294525,0.4129068553447723,0.1189394667744636,0.0,0.0,0.1992247551679611,25.32522201538086,25.0,0.0172654762864112,-5177.2451171875,45.32572555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,304.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.115644447505474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453081518411636,0.1453124433755874,-4.286997409508331e-06,0.0,0.00011736441229,0.0,0.0,5.758997917175293,0.0,0.0,0.0,0.2646653354167938,4.0,0.0,1.0
301500,293.1592102050781,297.1499938964844,293.1499938964844,0.0319174826145172,-1095.116455078125,304.1508178710937,0.6424754858016968,0.0764322876930236,0.0696024447679519,293.1832275390625,297.1499938964844,293.1499938964844,0.0589783787727355,-1624.5233154296875,304.15313720703125,0.7226685881614685,0.1079292744398117,0.1032316088676452,293.1685485839844,297.1499938964844,293.1499938964844,0.0628243535757064,-1251.61572265625,304.1517639160156,0.7321864366531372,0.1127301305532455,0.0795433148741722,293.1724853515625,297.1499938964844,293.1499938964844,0.0751194283366203,-1925.2586669921875,304.1520690917969,0.7625246047973633,0.1282036304473877,0.1223522275686264,293.30450439453125,297.1499938964844,293.1499938964844,0.0009521782048977,-361.2964172363281,292.474609375,0.5513173341751099,0.050000000745058,0.228793203830719,291.1626892089844,291.1499938964844,271.9029846191406,271.3390197753906,284.0946655273437,293.3046264648437,291.16265869140625,1.0,0.1613726615905761,0.9945687055587769,0.9945687055587769,1.0,1.0,-0.7242633104324341,0.311922550201416,0.4123407304286957,0.1187359318137168,0.0,0.0,0.1983800530433654,25.32278633117676,25.0,-0.008788856677711,-5166.94921875,45.22164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,304.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1154230087995529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448322236537933,0.1448365002870559,-4.286133389541647e-06,0.0,0.0001171396797872,0.0,0.0,5.73829984664917,0.0,0.0,0.0,0.2645871937274933,4.0,0.0,1.0
301560,293.1590881347656,297.1499938964844,293.1499938964844,0.0318399481475353,-1093.8079833984375,304.1508178710937,0.6421936750411987,0.0763397216796875,0.0695191696286201,293.1829833984375,297.1499938964844,293.1499938964844,0.0586710646748542,-1618.9844970703125,304.15313720703125,0.7218607068061829,0.1075575053691864,0.1028795093297958,293.16845703125,297.1499938964844,293.1499938964844,0.06265140324831,-1249.275390625,304.1517639160156,0.7317270040512085,0.11251712590456,0.079394444823265,293.17236328125,297.1499938964844,293.1499938964844,0.0749174058437347,-1921.390869140625,304.1520690917969,0.7619761228561401,0.1279436349868774,0.1221062242984771,293.3040466308594,297.1499938964844,293.1499938964844,0.0009335729992017,-354.237060546875,292.4490966796875,0.551281213760376,0.050000000745058,0.2287944555282592,291.16265869140625,291.1499938964844,271.9132995605469,271.34832763671875,284.0988464355469,293.3041381835937,291.16265869140625,1.0,0.1612949222326278,0.9946510195732116,0.9946510195732116,1.0,1.0,-0.723268449306488,0.3114934861660003,0.4117749333381653,0.1185289919376373,0.0,0.0,0.1975376307964325,25.32044792175293,25.0,-0.0373392738401889,-5156.7373046875,45.11826705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618713378906,304.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1152011379599571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443588584661483,0.144363135099411,-4.285274826543173e-06,0.0,0.0001169145107269,0.0,0.0,5.717729091644287,0.0,0.0,0.0,0.2645095288753509,4.0,0.0,1.0
301620,293.15887451171875,297.1499938964844,293.1499938964844,0.0316869728267192,-1091.2237548828125,304.1507873535156,0.6416340470314026,0.0761565864086151,0.0693545266985893,293.1825256347656,297.1499938964844,293.1499938964844,0.0580589100718498,-1607.972900390625,304.1531066894531,0.7202379703521729,0.1068179607391357,0.1021792367100715,293.1682434082031,297.1499938964844,293.1499938964844,0.0623070709407329,-1244.6212158203125,304.1517639160156,0.7308089137077332,0.1120931357145309,0.079098179936409,293.172119140625,297.1499938964844,293.1499938964844,0.0745151787996292,-1913.6973876953125,304.15203857421875,0.760881781578064,0.1274260282516479,0.1216165721416473,293.3031311035156,297.1499938964844,293.1499938964844,0.0008965380839072,-340.1853332519531,292.39825439453125,0.5512068271636963,0.050000000745058,0.2287970632314682,291.16259765625,291.1499938964844,271.93377685546875,271.3665771484375,284.10699462890625,293.3032531738281,291.1625671386719,1.0,0.1611410528421402,0.994815707206726,0.994815707206726,1.0,1.0,-0.7212904095649719,0.3106468021869659,0.410643607378006,0.1181031540036201,0.0,0.0,0.1958635300397873,25.31606101989746,25.0,-0.0987021625041961,-5136.58251953125,44.913536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,304.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.1147564277052879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143421933054924,0.1434262096881866,-4.2835777094296645e-06,0.0,0.000116463190352,0.0,0.0,5.677059650421143,0.0,0.0,0.0,0.2643560171127319,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0316869728267192,-1091.2237548828125,304.1507873535156,0.6416340470314026,0.0761565864086151,0.0693545266985893,293.1825256347656,297.1499938964844,293.1499938964844,0.0580589100718498,-1607.972900390625,304.1531066894531,0.7202379703521729,0.1068179607391357,0.1021792367100715,293.1682434082031,297.1499938964844,293.1499938964844,0.0623070709407329,-1244.6212158203125,304.1517639160156,0.7308089137077332,0.1120931357145309,0.079098179936409,293.172119140625,297.1499938964844,293.1499938964844,0.0745151787996292,-1913.6973876953125,304.15203857421875,0.760881781578064,0.1274260282516479,0.1216165721416473,293.3031311035156,297.1499938964844,293.1499938964844,0.0008965380839072,-340.1853332519531,292.39825439453125,0.5512068271636963,0.050000000745058,0.2287970632314682,291.16259765625,291.1499938964844,271.93377685546875,271.3665771484375,284.10699462890625,293.3032531738281,291.1625671386719,1.0,0.1611410528421402,0.994815707206726,0.994815707206726,1.0,1.0,-0.7212904095649719,0.3106468021869659,0.410643607378006,0.1181031540036201,0.0,0.0,0.1958635300397873,25.31606101989746,25.0,-0.0987021625041961,-5136.58251953125,44.913536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,304.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.1147564277052879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143421933054924,0.1434262096881866,-4.2835777094296645e-06,0.0,0.000116463190352,0.0,0.0,5.677059650421143,0.0,0.0,0.0,0.2643560171127319,4.0,0.0,1.0
301740,293.1586608886719,297.1499938964844,293.1499938964844,0.031536228954792,-1088.6739501953125,304.1507873535156,0.641077995300293,0.075975514948368,0.0691918432712555,293.1820983886719,297.1499938964844,293.1499938964844,0.0574491843581199,-1597.0323486328125,304.153076171875,0.7186012864112854,0.1060825958847999,0.1014831066131591,293.16802978515625,297.1499938964844,293.1499938964844,0.0619643405079841,-1239.9954833984375,304.1517333984375,0.7298904657363892,0.1116712391376495,0.078803464770317,293.1719055175781,297.1499938964844,293.1499938964844,0.0741148591041565,-1906.049560546875,304.15203857421875,0.759789764881134,0.1269109547138214,0.1211294159293174,293.30224609375,297.1499938964844,293.1499938964844,0.0008596745901741,-326.1990966796875,292.34765625,0.5511295795440674,0.050000000745058,0.2287997603416443,291.1624755859375,291.1499938964844,271.9540100097656,271.3843078613281,284.11480712890625,293.3023376464844,291.1624450683594,1.0,0.1609889566898346,0.9949803352355956,0.9949803352355956,1.0,1.0,-0.7193244695663452,0.3098140954971313,0.4095103740692138,0.1176601350307464,0.0,0.0,0.1942060589790344,25.31201362609864,25.0,-0.1637775003910064,-5116.7744140625,44.71110153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,304.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1143112555146217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424992978572845,0.1425035744905471,-4.2819074224098586e-06,0.0,0.000116011389764,0.0,0.0,5.637066841125488,0.0,0.0,0.0,0.2642051875591278,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.031536228954792,-1088.6739501953125,304.1507873535156,0.641077995300293,0.075975514948368,0.0691918432712555,293.1820983886719,297.1499938964844,293.1499938964844,0.0574491843581199,-1597.0323486328125,304.153076171875,0.7186012864112854,0.1060825958847999,0.1014831066131591,293.16802978515625,297.1499938964844,293.1499938964844,0.0619643405079841,-1239.9954833984375,304.1517333984375,0.7298904657363892,0.1116712391376495,0.078803464770317,293.1719055175781,297.1499938964844,293.1499938964844,0.0741148591041565,-1906.049560546875,304.15203857421875,0.759789764881134,0.1269109547138214,0.1211294159293174,293.30224609375,297.1499938964844,293.1499938964844,0.0008596745901741,-326.1990966796875,292.34765625,0.5511295795440674,0.050000000745058,0.2287997603416443,291.1624755859375,291.1499938964844,271.9540100097656,271.3843078613281,284.11480712890625,293.3023376464844,291.1624450683594,1.0,0.1609889566898346,0.9949803352355956,0.9949803352355956,1.0,1.0,-0.7193244695663452,0.3098140954971313,0.4095103740692138,0.1176601350307464,0.0,0.0,0.1942060589790344,25.31201362609864,25.0,-0.1637775003910064,-5116.7744140625,44.71110153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,304.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.1143112555146217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424992978572845,0.1425035744905471,-4.2819074224098586e-06,0.0,0.000116011389764,0.0,0.0,5.637066841125488,0.0,0.0,0.0,0.2642051875591278,4.0,0.0,1.0
301860,293.158447265625,297.1499938964844,293.1499938964844,0.0313875265419483,-1086.155517578125,304.1507873535156,0.6405245661735535,0.0757962316274643,0.0690308883786201,293.18170166015625,297.1499938964844,293.1499938964844,0.0568415112793445,-1586.15673828125,304.153076171875,0.7169464826583862,0.1053510159254074,0.1007907390594482,293.1678466796875,297.1499938964844,293.1499938964844,0.061623029410839,-1235.39599609375,304.1517333984375,0.7289705276489258,0.1112511828541755,0.0785101279616355,293.17169189453125,297.1499938964844,293.1499938964844,0.073716253042221,-1898.4442138671875,304.1520080566406,0.7586992383003235,0.1263981312513351,0.120644524693489,293.30133056640625,297.1499938964844,293.1499938964844,0.0008230310049839,-312.2967529296875,292.2972717285156,0.5510491728782654,0.050000000745058,0.2288025766611099,291.1623229980469,291.1499938964844,271.9739074707031,271.4014587402344,284.1221618652344,293.3014221191406,291.16229248046875,1.0,0.1608385890722274,0.9951452016830444,0.9951452016830444,1.0,1.0,-0.7173697352409363,0.3089965581893921,0.4083732068538666,0.117196038365364,0.0,0.0,0.1925723403692245,25.30830955505371,25.0,-0.2344519942998886,-5097.349609375,44.51084518432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,304.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1138668805360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415944993495941,0.1415987759828567,-4.280272605683422e-06,0.0,0.0001155604040832,0.0,0.0,5.59790563583374,0.0,0.0,0.0,0.2640574872493744,4.0,0.0,1.0
301920,293.158447265625,297.1499938964844,293.1499938964844,0.0313875265419483,-1086.155517578125,304.1507873535156,0.6405245661735535,0.0757962316274643,0.0690308883786201,293.18170166015625,297.1499938964844,293.1499938964844,0.0568415112793445,-1586.15673828125,304.153076171875,0.7169464826583862,0.1053510159254074,0.1007907390594482,293.1678466796875,297.1499938964844,293.1499938964844,0.061623029410839,-1235.39599609375,304.1517333984375,0.7289705276489258,0.1112511828541755,0.0785101279616355,293.17169189453125,297.1499938964844,293.1499938964844,0.073716253042221,-1898.4442138671875,304.1520080566406,0.7586992383003235,0.1263981312513351,0.120644524693489,293.30133056640625,297.1499938964844,293.1499938964844,0.0008230310049839,-312.2967529296875,292.2972717285156,0.5510491728782654,0.050000000745058,0.2288025766611099,291.1623229980469,291.1499938964844,271.9739074707031,271.4014587402344,284.1221618652344,293.3014221191406,291.16229248046875,1.0,0.1608385890722274,0.9951452016830444,0.9951452016830444,1.0,1.0,-0.7173697352409363,0.3089965581893921,0.4083732068538666,0.117196038365364,0.0,0.0,0.1925723403692245,25.30830955505371,25.0,-0.2344519942998886,-5097.349609375,44.51084518432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,304.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1138668805360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415944993495941,0.1415987759828567,-4.280272605683422e-06,0.0,0.0001155604040832,0.0,0.0,5.59790563583374,0.0,0.0,0.0,0.2640574872493744,4.0,0.0,1.0
301980,293.15826416015625,297.1499938964844,293.1499938964844,0.0312405973672866,-1083.663818359375,304.1507568359375,0.6399726271629333,0.0756184533238411,0.0688713937997818,293.1813049316406,297.1499938964844,293.1499938964844,0.0562355108559131,-1575.3382568359375,304.1530456542969,0.7152687907218933,0.1046227067708969,0.1001016497611999,293.1676940917969,297.1499938964844,293.1499938964844,0.0612828731536865,-1230.81884765625,304.1517333984375,0.7280479669570923,0.1108326539397239,0.0782179310917854,293.1715087890625,297.1499938964844,293.1499938964844,0.0733190774917602,-1890.8758544921875,304.1520080566406,0.7576093673706055,0.1258872151374817,0.1201615631580352,293.3004455566406,297.1499938964844,293.1499938964844,0.0007865972584113,-298.474365234375,292.24713134765625,0.5509652495384216,0.050000000745058,0.2288055270910263,291.1621398925781,291.1499938964844,271.9935302734375,271.4179992675781,284.1290588378906,293.300537109375,291.1620788574219,1.0,0.1606898605823516,0.9953100085258484,0.9953100085258484,1.0,1.0,-0.7154245972633362,0.3081940412521362,0.4072305262088775,0.1167092621326446,0.0,0.0,0.190969243645668,25.30496406555176,25.0,-0.2976457774639129,-5078.33837890625,44.31260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,304.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1134251281619072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407112777233123,0.140715554356575,-4.278678716218565e-06,0.0,0.0001151120886788,0.0,0.0,5.5597310066223145,0.0,0.0,0.0,0.2639135420322418,4.0,0.0,1.0
302040,293.15826416015625,297.1499938964844,293.1499938964844,0.0312405973672866,-1083.663818359375,304.1507568359375,0.6399726271629333,0.0756184533238411,0.0688713937997818,293.1813049316406,297.1499938964844,293.1499938964844,0.0562355108559131,-1575.3382568359375,304.1530456542969,0.7152687907218933,0.1046227067708969,0.1001016497611999,293.1676940917969,297.1499938964844,293.1499938964844,0.0612828731536865,-1230.81884765625,304.1517333984375,0.7280479669570923,0.1108326539397239,0.0782179310917854,293.1715087890625,297.1499938964844,293.1499938964844,0.0733190774917602,-1890.8758544921875,304.1520080566406,0.7576093673706055,0.1258872151374817,0.1201615631580352,293.3004455566406,297.1499938964844,293.1499938964844,0.0007865972584113,-298.474365234375,292.24713134765625,0.5509652495384216,0.050000000745058,0.2288055270910263,291.1621398925781,291.1499938964844,271.9935302734375,271.4179992675781,284.1290588378906,293.300537109375,291.1620788574219,1.0,0.1606898605823516,0.9953100085258484,0.9953100085258484,1.0,1.0,-0.7154245972633362,0.3081940412521362,0.4072305262088775,0.1167092621326446,0.0,0.0,0.190969243645668,25.30496406555176,25.0,-0.2976457774639129,-5078.33837890625,44.31260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,304.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1134251281619072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407112777233123,0.140715554356575,-4.278678716218565e-06,0.0,0.0001151120886788,0.0,0.0,5.5597310066223145,0.0,0.0,0.0,0.2639135420322418,4.0,0.0,1.0
302100,293.158203125,297.1499938964844,293.1499938964844,0.0311677008867263,-1082.42626953125,304.1507568359375,0.6396968960762024,0.0755300149321556,0.0687920972704887,293.18115234375,297.1499938964844,293.1499938964844,0.0559329725801944,-1569.9473876953125,304.1530456542969,0.7144197225570679,0.1042595878243446,0.0997581630945205,293.1676025390625,297.1499938964844,293.1499938964844,0.0611131228506565,-1228.5372314453125,304.1517028808594,0.7275853157043457,0.1106238514184951,0.0780721977353096,293.1714172363281,297.1499938964844,293.1499938964844,0.0731209143996238,-1887.1033935546875,304.1520080566406,0.7570643424987793,0.1256323456764221,0.1199207007884979,293.3000183105469,297.1499938964844,293.1499938964844,0.0007684541633352,-291.5912475585937,292.22216796875,0.5509219169616699,0.050000000745058,0.228807047009468,291.1620178222656,291.1499938964844,272.003173828125,271.426025390625,284.13232421875,293.30010986328125,291.1619567871094,1.0,0.1606160551309585,0.9953924417495728,0.9953924417495728,1.0,1.0,-0.7144550085067749,0.3077983558177948,0.4066566526889801,0.1164568290114402,0.0,0.0,0.1901806443929672,25.303422927856445,25.0,-0.3247846662998199,-5068.99365234375,44.21418380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,304.6267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1132058501243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402785181999206,0.1402827948331833,-4.277898824511794e-06,0.0,0.0001148895462392,0.0,0.0,5.541045665740967,0.0,0.0,0.0,0.2638431191444397,4.0,0.0,1.0
