time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302160,293.1581115722656,297.1499938964844,293.1499938964844,0.0310951936990022,-1081.194580078125,304.1507568359375,0.6394213438034058,0.0754419714212417,0.0687131211161613,293.1809997558594,297.1499938964844,293.1499938964844,0.0556306838989257,-1564.567626953125,304.1530456542969,0.7135630249977112,0.1038971319794654,0.0994153320789337,293.16754150390625,297.1499938964844,293.1499938964844,0.0609435848891735,-1226.2601318359375,304.1517028808594,0.7271216511726379,0.110415406525135,0.0779267027974128,293.1713256835937,297.1499938964844,293.1499938964844,0.0729229822754859,-1883.3377685546875,304.1520080566406,0.7565191984176636,0.12537781894207,0.1196801885962486,293.299560546875,297.1499938964844,293.1499938964844,0.0007503837696276,-284.7357482910156,292.197265625,0.5508776307106018,0.050000000745058,0.2288085967302322,291.1618957519531,291.1499938964844,272.01275634765625,271.43389892578125,284.13543701171875,293.2996520996094,291.1618347167969,1.0,0.1605426371097564,0.995478630065918,0.995478630065918,1.0,1.0,-0.713487446308136,0.3074066638946533,0.4060807824134826,0.1161979064345359,0.0,0.0,0.1894025802612304,25.301977157592773,25.0,-0.348003089427948,-5059.7666015625,44.11622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1129882261157035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398526430130005,0.1398569196462631,-4.277132575225551e-06,0.0,0.0001146686918218,0.0,0.0,5.522671222686768,0.0,0.0,0.0,0.2637738585472107,4.0,0.0,1.0
302220,293.157958984375,297.1499938964844,293.1499938964844,0.0309509374201297,-1078.7413330078125,304.1507263183594,0.6388696432113647,0.0752661302685737,0.0685557350516319,293.1806945800781,297.1499938964844,293.1499938964844,0.0550264157354831,-1553.832763671875,304.1530456542969,0.7118233442306519,0.103173591196537,0.0987310856580734,293.1674194335937,297.1499938964844,293.1499938964844,0.0606047548353672,-1221.714111328125,304.1517028808594,0.726190447807312,0.1099987477064132,0.0776361152529716,293.1711730957031,297.1499938964844,293.1499938964844,0.07252749055624,-1875.8206787109373,304.1519775390625,0.7554280161857605,0.1248694881796836,0.1191999241709709,293.2987060546875,297.1499938964844,293.1499938964844,0.0007143576513044,-271.0682678222656,292.1476135253906,0.5507864356040955,0.050000000745058,0.2288117855787277,291.16162109375,291.1499938964844,272.0315856933594,271.4490966796875,284.1413269042969,293.2987976074219,291.1615600585937,1.0,0.1603966951370239,0.9956510066986084,0.9956510066986084,1.0,1.0,-0.7115560173988342,0.3066335022449493,0.4049225151538849,0.1156613603234291,0.0,0.0,0.1878739446401596,25.299320220947266,25.0,-0.3858330845832824,-5041.62841796875,43.921424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1125581711530685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390193104743957,0.1390235871076584,-4.275633727957029e-06,0.0,0.0001142322362284,0.0,0.0,5.486750602722168,0.0,0.0,0.0,0.2636385262012481,4.0,0.0,1.0
302280,293.157958984375,297.1499938964844,293.1499938964844,0.0309509374201297,-1078.7413330078125,304.1507263183594,0.6388696432113647,0.0752661302685737,0.0685557350516319,293.1806945800781,297.1499938964844,293.1499938964844,0.0550264157354831,-1553.832763671875,304.1530456542969,0.7118233442306519,0.103173591196537,0.0987310856580734,293.1674194335937,297.1499938964844,293.1499938964844,0.0606047548353672,-1221.714111328125,304.1517028808594,0.726190447807312,0.1099987477064132,0.0776361152529716,293.1711730957031,297.1499938964844,293.1499938964844,0.07252749055624,-1875.8206787109373,304.1519775390625,0.7554280161857605,0.1248694881796836,0.1191999241709709,293.2987060546875,297.1499938964844,293.1499938964844,0.0007143576513044,-271.0682678222656,292.1476135253906,0.5507864356040955,0.050000000745058,0.2288117855787277,291.16162109375,291.1499938964844,272.0315856933594,271.4490966796875,284.1413269042969,293.2987976074219,291.1615600585937,1.0,0.1603966951370239,0.9956510066986084,0.9956510066986084,1.0,1.0,-0.7115560173988342,0.3066335022449493,0.4049225151538849,0.1156613603234291,0.0,0.0,0.1878739446401596,25.299320220947266,25.0,-0.3858330845832824,-5041.62841796875,43.921424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1125581711530685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390193104743957,0.1390235871076584,-4.275633727957029e-06,0.0,0.0001142322362284,0.0,0.0,5.486750602722168,0.0,0.0,0.0,0.2636385262012481,4.0,0.0,1.0
302340,293.1578674316406,297.1499938964844,293.1499938964844,0.0308048948645591,-1076.2535400390625,304.1507263183594,0.6383069157600403,0.0750864371657371,0.0683960393071174,293.180419921875,297.1499938964844,293.1499938964844,0.054422203451395,-1543.124755859375,304.1530456542969,0.7100422382354736,0.1024515777826309,0.0980484560132026,293.16729736328125,297.1499938964844,293.1499938964844,0.0602633021771907,-1217.1392822265625,304.1517028808594,0.7252450585365295,0.1095779463648796,0.0773435831069946,293.1710205078125,297.1499938964844,293.1499938964844,0.0721322298049926,-1868.317626953125,304.1519775390625,0.7543336153030396,0.1243617832660675,0.1187203973531723,293.2978210449219,297.1499938964844,293.1499938964844,0.0006785754230804,-257.4931945800781,292.0982666015625,0.5506901741027832,0.050000000745058,0.2288151681423187,291.16131591796875,291.1499938964844,272.04998779296875,271.46356201171875,284.14666748046875,293.29791259765625,291.1612548828125,1.0,0.1602518707513809,0.9958233833312988,0.9958233833312988,1.0,1.0,-0.7096226811408997,0.3058716356754303,0.4037510454654693,0.1150970458984375,0.0,0.0,0.1863874793052673,25.297168731689453,25.0,-0.4034644067287445,-5023.9287109375,43.72764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1121375188231468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382133215665817,0.1382175832986831,-4.274188086128561e-06,0.0,0.0001138053266913,0.0,0.0,5.452054977416992,0.0,0.0,0.0,0.2635078132152557,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.0308048948645591,-1076.2535400390625,304.1507263183594,0.6383069157600403,0.0750864371657371,0.0683960393071174,293.180419921875,297.1499938964844,293.1499938964844,0.054422203451395,-1543.124755859375,304.1530456542969,0.7100422382354736,0.1024515777826309,0.0980484560132026,293.16729736328125,297.1499938964844,293.1499938964844,0.0602633021771907,-1217.1392822265625,304.1517028808594,0.7252450585365295,0.1095779463648796,0.0773435831069946,293.1710205078125,297.1499938964844,293.1499938964844,0.0721322298049926,-1868.317626953125,304.1519775390625,0.7543336153030396,0.1243617832660675,0.1187203973531723,293.2978210449219,297.1499938964844,293.1499938964844,0.0006785754230804,-257.4931945800781,292.0982666015625,0.5506901741027832,0.050000000745058,0.2288151681423187,291.16131591796875,291.1499938964844,272.04998779296875,271.46356201171875,284.14666748046875,293.29791259765625,291.1612548828125,1.0,0.1602518707513809,0.9958233833312988,0.9958233833312988,1.0,1.0,-0.7096226811408997,0.3058716356754303,0.4037510454654693,0.1150970458984375,0.0,0.0,0.1863874793052673,25.297168731689453,25.0,-0.4034644067287445,-5023.9287109375,43.72764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1121375188231468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382133215665817,0.1382175832986831,-4.274188086128561e-06,0.0,0.0001138053266913,0.0,0.0,5.452054977416992,0.0,0.0,0.0,0.2635078132152557,4.0,0.0,1.0
302460,293.1527099609375,297.1499938964844,293.1499938964844,0.0313443429768085,-1085.5408935546875,304.1495666503906,0.6405972242355347,0.0759429112076759,0.0689776390790939,293.1747741699219,297.1499938964844,293.1499938964844,0.0545455180108547,-1545.459716796875,304.1517944335937,0.7110460996627808,0.102833516895771,0.098185010254383,293.1619873046875,297.1499938964844,293.1499938964844,0.0606128424406051,-1221.9388427734375,304.1505432128906,0.7267172932624817,0.1102247163653373,0.0776387602090835,293.1655578613281,297.1499938964844,293.1499938964844,0.0724109038710594,-1873.77978515625,304.1508483886719,0.7556915879249573,0.1249460279941558,0.1190521493554115,293.2906494140625,297.1499938964844,293.1499938964844,0.000657309719827,-249.45030212402344,292.0648193359375,0.5512985587120056,0.050000000745058,0.2287941575050354,291.15899658203125,291.1499938964844,272.06817626953125,271.477294921875,284.1477355957031,293.2913513183594,291.1576538085937,1.0,0.1601533889770507,0.9960008263587952,0.9960008263587952,1.0,1.0,-0.7112109661102295,0.3066557347774505,0.4045552611351013,0.1152073591947555,0.0,0.0,0.1852672398090362,25.19550895690918,25.0,-6.919061183929443,-5016.76904296875,43.761756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,304.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1117359325289726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375014781951904,0.137505754828453,-4.272798832971603e-06,0.0,0.0001133977712015,0.0,0.0,5.42130708694458,0.0,0.0,0.0,0.2633920013904571,4.0,0.0,1.0
302520,293.1527099609375,297.1499938964844,293.1499938964844,0.0313443429768085,-1085.5408935546875,304.1495666503906,0.6405972242355347,0.0759429112076759,0.0689776390790939,293.1747741699219,297.1499938964844,293.1499938964844,0.0545455180108547,-1545.459716796875,304.1517944335937,0.7110460996627808,0.102833516895771,0.098185010254383,293.1619873046875,297.1499938964844,293.1499938964844,0.0606128424406051,-1221.9388427734375,304.1505432128906,0.7267172932624817,0.1102247163653373,0.0776387602090835,293.1655578613281,297.1499938964844,293.1499938964844,0.0724109038710594,-1873.77978515625,304.1508483886719,0.7556915879249573,0.1249460279941558,0.1190521493554115,293.2906494140625,297.1499938964844,293.1499938964844,0.000657309719827,-249.45030212402344,292.0648193359375,0.5512985587120056,0.050000000745058,0.2287941575050354,291.15899658203125,291.1499938964844,272.06817626953125,271.477294921875,284.1477355957031,293.2913513183594,291.1576538085937,1.0,0.1601533889770507,0.9960008263587952,0.9960008263587952,1.0,1.0,-0.7112109661102295,0.3066557347774505,0.4045552611351013,0.1152073591947555,0.0,0.0,0.1852672398090362,25.19550895690918,25.0,-6.919061183929443,-5016.76904296875,43.761756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,304.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1117359325289726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375014781951904,0.137505754828453,-4.272798832971603e-06,0.0,0.0001133977712015,0.0,0.0,5.42130708694458,0.0,0.0,0.0,0.2633920013904571,4.0,0.0,1.0
302580,293.1507873535156,297.1499938964844,293.1499938964844,0.031728446483612,-1092.1885986328125,304.14910888671875,0.6420462727546692,0.0762682557106018,0.0693542808294296,293.1721496582031,297.1499938964844,293.1499938964844,0.0545934364199638,-1546.475341796875,304.151123046875,0.7114309668540955,0.1027434915304184,0.0981862470507621,293.15972900390625,297.1499938964844,293.1499938964844,0.0608670897781848,-1225.4754638671875,304.14996337890625,0.7275761365890503,0.1103846430778503,0.0778129249811172,293.1631164550781,297.1499938964844,293.1499938964844,0.0726212635636329,-1877.9625244140625,304.1502380371094,0.7564717531204224,0.125054657459259,0.1192407757043838,293.28515625,297.1499938964844,293.1499938964844,0.0006328395102173,-240.2434539794922,292.02301025390625,0.5516499280929565,0.050000000745058,0.2287820726633072,291.1500549316406,291.1499938964844,272.0863037109375,271.49041748046875,284.1497802734375,293.28570556640625,291.1488037109375,1.0,0.1600895524024963,0.9961782693862916,0.9961782693862916,1.0,1.0,-0.7120856642723083,0.307117223739624,0.4049684107303619,0.115202859044075,0.0,0.0,0.1858619302511215,25.135772705078125,25.0,-9.99367618560791,-5018.3359375,43.77589797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,304.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.1114046722650528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137587159872055,0.1375914365053177,-4.272244495950872e-06,0.0,0.000113061578304,0.0,0.0,5.424106597900391,0.0,0.0,0.0,0.2633944153785705,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.031728446483612,-1092.1885986328125,304.14910888671875,0.6420462727546692,0.0762682557106018,0.0693542808294296,293.1721496582031,297.1499938964844,293.1499938964844,0.0545934364199638,-1546.475341796875,304.151123046875,0.7114309668540955,0.1027434915304184,0.0981862470507621,293.15972900390625,297.1499938964844,293.1499938964844,0.0608670897781848,-1225.4754638671875,304.14996337890625,0.7275761365890503,0.1103846430778503,0.0778129249811172,293.1631164550781,297.1499938964844,293.1499938964844,0.0726212635636329,-1877.9625244140625,304.1502380371094,0.7564717531204224,0.125054657459259,0.1192407757043838,293.28515625,297.1499938964844,293.1499938964844,0.0006328395102173,-240.2434539794922,292.02301025390625,0.5516499280929565,0.050000000745058,0.2287820726633072,291.1500549316406,291.1499938964844,272.0863037109375,271.49041748046875,284.1497802734375,293.28570556640625,291.1488037109375,1.0,0.1600895524024963,0.9961782693862916,0.9961782693862916,1.0,1.0,-0.7120856642723083,0.307117223739624,0.4049684107303619,0.115202859044075,0.0,0.0,0.1858619302511215,25.135772705078125,25.0,-9.99367618560791,-5018.3359375,43.77589797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,304.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.1114046722650528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137587159872055,0.1375914365053177,-4.272244495950872e-06,0.0,0.000113061578304,0.0,0.0,5.424106597900391,0.0,0.0,0.0,0.2633944153785705,4.0,0.0,1.0
302700,293.1502990722656,297.1499938964844,293.1499938964844,0.031824991106987,-1093.8544921875,304.1490783691406,0.6423770189285278,0.0763501152396202,0.0694461837410926,293.1714172363281,297.1499938964844,293.1499938964844,0.0545142665505409,-1545.1097412109375,304.15106201171875,0.7112370133399963,0.1026066392660141,0.0980803370475769,293.1591186523437,297.1499938964844,293.1499938964844,0.060897659510374,-1225.9136962890625,304.14990234375,0.7276735901832581,0.1103802174329757,0.0778254270553588,293.1624450683594,297.1499938964844,293.1499938964844,0.0726295188069343,-1878.16015625,304.1501770019531,0.7565167546272278,0.1250189840793609,0.1192299425601959,293.282958984375,297.1499938964844,293.1499938964844,0.000620171893388,-235.45703125,292.0028686523437,0.5517104864120483,0.050000000745058,0.2287800014019012,291.147216796875,291.1499938964844,272.0953674316406,271.4967346191406,284.1512756347656,293.2834167480469,291.14654541015625,1.0,0.1600612848997116,0.9962669610977172,0.9962669610977172,1.0,1.0,-0.7120683789253235,0.307147741317749,0.4049206376075744,0.1151150465011596,0.0,0.0,0.1863490641117096,25.12312698364257,25.0,-7.541912078857422,-5020.55126953125,43.758880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,304.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.1112795248627662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378391683101654,0.137843444943428,-4.27248460255214e-06,0.0,0.0001129345691879,0.0,0.0,5.434673309326172,0.0,0.0,0.0,0.2634303271770477,4.0,0.0,1.0
302760,293.1500244140625,297.1499938964844,293.1499938964844,0.0318866856396198,-1094.9072265625,304.1491394042969,0.6425775289535522,0.0764039903879165,0.0695069804787635,293.1708984375,297.1499938964844,293.1499938964844,0.0543908923864364,-1542.9349365234375,304.1510925292969,0.7108988761901855,0.1024345532059669,0.0979339480400085,293.1587219238281,297.1499938964844,293.1499938964844,0.0608880445361137,-1225.7921142578125,304.1499328613281,0.7276527881622314,0.1103439405560493,0.077811062335968,293.1619873046875,297.1499938964844,293.1499938964844,0.0725958347320556,-1877.530517578125,304.15020751953125,0.7564358115196228,0.1249492317438125,0.1191798523068428,293.2810363769531,297.1499938964844,293.1499938964844,0.0006071925745345,-230.5383453369141,291.9837646484375,0.5517308712005615,0.050000000745058,0.2287793010473251,291.1459350585937,291.1499938964844,272.1044311523437,271.5028991699219,284.1529846191406,293.28143310546875,291.1457214355469,1.0,0.1600338518619537,0.996337592601776,0.996337592601776,1.0,1.0,-0.711887538433075,0.3071053922176361,0.4047821462154388,0.1149975135922432,0.0,0.0,0.1867585033178329,25.1164493560791,25.0,-4.503816604614258,-5021.89599609375,43.73292922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334289550781,304.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.1111845448613166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380794793367386,0.1380837559700012,-4.2728597691166215e-06,0.0,0.0001128381773014,0.0,0.0,5.444936275482178,0.0,0.0,0.0,0.2634674310684204,4.0,0.0,1.0
302820,293.1497802734375,297.1499938964844,293.1499938964844,0.0319447182118892,-1095.8681640625,304.1493225097656,0.6427373886108398,0.0764550939202308,0.0695701017975807,293.1703186035156,297.1499938964844,293.1499938964844,0.0540614686906337,-1537.080810546875,304.1512756347656,0.7099502086639404,0.1020223572850227,0.0975653976202011,293.1583251953125,297.1499938964844,293.1499938964844,0.0607916787266731,-1224.4788818359375,304.1501159667969,0.727388322353363,0.110206089913845,0.0777301266789436,293.1614990234375,297.1499938964844,293.1499938964844,0.0724504366517067,-1874.73876953125,304.150390625,0.7560431361198425,0.1247439235448837,0.119006410241127,293.2779541015625,297.1499938964844,293.1499938964844,0.0005802650703117,-220.3096618652344,291.947265625,0.5517004728317261,0.050000000745058,0.2287803590297699,291.1462707519531,291.1499938964844,272.1224975585937,271.51483154296875,284.156982421875,293.2782592773437,291.1465759277344,1.0,0.159978836774826,0.996478796005249,0.996478796005249,1.0,1.0,-0.7112169861793518,0.3068820238113403,0.4043349921703338,0.1147104725241661,0.0,0.0,0.1872590482234954,25.113574981689453,25.0,0.5691897869110107,-5021.1103515625,43.66325759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.111074686050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384108513593673,0.13841512799263,-4.273561444279039e-06,0.0,0.0001127266878029,0.0,0.0,5.459323406219482,0.0,0.0,0.0,0.2635222971439361,4.0,0.0,1.0
302880,293.1497802734375,297.1499938964844,293.1499938964844,0.0319447182118892,-1095.8681640625,304.1493225097656,0.6427373886108398,0.0764550939202308,0.0695701017975807,293.1703186035156,297.1499938964844,293.1499938964844,0.0540614686906337,-1537.080810546875,304.1512756347656,0.7099502086639404,0.1020223572850227,0.0975653976202011,293.1583251953125,297.1499938964844,293.1499938964844,0.0607916787266731,-1224.4788818359375,304.1501159667969,0.727388322353363,0.110206089913845,0.0777301266789436,293.1614990234375,297.1499938964844,293.1499938964844,0.0724504366517067,-1874.73876953125,304.150390625,0.7560431361198425,0.1247439235448837,0.119006410241127,293.2779541015625,297.1499938964844,293.1499938964844,0.0005802650703117,-220.3096618652344,291.947265625,0.5517004728317261,0.050000000745058,0.2287803590297699,291.1462707519531,291.1499938964844,272.1224975585937,271.51483154296875,284.156982421875,293.2782592773437,291.1465759277344,1.0,0.159978836774826,0.996478796005249,0.996478796005249,1.0,1.0,-0.7112169861793518,0.3068820238113403,0.4043349921703338,0.1147104725241661,0.0,0.0,0.1872590482234954,25.113574981689453,25.0,0.5691897869110107,-5021.1103515625,43.66325759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,304.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.111074686050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384108513593673,0.13841512799263,-4.273561444279039e-06,0.0,0.0001127266878029,0.0,0.0,5.459323406219482,0.0,0.0,0.0,0.2635222971439361,4.0,0.0,1.0
302940,293.1498107910156,297.1499938964844,293.1499938964844,0.0319426283240318,-1095.7872314453125,304.1495666503906,0.6426765322685242,0.0764492973685264,0.0695772394537925,293.1701354980469,297.1499938964844,293.1499938964844,0.0536618754267692,-1529.9661865234375,304.1515197753906,0.7087571620941162,0.1015489995479583,0.0971308723092079,293.1582946777344,297.1499938964844,293.1499938964844,0.0606250651180744,-1222.201416015625,304.1503601074219,0.726921021938324,0.11000307649374,0.0775991827249527,293.161376953125,297.1499938964844,293.1499938964844,0.0722391679883003,-1870.666015625,304.1506042480469,0.755454421043396,0.1244789361953735,0.1187688484787941,293.275634765625,297.1499938964844,293.1499938964844,0.0005528354668058,-209.7875823974609,291.9116516113281,0.5516127347946167,0.050000000745058,0.2287833988666534,291.1487121582031,291.1499938964844,272.1405334472656,271.52618408203125,284.16162109375,293.2758483886719,291.1492004394531,1.0,0.1599209755659103,0.996619999408722,0.996619999408722,1.0,1.0,-0.7102654576301575,0.3065308332443237,0.4037346541881561,0.1143802255392074,0.0,0.0,0.1872779279947281,25.118940353393555,25.0,3.412268877029419,-5015.80859375,43.575931549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,304.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.1110502630472183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384919434785843,0.1384962201118469,-4.273916147212731e-06,0.0,0.0001127019058912,0.0,0.0,5.463075637817383,0.0,0.0,0.0,0.2635388970375061,4.0,0.0,1.0
303000,293.1498107910156,297.1499938964844,293.1499938964844,0.0319426283240318,-1095.7872314453125,304.1495666503906,0.6426765322685242,0.0764492973685264,0.0695772394537925,293.1701354980469,297.1499938964844,293.1499938964844,0.0536618754267692,-1529.9661865234375,304.1515197753906,0.7087571620941162,0.1015489995479583,0.0971308723092079,293.1582946777344,297.1499938964844,293.1499938964844,0.0606250651180744,-1222.201416015625,304.1503601074219,0.726921021938324,0.11000307649374,0.0775991827249527,293.161376953125,297.1499938964844,293.1499938964844,0.0722391679883003,-1870.666015625,304.1506042480469,0.755454421043396,0.1244789361953735,0.1187688484787941,293.275634765625,297.1499938964844,293.1499938964844,0.0005528354668058,-209.7875823974609,291.9116516113281,0.5516127347946167,0.050000000745058,0.2287833988666534,291.1487121582031,291.1499938964844,272.1405334472656,271.52618408203125,284.16162109375,293.2758483886719,291.1492004394531,1.0,0.1599209755659103,0.996619999408722,0.996619999408722,1.0,1.0,-0.7102654576301575,0.3065308332443237,0.4037346541881561,0.1143802255392074,0.0,0.0,0.1872779279947281,25.118940353393555,25.0,3.412268877029419,-5015.80859375,43.575931549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,304.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.1110502630472183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384919434785843,0.1384962201118469,-4.273916147212731e-06,0.0,0.0001127019058912,0.0,0.0,5.463075637817383,0.0,0.0,0.0,0.2635388970375061,4.0,0.0,1.0
303060,293.15008544921875,297.1499938964844,293.1499938964844,0.0319006443023681,-1095.026123046875,304.1497802734375,0.6424676775932312,0.0764016062021255,0.0695442408323288,293.1701354980469,297.1499938964844,293.1499938964844,0.0532217323780059,-1522.1414794921875,304.1517333984375,0.7074073553085327,0.1010363027453422,0.0966553539037704,293.1584777832031,297.1499938964844,293.1499938964844,0.0604130439460277,-1219.3116455078125,304.1506042480469,0.7263192534446716,0.1097523793578147,0.0774326771497726,293.1614685058594,297.1499938964844,293.1499938964844,0.0719901919364929,-1865.8743896484373,304.1508178710937,0.7547488808631897,0.12417484074831,0.1184907779097557,293.2738342285156,297.1499938964844,293.1499938964844,0.0005308436229825,-198.985107421875,291.8759460449219,0.5514947175979614,0.050000000745058,0.2287874668836593,291.1517639160156,291.1499938964844,272.1584777832031,271.5370483398437,284.1667175292969,293.2740173339844,291.1523132324219,1.0,0.1598583757877349,0.9967812299728394,0.9967812299728394,1.0,1.0,-0.7091265320777893,0.3060933947563171,0.4030331671237945,0.1140246838331222,0.0,0.0,0.1868360936641693,25.12844467163086,25.0,4.350157260894775,-5006.75341796875,43.47528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,304.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1110747680068016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383197754621505,0.1383240520954132,-4.273831564205466e-06,0.0,0.0001127267678384,0.0,0.0,5.455949306488037,0.0,0.0,0.0,0.263514906167984,4.0,0.0,1.0
303120,293.15008544921875,297.1499938964844,293.1499938964844,0.0319006443023681,-1095.026123046875,304.1497802734375,0.6424676775932312,0.0764016062021255,0.0695442408323288,293.1701354980469,297.1499938964844,293.1499938964844,0.0532217323780059,-1522.1414794921875,304.1517333984375,0.7074073553085327,0.1010363027453422,0.0966553539037704,293.1584777832031,297.1499938964844,293.1499938964844,0.0604130439460277,-1219.3116455078125,304.1506042480469,0.7263192534446716,0.1097523793578147,0.0774326771497726,293.1614685058594,297.1499938964844,293.1499938964844,0.0719901919364929,-1865.8743896484373,304.1508178710937,0.7547488808631897,0.12417484074831,0.1184907779097557,293.2738342285156,297.1499938964844,293.1499938964844,0.0005308436229825,-198.985107421875,291.8759460449219,0.5514947175979614,0.050000000745058,0.2287874668836593,291.1517639160156,291.1499938964844,272.1584777832031,271.5370483398437,284.1667175292969,293.2740173339844,291.1523132324219,1.0,0.1598583757877349,0.9967812299728394,0.9967812299728394,1.0,1.0,-0.7091265320777893,0.3060933947563171,0.4030331671237945,0.1140246838331222,0.0,0.0,0.1868360936641693,25.12844467163086,25.0,4.350157260894775,-5006.75341796875,43.47528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,304.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1110747680068016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383197754621505,0.1383240520954132,-4.273831564205466e-06,0.0,0.0001127267678384,0.0,0.0,5.455949306488037,0.0,0.0,0.0,0.263514906167984,4.0,0.0,1.0
303180,293.1504821777344,297.1499938964844,293.1499938964844,0.0318297483026981,-1093.78076171875,304.14996337890625,0.642147958278656,0.0763204470276832,0.0694794207811355,293.1702880859375,297.1499938964844,293.1499938964844,0.0527555681765079,-1513.8775634765625,304.1519470214844,0.7059546113014221,0.1004946827888488,0.0961503461003303,293.1588439941406,297.1499938964844,293.1499938964844,0.0601687282323837,-1215.9959716796875,304.1507873535156,0.7256165742874146,0.1094633117318153,0.077237881720066,293.16168212890625,297.1499938964844,293.1499938964844,0.0717175006866455,-1860.6439208984373,304.1510009765625,0.7539634704589844,0.1238414421677589,0.1181830018758773,293.2724304199219,297.1499938964844,293.1499938964844,0.0005151021759957,-187.9722137451172,291.8396301269531,0.5513593554496765,0.050000000745058,0.2287921458482742,291.1546630859375,291.1499938964844,272.1763916015625,271.54742431640625,284.172119140625,293.2725830078125,291.1551208496094,1.0,0.1597900390625,0.996942400932312,0.996942400932312,1.0,1.0,-0.707845151424408,0.3055902123451233,0.4022549390792846,0.1136498227715492,0.0,0.0,0.1860149055719375,25.140071868896484,25.0,4.076286315917969,-4994.9638671875,43.36336135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,304.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.111113354563713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379304081201553,0.1379346698522567,-4.27333088737214e-06,0.0,0.0001127659343183,0.0,0.0,5.439449310302734,0.0,0.0,0.0,0.2634553611278534,4.0,0.0,1.0
303240,293.1504821777344,297.1499938964844,293.1499938964844,0.0318297483026981,-1093.78076171875,304.14996337890625,0.642147958278656,0.0763204470276832,0.0694794207811355,293.1702880859375,297.1499938964844,293.1499938964844,0.0527555681765079,-1513.8775634765625,304.1519470214844,0.7059546113014221,0.1004946827888488,0.0961503461003303,293.1588439941406,297.1499938964844,293.1499938964844,0.0601687282323837,-1215.9959716796875,304.1507873535156,0.7256165742874146,0.1094633117318153,0.077237881720066,293.16168212890625,297.1499938964844,293.1499938964844,0.0717175006866455,-1860.6439208984373,304.1510009765625,0.7539634704589844,0.1238414421677589,0.1181830018758773,293.2724304199219,297.1499938964844,293.1499938964844,0.0005151021759957,-187.9722137451172,291.8396301269531,0.5513593554496765,0.050000000745058,0.2287921458482742,291.1546630859375,291.1499938964844,272.1763916015625,271.54742431640625,284.172119140625,293.2725830078125,291.1551208496094,1.0,0.1597900390625,0.996942400932312,0.996942400932312,1.0,1.0,-0.707845151424408,0.3055902123451233,0.4022549390792846,0.1136498227715492,0.0,0.0,0.1860149055719375,25.140071868896484,25.0,4.076286315917969,-4994.9638671875,43.36336135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,304.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.111113354563713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379304081201553,0.1379346698522567,-4.27333088737214e-06,0.0,0.0001127659343183,0.0,0.0,5.439449310302734,0.0,0.0,0.0,0.2634553611278534,4.0,0.0,1.0
303300,293.15069580078125,297.1499938964844,293.1499938964844,0.0317857712507247,-1093.016845703125,304.1500549316406,0.641954779624939,0.0762693136930465,0.069437026977539,293.17041015625,297.1499938964844,293.1499938964844,0.0525153838098049,-1509.6297607421875,304.15203857421875,0.7051984667778015,0.1002151146531105,0.095889039337635,293.1590881347656,297.1499938964844,293.1499938964844,0.0600370354950428,-1214.214599609375,304.15087890625,0.7252343893051147,0.1093064993619918,0.077131487429142,293.16180419921875,297.1499938964844,293.1499938964844,0.071574792265892,-1857.9140625,304.15106201171875,0.7535480856895447,0.1236657351255416,0.1180200949311256,293.2718505859375,297.1499938964844,293.1499938964844,0.0005156965344212,-188.42800903320312,291.8211669921875,0.5512877106666565,0.050000000745058,0.2287946343421936,291.1559143066406,291.1499938964844,272.185302734375,271.55242919921875,284.1749267578125,293.27197265625,291.15631103515625,1.0,0.1597535610198974,0.9970230460166932,0.9970230460166932,1.0,1.0,-0.707160472869873,0.3053186237812042,0.4018418192863464,0.1134557053446769,0.0,0.0,0.1854919642210006,25.146278381347656,25.0,3.715023279190064,-4988.37744140625,43.30363845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,304.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1111278161406517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137670636177063,0.1376749128103256,-4.272948899597395e-06,0.0,0.0001127806026488,0.0,0.0,5.428386211395264,0.0,0.0,0.0,0.2634148299694061,4.0,0.0,1.0
303360,293.15093994140625,297.1499938964844,293.1499938964844,0.0317370891571044,-1092.1754150390625,304.1501159667969,0.6417433619499207,0.0762122273445129,0.0693889707326889,293.1705322265625,297.1499938964844,293.1499938964844,0.0522713959217071,-1505.321533203125,304.152099609375,0.7044258713722229,0.0999306887388229,0.0956228449940681,293.1593322753906,297.1499938964844,293.1499938964844,0.0599000081419944,-1212.3646240234375,304.1509704589844,0.7248348593711853,0.1091426163911819,0.077019914984703,293.1619873046875,297.1499938964844,293.1499938964844,0.0714287087321281,-1855.12451171875,304.1511535644531,0.7531207203865051,0.1234849691390991,0.1178521290421485,293.2713317871094,297.1499938964844,293.1499938964844,0.0005022318218834,-177.1353302001953,291.8025817871094,0.5512144565582275,0.050000000745058,0.2287971675395965,291.1570129394531,291.1499938964844,272.1941833496094,271.55731201171875,284.177734375,293.2714233398437,291.1573791503906,1.0,0.1597155332565307,0.9971083402633668,0.9971083402633668,1.0,1.0,-0.706450879573822,0.3050361275672912,0.4014147222042084,0.1132571324706077,0.0,0.0,0.18491031229496,25.152591705322266,25.0,3.30644154548645,-4981.49169921875,43.241661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,304.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.1111343204975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137377068400383,0.1373813450336456,-4.272496425983263e-06,0.0,0.0001127872019424,0.0,0.0,5.415862083435059,0.0,0.0,0.0,0.2633686661720276,4.0,0.0,1.0
303420,293.1514587402344,297.1499938964844,293.1499938964844,0.0316275842487812,-1090.2921142578125,304.1502685546875,0.6412741541862488,0.0760823860764503,0.0692781060934066,293.1708374023437,297.1499938964844,293.1499938964844,0.051773652434349,-1496.5517578125,304.1522216796875,0.7028388381004333,0.099349208176136,0.0950778797268867,293.1598815917969,297.1499938964844,293.1499938964844,0.0596117600798606,-1208.483642578125,304.151123046875,0.7239904403686523,0.1087959334254264,0.0767830163240432,293.1623229980469,297.1499938964844,293.1499938964844,0.0711277872323989,-1849.3914794921875,304.1512756347656,0.7522360682487488,0.1231101006269455,0.1175029948353767,293.2703857421875,297.1499938964844,293.1499938964844,0.0004903923836536,-166.20513916015625,291.764892578125,0.5510649085044861,0.050000000745058,0.228802353143692,291.1588439941406,291.1499938964844,272.2119445800781,271.5668334960937,284.18341064453125,293.2704772949219,291.1591186523437,1.0,0.1596348732709884,0.9972789883613586,0.9972789883613586,1.0,1.0,-0.7049667239189148,0.304443746805191,0.4005229473114013,0.1128453910350799,0.0,0.0,0.1836042702198028,25.16523170471192,25.0,2.513658046722412,-4967.126953125,43.11155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,304.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1111128032207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367091238498687,0.1367134004831314,-4.271424131729873e-06,0.0,0.0001127653667936,0.0,0.0,5.387332916259766,0.0,0.0,0.0,0.2632628977298736,4.0,0.0,1.0
303480,293.1514587402344,297.1499938964844,293.1499938964844,0.0316275842487812,-1090.2921142578125,304.1502685546875,0.6412741541862488,0.0760823860764503,0.0692781060934066,293.1708374023437,297.1499938964844,293.1499938964844,0.051773652434349,-1496.5517578125,304.1522216796875,0.7028388381004333,0.099349208176136,0.0950778797268867,293.1598815917969,297.1499938964844,293.1499938964844,0.0596117600798606,-1208.483642578125,304.151123046875,0.7239904403686523,0.1087959334254264,0.0767830163240432,293.1623229980469,297.1499938964844,293.1499938964844,0.0711277872323989,-1849.3914794921875,304.1512756347656,0.7522360682487488,0.1231101006269455,0.1175029948353767,293.2703857421875,297.1499938964844,293.1499938964844,0.0004903923836536,-166.20513916015625,291.764892578125,0.5510649085044861,0.050000000745058,0.228802353143692,291.1588439941406,291.1499938964844,272.2119445800781,271.5668334960937,284.18341064453125,293.2704772949219,291.1591186523437,1.0,0.1596348732709884,0.9972789883613586,0.9972789883613586,1.0,1.0,-0.7049667239189148,0.304443746805191,0.4005229473114013,0.1128453910350799,0.0,0.0,0.1836042702198028,25.16523170471192,25.0,2.513658046722412,-4967.126953125,43.11155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,304.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1111128032207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367091238498687,0.1367134004831314,-4.271424131729873e-06,0.0,0.0001127653667936,0.0,0.0,5.387332916259766,0.0,0.0,0.0,0.2632628977298736,4.0,0.0,1.0
303540,293.1520080566406,297.1499938964844,293.1499938964844,0.0315036810934543,-1088.1697998046875,304.150390625,0.6407516598701477,0.0759340599179267,0.0691498592495918,293.1711730957031,297.1499938964844,293.1499938964844,0.0512641742825508,-1487.5992431640625,304.15234375,0.7012030482292175,0.0987529009580612,0.0945182144641876,293.16046142578125,297.1499938964844,293.1499938964844,0.0593060813844203,-1204.380615234375,304.1512756347656,0.723091721534729,0.1084263995289802,0.0765295326709747,293.1627197265625,297.1499938964844,293.1499938964844,0.0708162114024162,-1843.471435546875,304.1513671875,0.7513176798820496,0.1227193549275398,0.1171382069587707,293.2695617675781,297.1499938964844,293.1499938964844,0.0004790670063812,-155.27957153320312,291.72674560546875,0.5509130954742432,0.050000000745058,0.2288076281547546,291.16021728515625,291.1499938964844,272.2295837402344,271.575927734375,284.18902587890625,293.2696533203125,291.1604309082031,1.0,0.1595481187105178,0.9974496364593506,0.9974496364593506,1.0,1.0,-0.7034054398536682,0.3038211762905121,0.3995842635631561,0.1124109849333763,0.0,0.0,0.1821431368589401,25.17756462097168,25.0,1.8774958848953247,-4952.25634765625,42.97384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,304.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1110313609242439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135955810546875,0.1359600871801376,-4.270177214493742e-06,0.0,0.000112682719191,0.0,0.0,5.355143070220947,0.0,0.0,0.0,0.2631430923938751,4.0,0.0,1.0
303600,293.1520080566406,297.1499938964844,293.1499938964844,0.0315036810934543,-1088.1697998046875,304.150390625,0.6407516598701477,0.0759340599179267,0.0691498592495918,293.1711730957031,297.1499938964844,293.1499938964844,0.0512641742825508,-1487.5992431640625,304.15234375,0.7012030482292175,0.0987529009580612,0.0945182144641876,293.16046142578125,297.1499938964844,293.1499938964844,0.0593060813844203,-1204.380615234375,304.1512756347656,0.723091721534729,0.1084263995289802,0.0765295326709747,293.1627197265625,297.1499938964844,293.1499938964844,0.0708162114024162,-1843.471435546875,304.1513671875,0.7513176798820496,0.1227193549275398,0.1171382069587707,293.2695617675781,297.1499938964844,293.1499938964844,0.0004790670063812,-155.27957153320312,291.72674560546875,0.5509130954742432,0.050000000745058,0.2288076281547546,291.16021728515625,291.1499938964844,272.2295837402344,271.575927734375,284.18902587890625,293.2696533203125,291.1604309082031,1.0,0.1595481187105178,0.9974496364593506,0.9974496364593506,1.0,1.0,-0.7034054398536682,0.3038211762905121,0.3995842635631561,0.1124109849333763,0.0,0.0,0.1821431368589401,25.17756462097168,25.0,1.8774958848953247,-4952.25634765625,42.97384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,304.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1110313609242439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135955810546875,0.1359600871801376,-4.270177214493742e-06,0.0,0.000112682719191,0.0,0.0,5.355143070220947,0.0,0.0,0.0,0.2631430923938751,4.0,0.0,1.0
303660,293.1525573730469,297.1499938964844,293.1499938964844,0.0313678234815597,-1085.8470458984375,304.1504821777344,0.6401866674423218,0.0757704526185989,0.0690073072910308,293.1715393066406,297.1499938964844,293.1499938964844,0.0507446564733982,-1478.4923095703125,304.1524353027344,0.6995269060134888,0.0981444269418716,0.0939465314149856,293.1610717773437,297.1499938964844,293.1499938964844,0.0589851662516593,-1200.0841064453125,304.1513671875,0.7221465110778809,0.1080374345183372,0.0762620046734809,293.1631164550781,297.1499938964844,293.1499938964844,0.0704953074455261,-1837.3878173828125,304.15142822265625,0.750372588634491,0.122315265238285,0.1167603284120559,293.2688293457031,297.1499938964844,293.1499938964844,0.0004678983532357,-144.34320068359375,291.6883850097656,0.5507605075836182,0.050000000745058,0.2288129478693008,291.1612854003906,291.1499938964844,272.2471008300781,271.5846862792969,284.1944580078125,293.2688903808594,291.16143798828125,1.0,0.1594556719064712,0.9976269602775574,0.9976269602775574,1.0,1.0,-0.7017800807952881,0.3031764626502991,0.398603618144989,0.111951395869255,0.0,0.0,0.1805648505687713,25.18933868408203,25.0,1.4094942808151243,-4937.07666015625,42.82954025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,304.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1108816191554069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351406276226043,0.1351448893547058,-4.268807515472872e-06,0.0,0.0001125307462643,0.0,0.0,5.320321559906006,0.0,0.0,0.0,0.2630131840705871,4.0,0.0,1.0
303720,293.1525573730469,297.1499938964844,293.1499938964844,0.0313678234815597,-1085.8470458984375,304.1504821777344,0.6401866674423218,0.0757704526185989,0.0690073072910308,293.1715393066406,297.1499938964844,293.1499938964844,0.0507446564733982,-1478.4923095703125,304.1524353027344,0.6995269060134888,0.0981444269418716,0.0939465314149856,293.1610717773437,297.1499938964844,293.1499938964844,0.0589851662516593,-1200.0841064453125,304.1513671875,0.7221465110778809,0.1080374345183372,0.0762620046734809,293.1631164550781,297.1499938964844,293.1499938964844,0.0704953074455261,-1837.3878173828125,304.15142822265625,0.750372588634491,0.122315265238285,0.1167603284120559,293.2688293457031,297.1499938964844,293.1499938964844,0.0004678983532357,-144.34320068359375,291.6883850097656,0.5507605075836182,0.050000000745058,0.2288129478693008,291.1612854003906,291.1499938964844,272.2471008300781,271.5846862792969,284.1944580078125,293.2688903808594,291.16143798828125,1.0,0.1594556719064712,0.9976269602775574,0.9976269602775574,1.0,1.0,-0.7017800807952881,0.3031764626502991,0.398603618144989,0.111951395869255,0.0,0.0,0.1805648505687713,25.18933868408203,25.0,1.4094942808151243,-4937.07666015625,42.82954025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,304.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1108816191554069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351406276226043,0.1351448893547058,-4.268807515472872e-06,0.0,0.0001125307462643,0.0,0.0,5.320321559906006,0.0,0.0,0.0,0.2630131840705871,4.0,0.0,1.0
303780,293.15313720703125,297.1499938964844,293.1499938964844,0.0312214940786361,-1083.3470458984375,304.15057373046875,0.6395853757858276,0.0755934789776802,0.0688522681593895,293.1719055175781,297.1499938964844,293.1499938964844,0.050216156989336,-1469.2490234375,304.1524963378906,0.697815477848053,0.0975254401564598,0.0933644622564315,293.16168212890625,297.1499938964844,293.1499938964844,0.0586503110826015,-1195.611083984375,304.1514892578125,0.721159040927887,0.1076310500502586,0.0759819075465202,293.1635437011719,297.1499938964844,293.1499938964844,0.0701658427715301,-1831.1541748046875,304.1515197753906,0.7494048476219177,0.1218992844223976,0.1163708195090293,293.2681579589844,297.1499938964844,293.1499938964844,0.0004567182040773,-133.44065856933594,291.6498718261719,0.5506080985069275,0.050000000745058,0.228818267583847,291.1620788574219,291.1499938964844,272.2645568847656,271.5931091308594,284.19970703125,293.2682189941406,291.1622009277344,1.0,0.15935780107975,0.9978042244911194,0.9978042244911194,1.0,1.0,-0.7000982165336609,0.3025141358375549,0.3975840806961059,0.1114650070667266,0.0,0.0,0.1788944453001022,25.200408935546875,25.0,1.0594362020492554,-4921.640625,42.67925643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,304.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1106591299176216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342784613370895,0.1342827379703521,-4.267345502739772e-06,0.0,0.0001123049514717,0.0,0.0,5.283522129058838,0.0,0.0,0.0,0.2628757357597351,4.0,0.0,1.0
303840,293.15313720703125,297.1499938964844,293.1499938964844,0.0312214940786361,-1083.3470458984375,304.15057373046875,0.6395853757858276,0.0755934789776802,0.0688522681593895,293.1719055175781,297.1499938964844,293.1499938964844,0.050216156989336,-1469.2490234375,304.1524963378906,0.697815477848053,0.0975254401564598,0.0933644622564315,293.16168212890625,297.1499938964844,293.1499938964844,0.0586503110826015,-1195.611083984375,304.1514892578125,0.721159040927887,0.1076310500502586,0.0759819075465202,293.1635437011719,297.1499938964844,293.1499938964844,0.0701658427715301,-1831.1541748046875,304.1515197753906,0.7494048476219177,0.1218992844223976,0.1163708195090293,293.2681579589844,297.1499938964844,293.1499938964844,0.0004567182040773,-133.44065856933594,291.6498718261719,0.5506080985069275,0.050000000745058,0.228818267583847,291.1620788574219,291.1499938964844,272.2645568847656,271.5931091308594,284.19970703125,293.2682189941406,291.1622009277344,1.0,0.15935780107975,0.9978042244911194,0.9978042244911194,1.0,1.0,-0.7000982165336609,0.3025141358375549,0.3975840806961059,0.1114650070667266,0.0,0.0,0.1788944453001022,25.200408935546875,25.0,1.0594362020492554,-4921.640625,42.67925643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,304.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1106591299176216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342784613370895,0.1342827379703521,-4.267345502739772e-06,0.0,0.0001123049514717,0.0,0.0,5.283522129058838,0.0,0.0,0.0,0.2628757357597351,4.0,0.0,1.0
