time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303900,293.15338134765625,297.1499938964844,293.1499938964844,0.0311448611319065,-1082.0379638671875,304.1506042480469,0.639272928237915,0.0755005180835723,0.068770594894886,293.1720886230469,297.1499938964844,293.1499938964844,0.0499489083886146,-1464.58251953125,304.15252685546875,0.6969481110572815,0.097212478518486,0.0930700302124023,293.1619873046875,297.1499938964844,293.1499938964844,0.0584781058132648,-1193.3145751953125,304.1515197753906,0.7206506133079529,0.1074219495058059,0.0758375972509384,293.1637268066406,297.1499938964844,293.1499938964844,0.0699981749057769,-1827.9862060546875,304.15155029296875,0.748913586139679,0.1216872483491897,0.1161721274256706,293.2678527832031,297.1499938964844,293.1499938964844,0.0004510792496148,-128.00567626953125,291.6305847167969,0.5505321621894836,0.050000000745058,0.2288209199905395,291.16241455078125,291.1499938964844,272.2732238769531,271.5971984863281,284.2022399902344,293.2679138183594,291.1625366210937,1.0,0.1593069434165954,0.9978929162025452,0.9978929162025452,1.0,1.0,-0.6992383599281311,0.3021774888038635,0.3970609009265899,0.1112119853496551,0.0,0.0,0.1780324131250381,25.20565414428711,25.0,0.9098456501960754,-4913.8310546875,42.60207748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,304.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1105208992958068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338341534137725,0.133838415145874,-4.266588803147897e-06,0.0,0.0001121646637329,0.0,0.0,5.264571189880371,0.0,0.0,0.0,0.2628049254417419,4.0,0.0,1.0
303960,293.1536560058594,297.1499938964844,293.1499938964844,0.0310660973191261,-1080.6922607421875,304.150634765625,0.6389533281326294,0.0754048302769661,0.0686863511800766,293.1722717285156,297.1499938964844,293.1499938964844,0.0496798269450664,-1459.8890380859375,304.1525573730469,0.696073591709137,0.0968974828720092,0.0927735269069671,293.1623229980469,297.1499938964844,293.1499938964844,0.0583029277622699,-1190.9808349609375,304.15155029296875,0.7201328277587891,0.107209213078022,0.0756906494498252,293.1639404296875,297.1499938964844,293.1499938964844,0.0698286667466163,-1824.7864990234373,304.1515808105469,0.7484179139137268,0.1214727312326431,0.115970991551876,293.2675170898437,297.1499938964844,293.1499938964844,0.0004453856963664,-122.58007049560548,291.6112670898437,0.5504565238952637,0.050000000745058,0.228823572397232,291.1626892089844,291.1499938964844,272.2818603515625,271.60125732421875,284.2046813964844,293.2676086425781,291.16278076171875,1.0,0.1592548638582229,0.9979848265647888,0.9979848265647888,1.0,1.0,-0.6983668208122253,0.3018375635147095,0.3965292870998382,0.1109527423977851,0.0,0.0,0.1771566271781921,25.2106990814209,25.0,0.7695478796958923,-4905.96142578125,42.52362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,304.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1103653535246849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333832889795303,0.1333875507116317,-4.265818915882846e-06,0.0,0.0001120068045565,0.0,0.0,5.245349884033203,0.0,0.0,0.0,0.2627330720424652,4.0,0.0,1.0
304020,293.1541748046875,297.1499938964844,293.1499938964844,0.0309030972421169,-1077.906494140625,304.15069580078125,0.6382956504821777,0.0752061679959297,0.0685111433267593,293.172607421875,297.1499938964844,293.1499938964844,0.0491370111703872,-1450.435791015625,304.1526184082031,0.694305956363678,0.0962622091174125,0.0921753272414207,293.16290283203125,297.1499938964844,293.1499938964844,0.0579447373747825,-1186.2164306640625,304.1516418457031,0.719071626663208,0.1067740991711616,0.0753897950053215,293.1643371582031,297.1499938964844,293.1499938964844,0.0694848299026489,-1818.3045654296875,304.151611328125,0.7474151849746704,0.121037058532238,0.1155622452497482,293.2669372558594,297.1499938964844,293.1499938964844,0.0004337887803558,-111.7627182006836,291.5726318359375,0.5503063201904297,0.050000000745058,0.2288288325071334,291.1631164550781,291.1499938964844,272.2990417480469,271.609130859375,284.2094421386719,293.2669982910156,291.1631774902344,1.0,0.1591473370790481,0.9981687068939208,0.9981687068939208,1.0,1.0,-0.6965933442115784,0.3011496961116791,0.3954436480998993,0.1104166880249977,0.0,0.0,0.1753778904676437,25.220195770263672,25.0,0.5008453726768494,-4890.0615234375,42.36339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102966308594,304.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.1100081726908683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324694603681564,0.1324737221002578,-4.264253220753744e-06,0.0,0.0001116443090722,0.0,0.0,5.206423282623291,0.0,0.0,0.0,0.2625874876976013,4.0,0.0,1.0
304080,293.1541748046875,297.1499938964844,293.1499938964844,0.0309030972421169,-1077.906494140625,304.15069580078125,0.6382956504821777,0.0752061679959297,0.0685111433267593,293.172607421875,297.1499938964844,293.1499938964844,0.0491370111703872,-1450.435791015625,304.1526184082031,0.694305956363678,0.0962622091174125,0.0921753272414207,293.16290283203125,297.1499938964844,293.1499938964844,0.0579447373747825,-1186.2164306640625,304.1516418457031,0.719071626663208,0.1067740991711616,0.0753897950053215,293.1643371582031,297.1499938964844,293.1499938964844,0.0694848299026489,-1818.3045654296875,304.151611328125,0.7474151849746704,0.121037058532238,0.1155622452497482,293.2669372558594,297.1499938964844,293.1499938964844,0.0004337887803558,-111.7627182006836,291.5726318359375,0.5503063201904297,0.050000000745058,0.2288288325071334,291.1631164550781,291.1499938964844,272.2990417480469,271.609130859375,284.2094421386719,293.2669982910156,291.1631774902344,1.0,0.1591473370790481,0.9981687068939208,0.9981687068939208,1.0,1.0,-0.6965933442115784,0.3011496961116791,0.3954436480998993,0.1104166880249977,0.0,0.0,0.1753778904676437,25.220195770263672,25.0,0.5008453726768494,-4890.0615234375,42.36339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102966308594,304.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.1100081726908683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324694603681564,0.1324737221002578,-4.264253220753744e-06,0.0,0.0001116443090722,0.0,0.0,5.206423282623291,0.0,0.0,0.0,0.2625874876976013,4.0,0.0,1.0
304140,293.1546936035156,297.1499938964844,293.1499938964844,0.030733436346054,-1075.0047607421875,304.1507568359375,0.6376158595085144,0.0749985501170158,0.0683276206254959,293.1729431152344,297.1499938964844,293.1499938964844,0.0485887415707111,-1440.9071044921875,304.15264892578125,0.6925168037414551,0.0956208631396293,0.0915710479021072,293.1635131835937,297.1499938964844,293.1499938964844,0.0575770027935504,-1181.335205078125,304.1517028808594,0.7179781794548035,0.1063273102045059,0.0750804767012596,293.16473388671875,297.1499938964844,293.1499938964844,0.0691350623965263,-1811.7225341796875,304.15167236328125,0.746399462223053,0.1205932199954986,0.1151455268263816,293.2663269042969,297.1499938964844,293.1499938964844,0.0004218355461489,-100.9899444580078,291.53399658203125,0.5501582026481628,0.050000000745058,0.2288340330123901,291.163330078125,291.1499938964844,272.31610107421875,271.6167907714844,284.2139587402344,293.26641845703125,291.1633605957031,1.0,0.1590356230735778,0.998352587223053,0.998352587223053,1.0,1.0,-0.6947827935218811,0.3004502952098846,0.3943324983119964,0.1098634675145149,0.0,0.0,0.1735820919275283,25.22889709472656,25.0,0.2485948204994201,-4873.962890625,42.19907760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,304.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1095964983105659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315497159957885,0.13155397772789,-4.262670699972659e-06,0.0,0.0001112265163101,0.0,0.0,5.167287826538086,0.0,0.0,0.0,0.2624410390853882,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.030733436346054,-1075.0047607421875,304.1507568359375,0.6376158595085144,0.0749985501170158,0.0683276206254959,293.1729431152344,297.1499938964844,293.1499938964844,0.0485887415707111,-1440.9071044921875,304.15264892578125,0.6925168037414551,0.0956208631396293,0.0915710479021072,293.1635131835937,297.1499938964844,293.1499938964844,0.0575770027935504,-1181.335205078125,304.1517028808594,0.7179781794548035,0.1063273102045059,0.0750804767012596,293.16473388671875,297.1499938964844,293.1499938964844,0.0691350623965263,-1811.7225341796875,304.15167236328125,0.746399462223053,0.1205932199954986,0.1151455268263816,293.2663269042969,297.1499938964844,293.1499938964844,0.0004218355461489,-100.9899444580078,291.53399658203125,0.5501582026481628,0.050000000745058,0.2288340330123901,291.163330078125,291.1499938964844,272.31610107421875,271.6167907714844,284.2139587402344,293.26641845703125,291.1633605957031,1.0,0.1590356230735778,0.998352587223053,0.998352587223053,1.0,1.0,-0.6947827935218811,0.3004502952098846,0.3943324983119964,0.1098634675145149,0.0,0.0,0.1735820919275283,25.22889709472656,25.0,0.2485948204994201,-4873.962890625,42.19907760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,304.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1095964983105659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315497159957885,0.13155397772789,-4.262670699972659e-06,0.0,0.0001112265163101,0.0,0.0,5.167287826538086,0.0,0.0,0.0,0.2624410390853882,4.0,0.0,1.0
304260,293.1551513671875,297.1499938964844,293.1499938964844,0.0305578112602233,-1071.9976806640625,304.1507873535156,0.6369181275367737,0.074782982468605,0.0681366547942161,293.1732788085937,297.1499938964844,293.1499938964844,0.0480358637869358,-1431.317138671875,304.1526794433594,0.6907113194465637,0.0949747338891029,0.0909618586301803,293.1640625,297.1499938964844,293.1499938964844,0.0572006329894065,-1176.34912109375,304.1517639160156,0.7168555855751038,0.1058702543377876,0.0747636705636978,293.1651306152344,297.1499938964844,293.1499938964844,0.068779781460762,-1805.048095703125,304.1517028808594,0.7453740239143372,0.1201421096920967,0.1147216409444809,293.2657775878906,297.1499938964844,293.1499938964844,0.0004094557953067,-90.272705078125,291.4953918457031,0.5500138998031616,0.050000000745058,0.2288391143083572,291.1634216308594,291.1499938964844,272.3330078125,271.624267578125,284.218505859375,293.2658386230469,291.1634216308594,1.0,0.1589200347661972,0.9985408782958984,0.9985408782958984,1.0,1.0,-0.6929396390914917,0.2997341156005859,0.3932055234909057,0.1093108505010604,0.0,0.0,0.1717875599861145,25.236799240112305,25.0,0.0580647960305213,-4857.6552734375,42.0311393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,304.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1091408282518386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306347697973251,0.1306390315294265,-4.261092726665083e-06,0.0,0.000110764070996,0.0,0.0,5.1284027099609375,0.0,0.0,0.0,0.262295514345169,4.0,0.0,1.0
304320,293.1551513671875,297.1499938964844,293.1499938964844,0.0305578112602233,-1071.9976806640625,304.1507873535156,0.6369181275367737,0.074782982468605,0.0681366547942161,293.1732788085937,297.1499938964844,293.1499938964844,0.0480358637869358,-1431.317138671875,304.1526794433594,0.6907113194465637,0.0949747338891029,0.0909618586301803,293.1640625,297.1499938964844,293.1499938964844,0.0572006329894065,-1176.34912109375,304.1517639160156,0.7168555855751038,0.1058702543377876,0.0747636705636978,293.1651306152344,297.1499938964844,293.1499938964844,0.068779781460762,-1805.048095703125,304.1517028808594,0.7453740239143372,0.1201421096920967,0.1147216409444809,293.2657775878906,297.1499938964844,293.1499938964844,0.0004094557953067,-90.272705078125,291.4953918457031,0.5500138998031616,0.050000000745058,0.2288391143083572,291.1634216308594,291.1499938964844,272.3330078125,271.624267578125,284.218505859375,293.2658386230469,291.1634216308594,1.0,0.1589200347661972,0.9985408782958984,0.9985408782958984,1.0,1.0,-0.6929396390914917,0.2997341156005859,0.3932055234909057,0.1093108505010604,0.0,0.0,0.1717875599861145,25.236799240112305,25.0,0.0580647960305213,-4857.6552734375,42.0311393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,304.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1091408282518386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306347697973251,0.1306390315294265,-4.261092726665083e-06,0.0,0.000110764070996,0.0,0.0,5.1284027099609375,0.0,0.0,0.0,0.262295514345169,4.0,0.0,1.0
304380,293.1556091308594,297.1499938964844,293.1499938964844,0.0303771570324897,-1068.899658203125,304.1508178710937,0.6362067461013794,0.0745608806610107,0.0679394528269767,293.1735534667969,297.1499938964844,293.1499938964844,0.0474795959889888,-1421.6856689453125,304.1527099609375,0.6888951659202576,0.094325765967369,0.0903494283556938,293.16461181640625,297.1499938964844,293.1499938964844,0.0568167194724082,-1171.2724609375,304.1518249511719,0.7157068252563477,0.1054047495126724,0.0744406208395958,293.1654968261719,297.1499938964844,293.1499938964844,0.0684195533394813,-1798.2913818359375,304.1517333984375,0.7443422675132751,0.1196850314736366,0.1142917573451995,293.26519775390625,297.1499938964844,293.1499938964844,0.0003965710056945,-79.61103057861328,291.45684814453125,0.5498743057250977,0.050000000745058,0.2288440316915512,291.16339111328125,291.1499938964844,272.3497619628906,271.631591796875,284.2231140136719,293.2652587890625,291.1633605957031,1.0,0.1588009744882583,0.9987291097640992,0.9987291097640992,1.0,1.0,-0.6910702586174011,0.2990012764930725,0.3920689821243286,0.1087660863995552,0.0,0.0,0.1700031459331512,25.24388885498047,25.0,-0.0707882866263389,-4841.12158203125,41.86020278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,304.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1086538657546043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297301948070526,0.129734456539154,-4.259532943251543e-06,0.0,0.000110269858851,0.0,0.0,5.090007781982422,0.0,0.0,0.0,0.2621517777442932,4.0,0.0,1.0
304440,293.1556091308594,297.1499938964844,293.1499938964844,0.0303771570324897,-1068.899658203125,304.1508178710937,0.6362067461013794,0.0745608806610107,0.0679394528269767,293.1735534667969,297.1499938964844,293.1499938964844,0.0474795959889888,-1421.6856689453125,304.1527099609375,0.6888951659202576,0.094325765967369,0.0903494283556938,293.16461181640625,297.1499938964844,293.1499938964844,0.0568167194724082,-1171.2724609375,304.1518249511719,0.7157068252563477,0.1054047495126724,0.0744406208395958,293.1654968261719,297.1499938964844,293.1499938964844,0.0684195533394813,-1798.2913818359375,304.1517333984375,0.7443422675132751,0.1196850314736366,0.1142917573451995,293.26519775390625,297.1499938964844,293.1499938964844,0.0003965710056945,-79.61103057861328,291.45684814453125,0.5498743057250977,0.050000000745058,0.2288440316915512,291.16339111328125,291.1499938964844,272.3497619628906,271.631591796875,284.2231140136719,293.2652587890625,291.1633605957031,1.0,0.1588009744882583,0.9987291097640992,0.9987291097640992,1.0,1.0,-0.6910702586174011,0.2990012764930725,0.3920689821243286,0.1087660863995552,0.0,0.0,0.1700031459331512,25.24388885498047,25.0,-0.0707882866263389,-4841.12158203125,41.86020278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,304.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1086538657546043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297301948070526,0.129734456539154,-4.259532943251543e-06,0.0,0.000110269858851,0.0,0.0,5.090007781982422,0.0,0.0,0.0,0.2621517777442932,4.0,0.0,1.0
304500,293.15582275390625,297.1499938964844,293.1499938964844,0.0302853174507617,-1067.32275390625,304.1508483886719,0.6358470320701599,0.0744478181004524,0.067838929593563,293.1737060546875,297.1499938964844,293.1499938964844,0.047200784087181,-1416.864501953125,304.1527404785156,0.6879850625991821,0.0940009653568267,0.0900426879525184,293.16485595703125,297.1499938964844,293.1499938964844,0.0566223673522472,-1168.7060546875,304.1518249511719,0.7151232957839966,0.1051693856716156,0.0742771551012992,293.1656494140625,297.1499938964844,293.1499938964844,0.0682379007339477,-1794.8880615234375,304.1517333984375,0.7438247799873352,0.1194546967744827,0.1140749752521514,293.264892578125,297.1499938964844,293.1499938964844,0.0003899131843354,-74.30088806152344,291.4376525878906,0.5498061180114746,0.050000000745058,0.2288464307785034,291.1633605957031,291.1499938964844,272.35809326171875,271.6351928710937,284.2254333496094,293.26495361328125,291.163330078125,1.0,0.1587402820587158,0.9988232851028442,0.9988232851028442,1.0,1.0,-0.6901280283927917,0.2986308336257934,0.3914971649646759,0.1084942296147346,0.0,0.0,0.1691174209117889,25.24711227416992,25.0,-0.1310350596904754,-4832.77880859375,41.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,304.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1084024459123611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292829662561416,0.1292872279882431,-4.258762601239141e-06,0.0,0.0001100147055694,0.0,0.0,5.071043968200684,0.0,0.0,0.0,0.2620808184146881,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.0301926415413618,-1065.72998046875,304.1508483886719,0.6354849338531494,0.0743336454033851,0.0677372738718986,293.173828125,297.1499938964844,293.1499938964844,0.0469219125807285,-1412.0465087890625,304.1527404785156,0.6870744228363037,0.0936764106154441,0.0897359773516655,293.16510009765625,297.1499938964844,293.1499938964844,0.0564266219735145,-1166.1236572265625,304.15185546875,0.7145335674285889,0.1049325093626976,0.0741125270724296,293.16583251953125,297.1499938964844,293.1499938964844,0.0680553987622261,-1791.4718017578125,304.1517639160156,0.7433062791824341,0.1192233860492706,0.1138571500778198,293.2646179199219,297.1499938964844,293.1499938964844,0.0003830951754935,-69.00364685058594,291.41845703125,0.5497389435768127,0.050000000745058,0.2288488000631332,291.16326904296875,291.1499938964844,272.3663635253906,271.6387939453125,284.2276916503906,293.2646789550781,291.1632385253906,1.0,0.1586788594722747,0.9989210963249208,0.9989210963249208,1.0,1.0,-0.6891817450523376,0.2982597351074219,0.3909220397472381,0.1082194671034812,0.0,0.0,0.1682389825582504,25.25010871887207,25.0,-0.2027556598186493,-4824.4013671875,41.68691253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1081476211547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128840297460556,0.1288445591926574,-4.257999535184354e-06,0.0,0.000109756088932,0.0,0.0,5.052284717559815,0.0,0.0,0.0,0.2620106041431427,4.0,0.0,1.0
304620,293.1564025878906,297.1499938964844,293.1499938964844,0.0300057828426361,-1062.514892578125,304.15087890625,0.6347553730010986,0.0741028264164924,0.0675315335392952,293.1740417480469,297.1499938964844,293.1499938964844,0.0463653393089771,-1402.443359375,304.1527404785156,0.6852543354034424,0.0930292010307312,0.08912393450737,293.16558837890625,297.1499938964844,293.1499938964844,0.056032083928585,-1160.92626953125,304.1518859863281,0.7133361101150513,0.104455217719078,0.0737806260585784,293.1661376953125,297.1499938964844,293.1499938964844,0.0676888599991798,-1784.619384765625,304.1517944335937,0.7422673106193542,0.1187587231397628,0.1134193241596221,293.2640380859375,297.1499938964844,293.1499938964844,0.0003689301083795,-58.45383071899414,291.380126953125,0.5496063828468323,0.050000000745058,0.2288534939289093,291.1630249023437,291.1499938964844,272.3827819824219,271.6459045410156,284.23193359375,293.2640991210937,291.1629638671875,1.0,0.158554196357727,0.9991167187690736,0.9991167187690736,1.0,1.0,-0.6872822046279907,0.2975236773490906,0.3897585272789001,0.1076479032635688,0.0,0.0,0.166515365242958,25.25542259216309,25.0,-0.4049761891365051,-4807.6640625,41.51200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1076340302824974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279734224081039,0.1279776841402053,-4.256501597410534e-06,0.0,0.0001092348611564,0.0,0.0,5.015578269958496,0.0,0.0,0.0,0.261873185634613,4.0,0.0,1.0
304680,293.1564025878906,297.1499938964844,293.1499938964844,0.0300057828426361,-1062.514892578125,304.15087890625,0.6347553730010986,0.0741028264164924,0.0675315335392952,293.1740417480469,297.1499938964844,293.1499938964844,0.0463653393089771,-1402.443359375,304.1527404785156,0.6852543354034424,0.0930292010307312,0.08912393450737,293.16558837890625,297.1499938964844,293.1499938964844,0.056032083928585,-1160.92626953125,304.1518859863281,0.7133361101150513,0.104455217719078,0.0737806260585784,293.1661376953125,297.1499938964844,293.1499938964844,0.0676888599991798,-1784.619384765625,304.1517944335937,0.7422673106193542,0.1187587231397628,0.1134193241596221,293.2640380859375,297.1499938964844,293.1499938964844,0.0003689301083795,-58.45383071899414,291.380126953125,0.5496063828468323,0.050000000745058,0.2288534939289093,291.1630249023437,291.1499938964844,272.3827819824219,271.6459045410156,284.23193359375,293.2640991210937,291.1629638671875,1.0,0.158554196357727,0.9991167187690736,0.9991167187690736,1.0,1.0,-0.6872822046279907,0.2975236773490906,0.3897585272789001,0.1076479032635688,0.0,0.0,0.166515365242958,25.25542259216309,25.0,-0.4049761891365051,-4807.6640625,41.51200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1076340302824974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279734224081039,0.1279776841402053,-4.256501597410534e-06,0.0,0.0001092348611564,0.0,0.0,5.015578269958496,0.0,0.0,0.0,0.261873185634613,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0298214461654424,-1059.2769775390625,304.1509094238281,0.634019672870636,0.0738697424530983,0.0673234313726425,293.1741943359375,297.1499938964844,293.1499938964844,0.0458122491836547,-1392.9169921875,304.1527709960937,0.6834391951560974,0.0923863723874092,0.0885154828429222,293.166015625,297.1499938964844,293.1499938964844,0.0556346513330936,-1155.70166015625,304.15191650390625,0.712113618850708,0.1039742305874824,0.0734458863735199,293.1664123535156,297.1499938964844,293.1499938964844,0.0673214718699455,-1777.7640380859375,304.1517944335937,0.7412258386611938,0.1182924211025238,0.1129796057939529,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.5494745373725891,0.050000000745058,0.2288581728935241,291.16259765625,291.1499938964844,272.3990478515625,271.6529541015625,284.2353820800781,293.2635192871094,291.1625061035156,1.0,0.1584274023771286,0.9993123412132264,0.9993123412132264,1.0,1.0,-0.68537837266922,0.2968080639839172,0.3885703086853027,0.1070248112082481,0.0,0.0,0.1648630499839782,25.25980758666992,25.0,-0.6982517838478088,-4791.171875,41.33613967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,304.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1071236357092857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271430253982544,0.1271472871303558,-4.255058684066171e-06,0.0,0.0001087168711819,0.0,0.0,4.980448246002197,0.0,0.0,0.0,0.261741578578949,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0298214461654424,-1059.2769775390625,304.1509094238281,0.634019672870636,0.0738697424530983,0.0673234313726425,293.1741943359375,297.1499938964844,293.1499938964844,0.0458122491836547,-1392.9169921875,304.1527709960937,0.6834391951560974,0.0923863723874092,0.0885154828429222,293.166015625,297.1499938964844,293.1499938964844,0.0556346513330936,-1155.70166015625,304.15191650390625,0.712113618850708,0.1039742305874824,0.0734458863735199,293.1664123535156,297.1499938964844,293.1499938964844,0.0673214718699455,-1777.7640380859375,304.1517944335937,0.7412258386611938,0.1182924211025238,0.1129796057939529,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.5494745373725891,0.050000000745058,0.2288581728935241,291.16259765625,291.1499938964844,272.3990478515625,271.6529541015625,284.2353820800781,293.2635192871094,291.1625061035156,1.0,0.1584274023771286,0.9993123412132264,0.9993123412132264,1.0,1.0,-0.68537837266922,0.2968080639839172,0.3885703086853027,0.1070248112082481,0.0,0.0,0.1648630499839782,25.25980758666992,25.0,-0.6982517838478088,-4791.171875,41.33613967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,304.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1071236357092857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271430253982544,0.1271472871303558,-4.255058684066171e-06,0.0,0.0001087168711819,0.0,0.0,4.980448246002197,0.0,0.0,0.0,0.261741578578949,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.0296605583280324,-1056.31201171875,304.1508483886719,0.6333292126655579,0.0736637040972709,0.0671304911375045,293.1742248535156,297.1499938964844,293.1499938964844,0.04527473077178,-1383.678955078125,304.1527404785156,0.6816620230674744,0.0917664840817451,0.0879225730895996,293.166259765625,297.1499938964844,293.1499938964844,0.055250946432352,-1150.67236328125,304.15191650390625,0.7109062075614929,0.1035176068544387,0.0731212869286537,293.1665954589844,297.1499938964844,293.1499938964844,0.0669643655419349,-1771.1187744140625,304.1517944335937,0.7402050495147705,0.1178429275751113,0.1125496253371238,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5493428707122803,0.050000000745058,0.228862851858139,291.1617736816406,291.1499938964844,272.41510009765625,271.6600036621094,284.235595703125,293.26171875,291.1614990234375,1.0,0.1582996100187301,0.999512016773224,0.999512016773224,1.0,1.0,-0.6835352182388306,0.2962042987346649,0.3873308897018432,0.1062172353267669,0.0,0.0,0.1633422970771789,25.26157569885254,25.0,-1.5836251974105835,-4775.814453125,41.16351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1066269353032112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263702660799026,0.1263745129108429,-4.253695351508213e-06,0.0,0.0001082127855625,0.0,0.0,4.947770118713379,0.0,0.0,0.0,0.261618971824646,4.0,0.0,1.0
304920,293.15692138671875,297.1499938964844,293.1499938964844,0.0296605583280324,-1056.31201171875,304.1508483886719,0.6333292126655579,0.0736637040972709,0.0671304911375045,293.1742248535156,297.1499938964844,293.1499938964844,0.04527473077178,-1383.678955078125,304.1527404785156,0.6816620230674744,0.0917664840817451,0.0879225730895996,293.166259765625,297.1499938964844,293.1499938964844,0.055250946432352,-1150.67236328125,304.15191650390625,0.7109062075614929,0.1035176068544387,0.0731212869286537,293.1665954589844,297.1499938964844,293.1499938964844,0.0669643655419349,-1771.1187744140625,304.1517944335937,0.7402050495147705,0.1178429275751113,0.1125496253371238,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5493428707122803,0.050000000745058,0.228862851858139,291.1617736816406,291.1499938964844,272.41510009765625,271.6600036621094,284.235595703125,293.26171875,291.1614990234375,1.0,0.1582996100187301,0.999512016773224,0.999512016773224,1.0,1.0,-0.6835352182388306,0.2962042987346649,0.3873308897018432,0.1062172353267669,0.0,0.0,0.1633422970771789,25.26157569885254,25.0,-1.5836251974105835,-4775.814453125,41.16351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1066269353032112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263702660799026,0.1263745129108429,-4.253695351508213e-06,0.0,0.0001082127855625,0.0,0.0,4.947770118713379,0.0,0.0,0.0,0.261618971824646,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0295120198279619,-1053.667236328125,304.1508178710937,0.6327264904975891,0.0734664276242256,0.0669549778103828,293.1741943359375,297.1499938964844,293.1499938964844,0.0447582229971885,-1374.821533203125,304.1526794433594,0.6799811124801636,0.0911630988121032,0.0873501822352409,293.1664428710937,297.1499938964844,293.1499938964844,0.0548855513334274,-1145.8973388671875,304.1518859863281,0.7097679376602173,0.1030700579285621,0.0728097632527351,293.16668701171875,297.1499938964844,293.1499938964844,0.0666224062442779,-1764.7740478515625,304.1517639160156,0.739255964756012,0.1174033805727958,0.1121339499950409,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.54925137758255,0.050000000745058,0.2288661152124405,291.1602478027344,291.1499938964844,272.4309997558594,271.6670837402344,284.2389221191406,293.26043701171875,291.1600646972656,1.0,0.1581722944974899,0.9997116327285768,0.9997116327285768,1.0,1.0,-0.6817687749862671,0.2955142259597778,0.3862545192241668,0.1057020053267479,0.0,0.0,0.1620785742998123,25.26098823547364,25.0,-1.6097888946533203,-4761.32958984375,40.99586868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.106156550347805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257203072309494,0.1257245689630508,-4.25249345425982e-06,0.0,0.0001077354027074,0.0,0.0,4.9202494621276855,0.0,0.0,0.0,0.2615149319171905,4.0,0.0,1.0
305040,293.15704345703125,297.1499938964844,293.1499938964844,0.0295120198279619,-1053.667236328125,304.1508178710937,0.6327264904975891,0.0734664276242256,0.0669549778103828,293.1741943359375,297.1499938964844,293.1499938964844,0.0447582229971885,-1374.821533203125,304.1526794433594,0.6799811124801636,0.0911630988121032,0.0873501822352409,293.1664428710937,297.1499938964844,293.1499938964844,0.0548855513334274,-1145.8973388671875,304.1518859863281,0.7097679376602173,0.1030700579285621,0.0728097632527351,293.16668701171875,297.1499938964844,293.1499938964844,0.0666224062442779,-1764.7740478515625,304.1517639160156,0.739255964756012,0.1174033805727958,0.1121339499950409,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.54925137758255,0.050000000745058,0.2288661152124405,291.1602478027344,291.1499938964844,272.4309997558594,271.6670837402344,284.2389221191406,293.26043701171875,291.1600646972656,1.0,0.1581722944974899,0.9997116327285768,0.9997116327285768,1.0,1.0,-0.6817687749862671,0.2955142259597778,0.3862545192241668,0.1057020053267479,0.0,0.0,0.1620785742998123,25.26098823547364,25.0,-1.6097888946533203,-4761.32958984375,40.99586868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.106156550347805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257203072309494,0.1257245689630508,-4.25249345425982e-06,0.0,0.0001077354027074,0.0,0.0,4.9202494621276855,0.0,0.0,0.0,0.2615149319171905,4.0,0.0,1.0
305100,293.1571044921875,297.1499938964844,293.1499938964844,0.029426759108901,-1052.2510986328125,304.1508178710937,0.6324253678321838,0.0733627006411552,0.0668637827038765,293.1741638183594,297.1499938964844,293.1499938964844,0.0444989167153835,-1370.370849609375,304.1526794433594,0.6791573762893677,0.0908626839518547,0.08706596493721,293.1665344238281,297.1499938964844,293.1499938964844,0.0546968281269073,-1143.427490234375,304.1518859863281,0.7091966867446899,0.1028413847088813,0.0726515427231788,293.1667175292969,297.1499938964844,293.1499938964844,0.0664478465914726,-1761.530029296875,304.1517639160156,0.7387930750846863,0.1171826049685478,0.1119258850812912,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5492172837257385,0.050000000745058,0.2288673222064972,291.1599426269531,291.1499938964844,272.4388427734375,271.6706237792969,284.2427978515625,293.260009765625,291.1599426269531,1.0,0.1581086814403534,0.9998114705085754,0.9998114705085754,1.0,1.0,-0.6808801293373108,0.2951017916202545,0.3857783079147339,0.105593703687191,0.0,0.0,0.161450058221817,25.26089096069336,25.0,-0.7296162247657776,-4753.9365234375,40.91192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680053710937,304.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.1059339493513107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254194676876068,0.125423714518547,-4.25196503783809e-06,0.0,0.0001075094914995,0.0,0.0,4.907551765441895,0.0,0.0,0.0,0.2614670097827911,4.0,0.0,1.0
305160,293.1571960449219,297.1499938964844,293.1499938964844,0.0293247457593679,-1050.7501220703125,304.15087890625,0.6321080923080444,0.0732554346323013,0.0667692795395851,293.17413330078125,297.1499938964844,293.1499938964844,0.0442375987768173,-1365.88134765625,304.15264892578125,0.678326427936554,0.0905627608299255,0.0867822244763374,293.1666564941406,297.1499938964844,293.1499938964844,0.0545022785663604,-1140.87841796875,304.1518859863281,0.7086039781570435,0.1026089787483215,0.072490707039833,293.1667785644531,297.1499938964844,293.1499938964844,0.0662695840001106,-1758.2127685546875,304.1517639160156,0.73832106590271,0.1169608011841774,0.1117169111967086,293.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5491762757301331,0.050000000745058,0.2288687825202942,291.1600952148437,291.1499938964844,272.4466552734375,271.6741943359375,284.2462158203125,293.2596740722656,291.1601867675781,1.0,0.1580450236797332,0.9998491406440736,0.9998491406440736,0.9999356269836426,1.0,-0.6799840927124023,0.2947147488594055,0.3852693438529968,0.1054191663861274,0.0,0.0,0.1607641279697418,25.26099395751953,25.0,0.1021538823843002,-4746.3232421875,40.8276481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,304.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1057200506329536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251002252101898,0.1251044869422912,-4.251443897373974e-06,0.0,0.000107292413304,0.0,0.0,4.89412784576416,0.0,0.0,0.0,0.2614169120788574,4.0,0.0,1.0
305220,293.15740966796875,297.1499938964844,293.1499938964844,0.0288266614079475,-1047.5985107421875,304.15142822265625,0.6314341425895691,0.0730305090546608,0.0665710493922233,293.1740417480469,297.1499938964844,293.1499938964844,0.0437158085405826,-1356.922119140625,304.15264892578125,0.6766522526741028,0.0899645611643791,0.0862163826823234,293.1669311523437,297.1499938964844,293.1499938964844,0.0541033633053302,-1135.6563720703125,304.1519470214844,0.707366943359375,0.1021333783864975,0.0721614733338356,293.1669006347656,297.1499938964844,293.1499938964844,0.0659091770648956,-1751.511474609375,304.1517639160156,0.7373555898666382,0.11651261895895,0.1112952455878257,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5490812063217163,0.050000000745058,0.2288721799850464,291.1606140136719,291.1499938964844,272.4621276855469,271.681396484375,284.25115966796875,293.2592468261719,291.16064453125,1.0,0.1579173654317855,0.9999246001243592,0.9999246001243592,0.9998068809509276,1.0,-0.6781700253486633,0.2939791083335876,0.3841909170150757,0.1049556136131286,0.0,0.0,0.1593114286661148,25.26173210144043,25.0,0.4017331898212433,-4730.31640625,40.65800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,304.1757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.105316586792469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244050860404968,0.124409332871437,-4.250323854648741e-06,0.0,0.0001068829515133,0.0,0.0,4.864933967590332,0.0,0.0,0.0,0.2613087296485901,4.0,0.0,1.0
305280,293.15740966796875,297.1499938964844,293.1499938964844,0.0288266614079475,-1047.5985107421875,304.15142822265625,0.6314341425895691,0.0730305090546608,0.0665710493922233,293.1740417480469,297.1499938964844,293.1499938964844,0.0437158085405826,-1356.922119140625,304.15264892578125,0.6766522526741028,0.0899645611643791,0.0862163826823234,293.1669311523437,297.1499938964844,293.1499938964844,0.0541033633053302,-1135.6563720703125,304.1519470214844,0.707366943359375,0.1021333783864975,0.0721614733338356,293.1669006347656,297.1499938964844,293.1499938964844,0.0659091770648956,-1751.511474609375,304.1517639160156,0.7373555898666382,0.11651261895895,0.1112952455878257,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5490812063217163,0.050000000745058,0.2288721799850464,291.1606140136719,291.1499938964844,272.4621276855469,271.681396484375,284.25115966796875,293.2592468261719,291.16064453125,1.0,0.1579173654317855,0.9999246001243592,0.9999246001243592,0.9998068809509276,1.0,-0.6781700253486633,0.2939791083335876,0.3841909170150757,0.1049556136131286,0.0,0.0,0.1593114286661148,25.26173210144043,25.0,0.4017331898212433,-4730.31640625,40.65800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,304.1757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.105316586792469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244050860404968,0.124409332871437,-4.250323854648741e-06,0.0,0.0001068829515133,0.0,0.0,4.864933967590332,0.0,0.0,0.0,0.2613087296485901,4.0,0.0,1.0
305340,293.1576538085937,297.1499938964844,293.1499938964844,0.0285789109766483,-1044.8685302734375,304.1513366699219,0.6307239532470703,0.0727957189083099,0.0663623586297035,293.1739807128906,297.1499938964844,293.1499938964844,0.0431985110044479,-1348.0516357421875,304.1526184082031,0.6749783754348755,0.0893704444169998,0.0856537669897079,293.1672058105469,297.1499938964844,293.1499938964844,0.053695410490036,-1130.32763671875,304.1519775390625,0.7060877084732056,0.101646102964878,0.0718234181404113,293.1670227050781,297.1499938964844,293.1499938964844,0.0655462369322776,-1744.77783203125,304.1517944335937,0.7363738417625427,0.1160594522953033,0.1108684092760086,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5489808917045593,0.050000000745058,0.2288757562637329,291.1607360839844,291.1499938964844,272.47735595703125,271.688720703125,284.255859375,293.2590637207031,291.1607666015625,1.0,0.1577890962362289,1.0,1.0,0.9996781349182128,1.0,-0.6763306856155396,0.2932415306568146,0.383089154958725,0.1044669300317764,0.0,0.0,0.1578675061464309,25.262958526611328,25.0,0.246086299419403,-4714.1728515625,40.48705291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.104941613972187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237068846821785,0.1237111389636993,-4.24915378971491e-06,0.0,0.0001065023971023,0.0,0.0,4.835589408874512,0.0,0.0,0.0,0.261199414730072,4.0,0.0,1.0
305400,293.1576538085937,297.1499938964844,293.1499938964844,0.0285789109766483,-1044.8685302734375,304.1513366699219,0.6307239532470703,0.0727957189083099,0.0663623586297035,293.1739807128906,297.1499938964844,293.1499938964844,0.0431985110044479,-1348.0516357421875,304.1526184082031,0.6749783754348755,0.0893704444169998,0.0856537669897079,293.1672058105469,297.1499938964844,293.1499938964844,0.053695410490036,-1130.32763671875,304.1519775390625,0.7060877084732056,0.101646102964878,0.0718234181404113,293.1670227050781,297.1499938964844,293.1499938964844,0.0655462369322776,-1744.77783203125,304.1517944335937,0.7363738417625427,0.1160594522953033,0.1108684092760086,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5489808917045593,0.050000000745058,0.2288757562637329,291.1607360839844,291.1499938964844,272.47735595703125,271.688720703125,284.255859375,293.2590637207031,291.1607666015625,1.0,0.1577890962362289,1.0,1.0,0.9996781349182128,1.0,-0.6763306856155396,0.2932415306568146,0.383089154958725,0.1044669300317764,0.0,0.0,0.1578675061464309,25.262958526611328,25.0,0.246086299419403,-4714.1728515625,40.48705291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.104941613972187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237068846821785,0.1237111389636993,-4.24915378971491e-06,0.0,0.0001065023971023,0.0,0.0,4.835589408874512,0.0,0.0,0.0,0.261199414730072,4.0,0.0,1.0
305460,293.1578674316406,297.1499938964844,293.1499938964844,0.0283843725919723,-1040.9669189453125,304.1512145996094,0.6300012469291687,0.0725569799542427,0.066149316728115,293.17388916015625,297.1499938964844,293.1499938964844,0.042686752974987,-1339.2825927734375,304.152587890625,0.6733208298683167,0.0887837558984756,0.0850973799824714,293.16748046875,297.1499938964844,293.1499938964844,0.0532799325883388,-1124.90966796875,304.1520080566406,0.7047839760780334,0.1011515036225318,0.0714794844388961,293.1671447753906,297.1499938964844,293.1499938964844,0.0651807710528373,-1738.00732421875,304.1517944335937,0.7353874444961548,0.115604281425476,0.1104389280080795,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5488818883895874,0.050000000745058,0.228879302740097,291.16082763671875,291.1499938964844,272.49237060546875,271.6962280273437,284.2606506347656,293.259033203125,291.1608581542969,1.0,0.1576602607965469,1.0,1.0,0.9994679689407348,1.0,-0.6744832992553711,0.2924956381320953,0.3819876909255981,0.1039901450276374,0.0,0.0,0.1564168184995651,25.264116287231445,25.0,0.1851168125867843,-4698.05224609375,40.315765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,304.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1045911163091659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230123341083526,0.1230165809392929,-4.247989636496641e-06,0.0,0.0001061466828105,0.0,0.0,4.80642557144165,0.0,0.0,0.0,0.2610906362533569,4.0,0.0,1.0
305520,293.1578674316406,297.1499938964844,293.1499938964844,0.0283843725919723,-1040.9669189453125,304.1512145996094,0.6300012469291687,0.0725569799542427,0.066149316728115,293.17388916015625,297.1499938964844,293.1499938964844,0.042686752974987,-1339.2825927734375,304.152587890625,0.6733208298683167,0.0887837558984756,0.0850973799824714,293.16748046875,297.1499938964844,293.1499938964844,0.0532799325883388,-1124.90966796875,304.1520080566406,0.7047839760780334,0.1011515036225318,0.0714794844388961,293.1671447753906,297.1499938964844,293.1499938964844,0.0651807710528373,-1738.00732421875,304.1517944335937,0.7353874444961548,0.115604281425476,0.1104389280080795,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5488818883895874,0.050000000745058,0.228879302740097,291.16082763671875,291.1499938964844,272.49237060546875,271.6962280273437,284.2606506347656,293.259033203125,291.1608581542969,1.0,0.1576602607965469,1.0,1.0,0.9994679689407348,1.0,-0.6744832992553711,0.2924956381320953,0.3819876909255981,0.1039901450276374,0.0,0.0,0.1564168184995651,25.264116287231445,25.0,0.1851168125867843,-4698.05224609375,40.315765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,304.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1045911163091659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230123341083526,0.1230165809392929,-4.247989636496641e-06,0.0,0.0001061466828105,0.0,0.0,4.80642557144165,0.0,0.0,0.0,0.2610906362533569,4.0,0.0,1.0
305580,293.1580810546875,297.1499938964844,293.1499938964844,0.0282347276806831,-1037.5513916015625,304.15106201171875,0.6292765736579895,0.0723166540265083,0.0659342259168624,293.1737365722656,297.1499938964844,293.1499938964844,0.0421829186379909,-1330.6533203125,304.152587890625,0.6716930270195007,0.0882076323032379,0.0845502018928527,293.1677551269531,297.1499938964844,293.1499938964844,0.0528597123920917,-1119.4381103515625,304.15203857421875,0.7034700512886047,0.1006534174084663,0.0711324214935302,293.167236328125,297.1499938964844,293.1499938964844,0.0648145899176597,-1731.233154296875,304.1518249511719,0.7344065308570862,0.1151500791311264,0.1100096181035041,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5487885475158691,0.050000000745058,0.2288826406002044,291.1609802246094,291.1499938964844,272.5071716308594,271.7038879394531,284.2658386230469,293.2591552734375,291.1610107421875,1.0,0.1575310379266739,1.0,1.0,0.9992578625679016,1.0,-0.6726407408714294,0.2917363345623016,0.3809044063091278,0.1035506427288055,0.0,0.0,0.1549456268548965,25.26487922668457,25.0,0.2317263633012771,-4681.890625,40.14497756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1042603477835655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223134323954582,0.1223176792263984,-4.246826392773073e-06,0.0,0.00010581099923,0.0,0.0,4.777115345001221,0.0,0.0,0.0,0.2609814405441284,4.0,0.0,1.0
