time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.1580810546875,297.1499938964844,293.1499938964844,0.0282347276806831,-1037.5513916015625,304.15106201171875,0.6292765736579895,0.0723166540265083,0.0659342259168624,293.1737365722656,297.1499938964844,293.1499938964844,0.0421829186379909,-1330.6533203125,304.152587890625,0.6716930270195007,0.0882076323032379,0.0845502018928527,293.1677551269531,297.1499938964844,293.1499938964844,0.0528597123920917,-1119.4381103515625,304.15203857421875,0.7034700512886047,0.1006534174084663,0.0711324214935302,293.167236328125,297.1499938964844,293.1499938964844,0.0648145899176597,-1731.233154296875,304.1518249511719,0.7344065308570862,0.1151500791311264,0.1100096181035041,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5487885475158691,0.050000000745058,0.2288826406002044,291.1609802246094,291.1499938964844,272.5071716308594,271.7038879394531,284.2658386230469,293.2591552734375,291.1610107421875,1.0,0.1575310379266739,1.0,1.0,0.9992578625679016,1.0,-0.6726407408714294,0.2917363345623016,0.3809044063091278,0.1035506427288055,0.0,0.0,0.1549456268548965,25.26487922668457,25.0,0.2317263633012771,-4681.890625,40.14497756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1042603477835655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223134323954582,0.1223176792263984,-4.246826392773073e-06,0.0,0.00010581099923,0.0,0.0,4.777115345001221,0.0,0.0,0.0,0.2609814405441284,4.0,0.0,1.0
305700,293.1581726074219,297.1499938964844,293.1499938964844,0.0281605813652277,-1035.84423828125,304.1510009765625,0.6289158463478088,0.0721965655684471,0.0658265203237533,293.17364501953125,297.1499938964844,293.1499938964844,0.0419346131384372,-1326.4014892578125,304.1525573730469,0.6708933711051941,0.0879243165254592,0.0842808485031127,293.1678771972656,297.1499938964844,293.1499938964844,0.052648514509201,-1116.691162109375,304.15203857421875,0.7028124332427979,0.1004039645195007,0.0709583908319473,293.1672668457031,297.1499938964844,293.1499938964844,0.0646317303180694,-1727.853759765625,304.1518249511719,0.7339202761650085,0.1149240806698799,0.10979575663805,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.548744797706604,0.050000000745058,0.2288842052221298,291.1610717773437,291.1499938964844,272.51446533203125,271.70782470703125,284.2686462402344,293.2592468261719,291.1611022949219,1.0,0.1574663668870926,1.0,1.0,0.9991528391838074,1.0,-0.6717246174812317,0.2913518249988556,0.3803727924823761,0.1033484861254692,0.0,0.0,0.1541976332664489,25.26504135131836,25.0,0.292240172624588,-4673.7861328125,40.05999374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,304.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1041008979082107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219604760408401,0.1219647228717804,-4.246242042427184e-06,0.0,0.0001056491746567,0.0,0.0,4.762327194213867,0.0,0.0,0.0,0.2609263658523559,4.0,0.0,1.0
305760,293.1582336425781,297.1499938964844,293.1499938964844,0.0280866548418998,-1034.1397705078125,304.15093994140625,0.6285576820373535,0.07207702845335,0.0657191127538681,293.1735534667969,297.1499938964844,293.1499938964844,0.0416891053318977,-1322.1978759765625,304.15252685546875,0.6701048016548157,0.0876446664333343,0.0840147584676742,293.1679992675781,297.1499938964844,293.1499938964844,0.0524370409548282,-1113.9425048828125,304.1520690917969,0.7021560072898865,0.1001548543572425,0.0707844197750091,293.16729736328125,297.1499938964844,293.1499938964844,0.0644493624567985,-1724.485595703125,304.1518249511719,0.7334380149841309,0.1146993339061737,0.1095828786492347,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.548703134059906,0.050000000745058,0.2288856953382492,291.16119384765625,291.1499938964844,272.5216979980469,271.7118225097656,284.2715759277344,293.25933837890625,291.1612548828125,1.0,0.1574017256498336,1.0,1.0,0.9990450143814088,1.0,-0.6708138585090637,0.2909651696681976,0.3798487186431885,0.1031580194830894,0.0,0.0,0.153437927365303,25.26502227783203,25.0,0.3620010912418365,-4665.65771484375,39.975433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.103944294154644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216035634279251,0.1216078102588653,-4.245653599355137e-06,0.0,0.0001054902459145,0.0,0.0,4.747383117675781,0.0,0.0,0.0,0.2608707547187805,4.0,0.0,1.0
305820,293.15838623046875,297.1499938964844,293.1499938964844,0.0279403962194919,-1030.7603759765625,304.15087890625,0.6278523802757263,0.0718406960368156,0.0655063986778259,293.1733093261719,297.1499938964844,293.1499938964844,0.0412078388035297,-1313.95849609375,304.1524963378906,0.6685647964477539,0.087097555398941,0.0834936499595642,293.168212890625,297.1499938964844,293.1499938964844,0.0520148091018199,-1108.460693359375,304.1520690917969,0.7008512616157532,0.0996590927243232,0.0704378113150596,293.1673278808594,297.1499938964844,293.1499938964844,0.0640873983502388,-1717.8072509765625,304.1518249511719,0.7324879765510559,0.1142547950148582,0.109161339700222,293.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5486264228820801,0.050000000745058,0.22888845205307,291.1615295410156,291.1499938964844,272.5359802246094,271.7200012207031,284.2777099609375,293.25958251953125,291.1615905761719,1.0,0.1572727560997009,1.0,1.0,0.9988293647766112,1.0,-0.6690146327018738,0.2901904284954071,0.3788241744041443,0.1028072535991668,0.0,0.0,0.1518794745206833,25.26435279846192,25.0,0.4706403315067291,-4649.33544921875,39.80800628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,304.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.1036364883184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208751574158668,0.1208793967962265,-4.244458523317007e-06,0.0,0.0001051778599503,0.0,0.0,4.716913223266602,0.0,0.0,0.0,0.2607574462890625,4.0,0.0,1.0
305880,293.15838623046875,297.1499938964844,293.1499938964844,0.0279403962194919,-1030.7603759765625,304.15087890625,0.6278523802757263,0.0718406960368156,0.0655063986778259,293.1733093261719,297.1499938964844,293.1499938964844,0.0412078388035297,-1313.95849609375,304.1524963378906,0.6685647964477539,0.087097555398941,0.0834936499595642,293.168212890625,297.1499938964844,293.1499938964844,0.0520148091018199,-1108.460693359375,304.1520690917969,0.7008512616157532,0.0996590927243232,0.0704378113150596,293.1673278808594,297.1499938964844,293.1499938964844,0.0640873983502388,-1717.8072509765625,304.1518249511719,0.7324879765510559,0.1142547950148582,0.109161339700222,293.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5486264228820801,0.050000000745058,0.22888845205307,291.1615295410156,291.1499938964844,272.5359802246094,271.7200012207031,284.2777099609375,293.25958251953125,291.1615905761719,1.0,0.1572727560997009,1.0,1.0,0.9988293647766112,1.0,-0.6690146327018738,0.2901904284954071,0.3788241744041443,0.1028072535991668,0.0,0.0,0.1518794745206833,25.26435279846192,25.0,0.4706403315067291,-4649.33544921875,39.80800628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,304.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.1036364883184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208751574158668,0.1208793967962265,-4.244458523317007e-06,0.0,0.0001051778599503,0.0,0.0,4.716913223266602,0.0,0.0,0.0,0.2607574462890625,4.0,0.0,1.0
305940,293.1584777832031,297.1499938964844,293.1499938964844,0.0277977902442216,-1027.4442138671875,304.1508178710937,0.6271654367446899,0.0716094002127647,0.0652977302670478,293.1730041503906,297.1499938964844,293.1499938964844,0.0407414585351944,-1305.974609375,304.1524353027344,0.6670788526535034,0.0865683779120445,0.0829889401793479,293.1683349609375,297.1499938964844,293.1499938964844,0.0515955574810504,-1103.02587890625,304.1520690917969,0.6995618939399719,0.0991685390472412,0.0700943395495414,293.1673278808594,297.1499938964844,293.1499938964844,0.0637309029698371,-1711.2398681640625,304.1517944335937,0.731560230255127,0.1138185486197471,0.1087470650672912,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5485583543777466,0.050000000745058,0.2288908958435058,291.1618957519531,291.1499938964844,272.54998779296875,271.7284851074219,284.2840576171875,293.2598571777344,291.16192626953125,1.0,0.1571445614099502,1.0,1.0,0.998613715171814,1.0,-0.6672520637512207,0.289421409368515,0.3778306245803833,0.1024876087903976,0.0,0.0,0.1502709239721298,25.26277542114257,25.0,0.4835583567619324,-4632.978515625,39.64341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.103331558406353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201270595192909,0.1201312988996505,-4.243234343448421e-06,0.0,0.0001048683916451,0.0,0.0,4.6856536865234375,0.0,0.0,0.0,0.2606412470340729,4.0,0.0,1.0
306000,293.1584777832031,297.1499938964844,293.1499938964844,0.0277977902442216,-1027.4442138671875,304.1508178710937,0.6271654367446899,0.0716094002127647,0.0652977302670478,293.1730041503906,297.1499938964844,293.1499938964844,0.0407414585351944,-1305.974609375,304.1524353027344,0.6670788526535034,0.0865683779120445,0.0829889401793479,293.1683349609375,297.1499938964844,293.1499938964844,0.0515955574810504,-1103.02587890625,304.1520690917969,0.6995618939399719,0.0991685390472412,0.0700943395495414,293.1673278808594,297.1499938964844,293.1499938964844,0.0637309029698371,-1711.2398681640625,304.1517944335937,0.731560230255127,0.1138185486197471,0.1087470650672912,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5485583543777466,0.050000000745058,0.2288908958435058,291.1618957519531,291.1499938964844,272.54998779296875,271.7284851074219,284.2840576171875,293.2598571777344,291.16192626953125,1.0,0.1571445614099502,1.0,1.0,0.998613715171814,1.0,-0.6672520637512207,0.289421409368515,0.3778306245803833,0.1024876087903976,0.0,0.0,0.1502709239721298,25.26277542114257,25.0,0.4835583567619324,-4632.978515625,39.64341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.103331558406353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201270595192909,0.1201312988996505,-4.243234343448421e-06,0.0,0.0001048683916451,0.0,0.0,4.6856536865234375,0.0,0.0,0.0,0.2606412470340729,4.0,0.0,1.0
306060,293.1687316894531,297.1499938964844,293.1499938964844,0.0264932010322809,-1000.3136596679688,304.1528015136719,0.6207295060157776,0.0692949667572975,0.0635996684432029,293.1835632324219,297.1499938964844,293.1499938964844,0.0387809053063392,-1272.1514892578125,304.1549377441406,0.6596432328224182,0.0838309973478317,0.0808529704809188,293.1789855957031,297.1499938964844,293.1499938964844,0.0497345812618732,-1078.809326171875,304.154541015625,0.6925380825996399,0.0965266972780227,0.0685672238469123,293.1780090332031,297.1499938964844,293.1499938964844,0.0619854591786861,-1678.9376220703125,304.1541748046875,0.7258883118629456,0.1111981123685836,0.1067136600613594,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5471597909927368,0.050000000745058,0.2289410829544067,291.16571044921875,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.2717590332031,291.16827392578125,1.0,0.1569290608167648,1.0,1.0,0.998392641544342,1.0,-0.6584385633468628,0.2856631278991699,0.3727754652500152,0.1006451249122619,0.0,0.0,0.1480560451745987,25.45413398742676,25.0,12.763680458068848,-4598.03955078125,39.05050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.103008396923542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192608401179313,0.119265079498291,-4.241973783791764e-06,0.0,0.0001045404278556,0.0,0.0,4.649667263031006,0.0,0.0,0.0,0.260507583618164,4.0,0.0,1.0
306120,293.1687316894531,297.1499938964844,293.1499938964844,0.0264932010322809,-1000.3136596679688,304.1528015136719,0.6207295060157776,0.0692949667572975,0.0635996684432029,293.1835632324219,297.1499938964844,293.1499938964844,0.0387809053063392,-1272.1514892578125,304.1549377441406,0.6596432328224182,0.0838309973478317,0.0808529704809188,293.1789855957031,297.1499938964844,293.1499938964844,0.0497345812618732,-1078.809326171875,304.154541015625,0.6925380825996399,0.0965266972780227,0.0685672238469123,293.1780090332031,297.1499938964844,293.1499938964844,0.0619854591786861,-1678.9376220703125,304.1541748046875,0.7258883118629456,0.1111981123685836,0.1067136600613594,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5471597909927368,0.050000000745058,0.2289410829544067,291.16571044921875,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.2717590332031,291.16827392578125,1.0,0.1569290608167648,1.0,1.0,0.998392641544342,1.0,-0.6584385633468628,0.2856631278991699,0.3727754652500152,0.1006451249122619,0.0,0.0,0.1480560451745987,25.45413398742676,25.0,12.763680458068848,-4598.03955078125,39.05050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318115234375,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.103008396923542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192608401179313,0.119265079498291,-4.241973783791764e-06,0.0,0.0001045404278556,0.0,0.0,4.649667263031006,0.0,0.0,0.0,0.260507583618164,4.0,0.0,1.0
306180,293.17254638671875,297.1499938964844,293.1499938964844,0.0253498032689094,-978.8267822265624,304.1537170410156,0.6157628297805786,0.0680374875664711,0.0623031817376613,293.1880798339844,297.1499938964844,293.1499938964844,0.0370027013123035,-1241.30517578125,304.1562194824219,0.6535465121269226,0.0820530280470848,0.0789925158023834,293.1835632324219,297.1499938964844,293.1499938964844,0.0480652600526809,-1057.16650390625,304.15576171875,0.6868599653244019,0.0948590114712715,0.0672768950462341,293.1826477050781,297.1499938964844,293.1499938964844,0.0603825487196445,-1649.42236328125,304.1553955078125,0.7212544083595276,0.1095397993922233,0.1049703732132911,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5462597608566284,0.050000000745058,0.2289738655090332,291.18292236328125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.2823486328125,291.1859130859375,1.0,0.1566486954689026,1.0,1.0,0.9981716275215148,1.0,-0.651048481464386,0.2825197875499725,0.368528664112091,0.0990950465202331,0.0,0.0,0.1425444930791854,25.56509780883789,25.0,20.74064826965332,-4550.39404296875,38.50287628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,303.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1025791615247726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117132119834423,0.1171363592147827,-4.239570444042329e-06,0.0,0.0001041048089973,0.0,0.0,4.562132358551025,0.0,0.0,0.0,0.2601950168609619,4.0,0.0,1.0
306240,293.17254638671875,297.1499938964844,293.1499938964844,0.0253498032689094,-978.8267822265624,304.1537170410156,0.6157628297805786,0.0680374875664711,0.0623031817376613,293.1880798339844,297.1499938964844,293.1499938964844,0.0370027013123035,-1241.30517578125,304.1562194824219,0.6535465121269226,0.0820530280470848,0.0789925158023834,293.1835632324219,297.1499938964844,293.1499938964844,0.0480652600526809,-1057.16650390625,304.15576171875,0.6868599653244019,0.0948590114712715,0.0672768950462341,293.1826477050781,297.1499938964844,293.1499938964844,0.0603825487196445,-1649.42236328125,304.1553955078125,0.7212544083595276,0.1095397993922233,0.1049703732132911,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5462597608566284,0.050000000745058,0.2289738655090332,291.18292236328125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.2823486328125,291.1859130859375,1.0,0.1566486954689026,1.0,1.0,0.9981716275215148,1.0,-0.651048481464386,0.2825197875499725,0.368528664112091,0.0990950465202331,0.0,0.0,0.1425444930791854,25.56509780883789,25.0,20.74064826965332,-4550.39404296875,38.50287628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,303.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1025791615247726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117132119834423,0.1171363592147827,-4.239570444042329e-06,0.0,0.0001041048089973,0.0,0.0,4.562132358551025,0.0,0.0,0.0,0.2601950168609619,4.0,0.0,1.0
306300,293.17352294921875,297.1499938964844,293.1499938964844,0.0249465852975845,-971.1491088867188,304.1537780761719,0.6140087842941284,0.0675625205039978,0.0618426986038684,293.1891784667969,297.1499938964844,293.1499938964844,0.0363265164196491,-1229.5606689453125,304.15631103515625,0.6513413190841675,0.0813550278544426,0.0782830491662025,293.184814453125,297.1499938964844,293.1499938964844,0.0474196709692478,-1048.8486328125,304.1558837890625,0.6847831606864929,0.0941898822784423,0.0667797178030014,293.183837890625,297.1499938964844,293.1499938964844,0.0597735382616519,-1638.2957763671875,304.155517578125,0.719582200050354,0.1088928654789924,0.1043124794960022,293.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.5460229516029358,0.050000000745058,0.2289825677871704,291.1897277832031,291.1499938964844,272.5807800292969,271.7474365234375,284.3081970214844,293.2866516113281,291.1916809082031,1.0,0.1565023362636566,1.0,1.0,0.9980611205101012,1.0,-0.6482685208320618,0.2813376188278198,0.3669309318065643,0.0985156297683715,0.0,0.0,0.1391981989145279,25.58758354187012,25.0,17.393325805664062,-4523.9150390625,38.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,303.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.1023022755980491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156705170869827,0.1156747564673423,-4.237558187014656e-06,0.0,0.0001038238042383,0.0,0.0,4.50177001953125,0.0,0.0,0.0,0.2599774301052093,4.0,0.0,1.0
306360,293.1741638183594,297.1499938964844,293.1499938964844,0.0245999321341514,-964.5342407226562,304.1537170410156,0.6124780774116516,0.0671373605728149,0.0614394508302211,293.1898193359375,297.1499938964844,293.1499938964844,0.0357410907745361,-1219.400634765625,304.1562194824219,0.6494503617286682,0.0807317569851875,0.0776591151952743,293.1856689453125,297.1499938964844,293.1499938964844,0.0468494892120361,-1041.5400390625,304.1558532714844,0.6829681992530823,0.0935797318816185,0.0663336738944053,293.1846008300781,297.1499938964844,293.1499938964844,0.0592473000288009,-1628.7408447265625,304.1554870605469,0.718141496181488,0.1083148196339607,0.1037343889474868,293.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5458584427833557,0.050000000745058,0.2289886325597763,291.1938781738281,291.1499938964844,272.58599853515625,271.7506103515625,284.3117980957031,293.2903747558594,291.1949157714844,1.0,0.1563547700643539,1.0,1.0,0.9979100823402404,1.0,-0.6458139419555664,0.2802969813346863,0.3655169308185577,0.0980008319020271,0.0,0.0,0.1358455270528793,25.598806381225582,25.0,12.255248069763184,-4498.17724609375,38.06875228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608337402344,303.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1019771173596382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141717284917831,0.1141759604215622,-4.2352694435976446e-06,0.0,0.0001034938104567,0.0,0.0,4.439749240875244,0.0,0.0,0.0,0.2597503960132599,4.0,0.0,1.0
306420,293.1748352050781,297.1499938964844,293.1499938964844,0.0240177940577268,-953.3744506835938,304.1534423828125,0.6098124980926514,0.066385693848133,0.0607369765639305,293.19024658203125,297.1499938964844,293.1499938964844,0.0347516275942325,-1202.24462890625,304.1557922363281,0.6462649703025818,0.0796353742480278,0.0765780508518219,293.1866455078125,297.1499938964844,293.1499938964844,0.0458571575582027,-1028.905029296875,304.1555480957031,0.6798216104507446,0.0924773514270782,0.0655381679534912,293.185302734375,297.1499938964844,293.1499938964844,0.058358609676361,-1612.73828125,304.1551208496094,0.7156845331192017,0.1072941944003105,0.1027299538254737,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.545656681060791,0.050000000745058,0.2289961129426956,291.19598388671875,291.1499938964844,272.5955810546875,271.75640869140625,284.3175354003906,293.2962951660156,291.1957397460937,1.0,0.1560606509447097,1.0,1.0,0.9976080656051636,1.0,-0.641522228717804,0.2784907519817352,0.3630314469337463,0.0970757752656936,0.0,0.0,0.1295016705989837,25.601417541503903,25.0,1.973397850990296,-4451.34521484375,37.68799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,303.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.1011845245957374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113239675760269,0.1113281995058059,-4.230576905683847e-06,0.0,0.0001026894315145,0.0,0.0,4.321878910064697,0.0,0.0,0.0,0.2593127787113189,4.0,0.0,1.0
306480,293.1748352050781,297.1499938964844,293.1499938964844,0.0240177940577268,-953.3744506835938,304.1534423828125,0.6098124980926514,0.066385693848133,0.0607369765639305,293.19024658203125,297.1499938964844,293.1499938964844,0.0347516275942325,-1202.24462890625,304.1557922363281,0.6462649703025818,0.0796353742480278,0.0765780508518219,293.1866455078125,297.1499938964844,293.1499938964844,0.0458571575582027,-1028.905029296875,304.1555480957031,0.6798216104507446,0.0924773514270782,0.0655381679534912,293.185302734375,297.1499938964844,293.1499938964844,0.058358609676361,-1612.73828125,304.1551208496094,0.7156845331192017,0.1072941944003105,0.1027299538254737,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.545656681060791,0.050000000745058,0.2289961129426956,291.19598388671875,291.1499938964844,272.5955810546875,271.75640869140625,284.3175354003906,293.2962951660156,291.1957397460937,1.0,0.1560606509447097,1.0,1.0,0.9976080656051636,1.0,-0.641522228717804,0.2784907519817352,0.3630314469337463,0.0970757752656936,0.0,0.0,0.1295016705989837,25.601417541503903,25.0,1.973397850990296,-4451.34521484375,37.68799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,303.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.1011845245957374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113239675760269,0.1113281995058059,-4.230576905683847e-06,0.0,0.0001026894315145,0.0,0.0,4.321878910064697,0.0,0.0,0.0,0.2593127787113189,4.0,0.0,1.0
306540,293.17498779296875,297.1499938964844,293.1499938964844,0.0235340949147939,-944.0494995117188,304.1531066894531,0.6075174808502197,0.0657290071249008,0.0601276569068431,293.1899719238281,297.1499938964844,293.1499938964844,0.0339179262518882,-1187.7904052734375,304.1552429199219,0.6435726284980774,0.0786724314093589,0.075639359652996,293.1869506835937,297.1499938964844,293.1499938964844,0.0449947826564312,-1018.002685546875,304.1551513671875,0.6770803928375244,0.0914850085973739,0.0648276358842849,293.1853332519531,297.1499938964844,293.1499938964844,0.0576083958148956,-1599.35302734375,304.1546630859375,0.7135615944862366,0.1063920333981514,0.1018523946404457,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.545549750328064,0.050000000745058,0.2290001213550567,291.1927185058594,291.1499938964844,272.60400390625,271.7614440917969,284.3213195800781,293.3005676269531,291.19171142578125,1.0,0.1557727754116058,1.0,1.0,0.9973060488700868,1.0,-0.637763261795044,0.2769322693347931,0.3608309924602508,0.0962170884013176,0.0,0.0,0.1239848658442497,25.589418411254883,25.0,-5.342097759246826,-4411.75146484375,37.34111404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,303.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91796875,18000.0,0.0,0.0,0.1002312004566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088533401489257,0.1088575720787048,-4.226303190080216e-06,0.0,0.0001017219328787,0.0,0.0,4.2197699546813965,0.0,0.0,0.0,0.258929967880249,4.0,0.0,1.0
306600,293.17498779296875,297.1499938964844,293.1499938964844,0.0235340949147939,-944.0494995117188,304.1531066894531,0.6075174808502197,0.0657290071249008,0.0601276569068431,293.1899719238281,297.1499938964844,293.1499938964844,0.0339179262518882,-1187.7904052734375,304.1552429199219,0.6435726284980774,0.0786724314093589,0.075639359652996,293.1869506835937,297.1499938964844,293.1499938964844,0.0449947826564312,-1018.002685546875,304.1551513671875,0.6770803928375244,0.0914850085973739,0.0648276358842849,293.1853332519531,297.1499938964844,293.1499938964844,0.0576083958148956,-1599.35302734375,304.1546630859375,0.7135615944862366,0.1063920333981514,0.1018523946404457,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.545549750328064,0.050000000745058,0.2290001213550567,291.1927185058594,291.1499938964844,272.60400390625,271.7614440917969,284.3213195800781,293.3005676269531,291.19171142578125,1.0,0.1557727754116058,1.0,1.0,0.9973060488700868,1.0,-0.637763261795044,0.2769322693347931,0.3608309924602508,0.0962170884013176,0.0,0.0,0.1239848658442497,25.589418411254883,25.0,-5.342097759246826,-4411.75146484375,37.34111404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,303.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91796875,18000.0,0.0,0.0,0.1002312004566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088533401489257,0.1088575720787048,-4.226303190080216e-06,0.0,0.0001017219328787,0.0,0.0,4.2197699546813965,0.0,0.0,0.0,0.258929967880249,4.0,0.0,1.0
306660,293.1747436523437,297.1499938964844,293.1499938964844,0.023119268938899,-936.0023193359376,304.1527709960937,0.6054907441139221,0.0651457831263542,0.059587974101305,293.18927001953125,297.1499938964844,293.1499938964844,0.0331850014626979,-1175.0606689453125,304.1547241210937,0.6411952972412109,0.0778023228049278,0.0747957006096839,293.18682861328125,297.1499938964844,293.1499938964844,0.0442202128469944,-1008.2571411132812,304.1547241210937,0.6746121644973755,0.0905749127268791,0.0641781762242317,293.1849670410156,297.1499938964844,293.1499938964844,0.0569451786577701,-1587.59716796875,304.1542053222656,0.7116392850875854,0.1055715754628181,0.1010585278272628,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5454939007759094,0.050000000745058,0.2290022373199463,291.1866455078125,291.1499938964844,272.611328125,271.7657470703125,284.32330322265625,293.3036499023437,291.185302734375,1.0,0.1554946601390838,1.0,1.0,0.997026264667511,1.0,-0.6343734264373779,0.2755532264709472,0.3588201999664306,0.0953854545950889,0.0,0.0,0.1194908246397972,25.56983757019043,25.0,-9.134525299072266,-4379.42333984375,37.02069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,303.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.0991708934307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068480685353279,0.1068522930145263,-4.222727511660196e-06,0.0,0.0001006458478514,0.0,0.0,4.137032508850098,0.0,0.0,0.0,0.2586177885532379,4.0,0.0,1.0
306720,293.1747436523437,297.1499938964844,293.1499938964844,0.023119268938899,-936.0023193359376,304.1527709960937,0.6054907441139221,0.0651457831263542,0.059587974101305,293.18927001953125,297.1499938964844,293.1499938964844,0.0331850014626979,-1175.0606689453125,304.1547241210937,0.6411952972412109,0.0778023228049278,0.0747957006096839,293.18682861328125,297.1499938964844,293.1499938964844,0.0442202128469944,-1008.2571411132812,304.1547241210937,0.6746121644973755,0.0905749127268791,0.0641781762242317,293.1849670410156,297.1499938964844,293.1499938964844,0.0569451786577701,-1587.59716796875,304.1542053222656,0.7116392850875854,0.1055715754628181,0.1010585278272628,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5454939007759094,0.050000000745058,0.2290022373199463,291.1866455078125,291.1499938964844,272.611328125,271.7657470703125,284.32330322265625,293.3036499023437,291.185302734375,1.0,0.1554946601390838,1.0,1.0,0.997026264667511,1.0,-0.6343734264373779,0.2755532264709472,0.3588201999664306,0.0953854545950889,0.0,0.0,0.1194908246397972,25.56983757019043,25.0,-9.134525299072266,-4379.42333984375,37.02069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,303.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.0991708934307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068480685353279,0.1068522930145263,-4.222727511660196e-06,0.0,0.0001006458478514,0.0,0.0,4.137032508850098,0.0,0.0,0.0,0.2586177885532379,4.0,0.0,1.0
306780,293.1742248535156,297.1499938964844,293.1499938964844,0.0227556973695755,-928.893798828125,304.1524353027344,0.6036757230758667,0.0646228566765785,0.0591050945222377,293.18829345703125,297.1499938964844,293.1499938964844,0.0325238816440105,-1163.53369140625,304.1542663574219,0.6390486359596252,0.0770050659775734,0.0740248784422874,293.1863708496094,297.1499938964844,293.1499938964844,0.0435090735554695,-999.3324584960938,304.1543273925781,0.6723520159721375,0.0897318199276924,0.0635778307914733,293.184326171875,297.1499938964844,293.1499938964844,0.0563409328460693,-1576.92919921875,304.15380859375,0.7098562717437744,0.1048151329159736,0.100328616797924,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5454680323600769,0.050000000745058,0.2290032655000686,291.1797180175781,291.1499938964844,272.6175842285156,271.76934814453125,284.3236694335937,293.3058166503906,291.1783447265625,1.0,0.1552281826734542,1.0,1.0,0.9967464804649352,1.0,-0.6312735676765442,0.2743179202079773,0.3569556176662445,0.0945698544383049,0.0,0.0,0.1159967556595802,25.546188354492188,25.0,-10.083003997802734,-4353.3720703125,36.7231330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773803710937,303.5077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5625,18000.0,0.0,0.0,0.0980666577816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052970066666603,0.1053012236952781,-4.219902621116489e-06,0.0,9.952519030775876e-05,0.0,0.0,4.073130130767822,0.0,0.0,0.0,0.2583754658699035,4.0,0.0,1.0
306840,293.1742248535156,297.1499938964844,293.1499938964844,0.0227556973695755,-928.893798828125,304.1524353027344,0.6036757230758667,0.0646228566765785,0.0591050945222377,293.18829345703125,297.1499938964844,293.1499938964844,0.0325238816440105,-1163.53369140625,304.1542663574219,0.6390486359596252,0.0770050659775734,0.0740248784422874,293.1863708496094,297.1499938964844,293.1499938964844,0.0435090735554695,-999.3324584960938,304.1543273925781,0.6723520159721375,0.0897318199276924,0.0635778307914733,293.184326171875,297.1499938964844,293.1499938964844,0.0563409328460693,-1576.92919921875,304.15380859375,0.7098562717437744,0.1048151329159736,0.100328616797924,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5454680323600769,0.050000000745058,0.2290032655000686,291.1797180175781,291.1499938964844,272.6175842285156,271.76934814453125,284.3236694335937,293.3058166503906,291.1783447265625,1.0,0.1552281826734542,1.0,1.0,0.9967464804649352,1.0,-0.6312735676765442,0.2743179202079773,0.3569556176662445,0.0945698544383049,0.0,0.0,0.1159967556595802,25.546188354492188,25.0,-10.083003997802734,-4353.3720703125,36.7231330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773803710937,303.5077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5625,18000.0,0.0,0.0,0.0980666577816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052970066666603,0.1053012236952781,-4.219902621116489e-06,0.0,9.952519030775876e-05,0.0,0.0,4.073130130767822,0.0,0.0,0.0,0.2583754658699035,4.0,0.0,1.0
306900,293.17388916015625,297.1499938964844,293.1499938964844,0.0225891899317502,-925.6154174804688,304.1523132324219,0.6028349995613098,0.0643807724118232,0.0588819086551666,293.1877136230469,297.1499938964844,293.1499938964844,0.0322146527469158,-1158.120361328125,304.154052734375,0.6380459666252136,0.0766298398375511,0.0736626237630844,293.1860656738281,297.1499938964844,293.1499938964844,0.0431721061468124,-995.1068115234376,304.1541442871094,0.6712867617607117,0.0893319398164749,0.0632934793829917,293.1839294433594,297.1499938964844,293.1499938964844,0.0560554563999176,-1571.8975830078125,304.1536560058594,0.7090059518814087,0.1044574826955795,0.0999839901924133,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.545462429523468,0.050000000745058,0.2290035039186477,291.17633056640625,291.1499938964844,272.62030029296875,271.7709045410156,284.3233642578125,293.306640625,291.175048828125,1.0,0.1550996601581573,1.0,1.0,0.9966065883636476,1.0,-0.6298163533210754,0.2737456262111664,0.356070727109909,0.0941686034202575,0.0,0.0,0.1145839989185333,25.533523559570312,25.0,-9.82191276550293,-4342.2470703125,36.58214569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,303.4809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.0975178629159927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046726256608963,0.1046768501400947,-4.218753474560799e-06,0.0,9.896823030430824e-05,0.0,0.0,4.047431945800781,0.0,0.0,0.0,0.2582777440547943,4.0,0.0,1.0
306960,293.17352294921875,297.1499938964844,293.1499938964844,0.0224311277270317,-922.4873657226562,304.15216064453125,0.6020326614379883,0.0641499832272529,0.0586693361401557,293.1871337890625,297.1499938964844,293.1499938964844,0.0319174006581306,-1152.900634765625,304.1538391113281,0.6370837688446045,0.0762684717774391,0.0733139887452125,293.1856994628906,297.1499938964844,293.1499938964844,0.0428453423082828,-991.00927734375,304.15399169921875,0.670258641242981,0.0889448001980781,0.0630184113979339,293.1835021972656,297.1499938964844,293.1499938964844,0.0557789541780948,-1567.0272216796875,304.1534729003906,0.7081785202026367,0.1041120290756225,0.0996513366699218,293.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5454602837562561,0.050000000745058,0.2290036082267761,291.17315673828125,291.1499938964844,272.622802734375,271.7723083496094,284.3227844238281,293.30731201171875,291.1719665527344,1.0,0.1549743264913559,1.0,1.0,0.9964674711227416,1.0,-0.6284136176109314,0.2731991410255432,0.3552144765853882,0.093773029744625,0.0,0.0,0.1133624240756034,25.52057456970215,25.0,-9.257150650024414,-4332.11767578125,36.44595718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,303.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.0969814956188201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041344627737999,0.1041386798024177,-4.217758032609709e-06,0.0,9.842389408731832e-05,0.0,0.0,4.025295257568359,0.0,0.0,0.0,0.2581934332847595,4.0,0.0,1.0
307020,293.1727294921875,297.1499938964844,293.1499938964844,0.0221365559846162,-916.611328125,304.1519470214844,0.6005281805992126,0.063718132674694,0.0582721792161464,293.1858825683594,297.1499938964844,293.1499938964844,0.0313542783260345,-1142.962158203125,304.15350341796875,0.6352656483650208,0.0755830481648445,0.0726533755660057,293.1849060058594,297.1499938964844,293.1499938964844,0.042217880487442,-983.1381225585938,304.1537170410156,0.6682997345924377,0.088204450905323,0.0624929927289485,293.1825561523437,297.1499938964844,293.1499938964844,0.0552488304674625,-1557.6943359375,304.1531982421875,0.7065994143486023,0.1034540757536888,0.0990183427929878,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5454632639884949,0.050000000745058,0.2290035635232925,291.1676330566406,291.1499938964844,272.62701416015625,271.7746276855469,284.3210144042969,293.30841064453125,291.1666564941406,1.0,0.1547332406044006,1.0,1.0,0.996189296245575,1.0,-0.6257538795471191,0.2721717059612274,0.3535821437835693,0.0930050984025001,0.0,0.0,0.1113976240158081,25.49438095092773,25.0,-7.653618812561035,-4314.140625,36.1869010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3950500488281,303.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.0959709957242012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032731086015701,0.1032773256301879,-4.216159595671343e-06,0.0,9.73983624135144e-05,0.0,0.0,3.989892482757568,0.0,0.0,0.0,0.2580584585666656,4.0,0.0,1.0
307080,293.1727294921875,297.1499938964844,293.1499938964844,0.0221365559846162,-916.611328125,304.1519470214844,0.6005281805992126,0.063718132674694,0.0582721792161464,293.1858825683594,297.1499938964844,293.1499938964844,0.0313542783260345,-1142.962158203125,304.15350341796875,0.6352656483650208,0.0755830481648445,0.0726533755660057,293.1849060058594,297.1499938964844,293.1499938964844,0.042217880487442,-983.1381225585938,304.1537170410156,0.6682997345924377,0.088204450905323,0.0624929927289485,293.1825561523437,297.1499938964844,293.1499938964844,0.0552488304674625,-1557.6943359375,304.1531982421875,0.7065994143486023,0.1034540757536888,0.0990183427929878,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5454632639884949,0.050000000745058,0.2290035635232925,291.1676330566406,291.1499938964844,272.62701416015625,271.7746276855469,284.3210144042969,293.30841064453125,291.1666564941406,1.0,0.1547332406044006,1.0,1.0,0.996189296245575,1.0,-0.6257538795471191,0.2721717059612274,0.3535821437835693,0.0930050984025001,0.0,0.0,0.1113976240158081,25.49438095092773,25.0,-7.653618812561035,-4314.140625,36.1869010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3950500488281,303.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.0959709957242012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032731086015701,0.1032773256301879,-4.216159595671343e-06,0.0,9.73983624135144e-05,0.0,0.0,3.989892482757568,0.0,0.0,0.0,0.2580584585666656,4.0,0.0,1.0
307140,293.1718444824219,297.1499938964844,293.1499938964844,0.0218663830310106,-911.1635131835938,304.1517333984375,0.5991395711898804,0.0633209273219108,0.0579075366258621,293.1845397949219,297.1499938964844,293.1499938964844,0.0308280959725379,-1133.609375,304.1532287597656,0.6335716843605042,0.074942409992218,0.0720366090536117,293.1839904785156,297.1499938964844,293.1499938964844,0.0416203327476978,-975.635498046875,304.1534729003906,0.6664538383483887,0.0875041931867599,0.0619967058300972,293.1815490722656,297.1499938964844,293.1499938964844,0.0547453314065933,-1548.8336181640625,304.1529846191406,0.705115795135498,0.1028359681367874,0.0984242409467697,293.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5454729795455933,0.050000000745058,0.2290032505989074,291.1632385253906,291.1499938964844,272.6302490234375,271.7763671875,284.3187255859375,293.30914306640625,291.1624755859375,1.0,0.1545048505067825,1.0,1.0,0.9959111213684082,1.0,-0.6232670545578003,0.271215409040451,0.3520516455173492,0.0922798588871955,0.0,0.0,0.1099404990673065,25.468461990356445,25.0,-5.907358646392822,-4298.32763671875,35.944278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,303.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0950770750641822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026387810707092,0.1026429906487464,-4.2149827095272485e-06,0.0,9.649114508647472e-05,0.0,0.0,3.963846445083618,0.0,0.0,0.0,0.2579590976238251,4.0,0.0,1.0
307200,293.1718444824219,297.1499938964844,293.1499938964844,0.0218663830310106,-911.1635131835938,304.1517333984375,0.5991395711898804,0.0633209273219108,0.0579075366258621,293.1845397949219,297.1499938964844,293.1499938964844,0.0308280959725379,-1133.609375,304.1532287597656,0.6335716843605042,0.074942409992218,0.0720366090536117,293.1839904785156,297.1499938964844,293.1499938964844,0.0416203327476978,-975.635498046875,304.1534729003906,0.6664538383483887,0.0875041931867599,0.0619967058300972,293.1815490722656,297.1499938964844,293.1499938964844,0.0547453314065933,-1548.8336181640625,304.1529846191406,0.705115795135498,0.1028359681367874,0.0984242409467697,293.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5454729795455933,0.050000000745058,0.2290032505989074,291.1632385253906,291.1499938964844,272.6302490234375,271.7763671875,284.3187255859375,293.30914306640625,291.1624755859375,1.0,0.1545048505067825,1.0,1.0,0.9959111213684082,1.0,-0.6232670545578003,0.271215409040451,0.3520516455173492,0.0922798588871955,0.0,0.0,0.1099404990673065,25.468461990356445,25.0,-5.907358646392822,-4298.32763671875,35.944278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,303.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0950770750641822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026387810707092,0.1026429906487464,-4.2149827095272485e-06,0.0,9.649114508647472e-05,0.0,0.0,3.963846445083618,0.0,0.0,0.0,0.2579590976238251,4.0,0.0,1.0
307260,293.1709289550781,297.1499938964844,293.1499938964844,0.0216166954487562,-906.0756225585938,304.1515808105469,0.5978489518165588,0.0629532560706138,0.0575705207884311,293.1831970214844,297.1499938964844,293.1499938964844,0.030334448441863,-1124.771240234375,304.1529846191406,0.631984293460846,0.0743413418531417,0.0714584738016128,293.1830139160156,297.1499938964844,293.1499938964844,0.0410485863685607,-968.4486694335938,304.1532592773437,0.6647043824195862,0.0868387147784233,0.0615256018936634,293.18048095703125,297.1499938964844,293.1499938964844,0.0542655102908611,-1540.39208984375,304.1528015136719,0.703715980052948,0.1022535115480423,0.0978647992014885,293.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5454869270324707,0.050000000745058,0.2290027886629104,291.159912109375,291.1499938964844,272.632568359375,271.7774963378906,284.31622314453125,293.3096923828125,291.15936279296875,1.0,0.1542887836694717,1.0,1.0,0.9956344366073608,1.0,-0.6209314465522766,0.2703137993812561,0.3506176173686981,0.0916086286306381,0.0,0.0,0.1088547706604003,25.4433650970459,25.0,-4.355669021606445,-4283.9208984375,35.716583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,303.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0943277478218078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021697223186492,0.1021739318966865,-4.214115961076459e-06,0.0,9.57306765485555e-05,0.0,0.0,3.944604635238648,0.0,0.0,0.0,0.2578856945037842,4.0,0.0,1.0
307320,293.1709289550781,297.1499938964844,293.1499938964844,0.0216166954487562,-906.0756225585938,304.1515808105469,0.5978489518165588,0.0629532560706138,0.0575705207884311,293.1831970214844,297.1499938964844,293.1499938964844,0.030334448441863,-1124.771240234375,304.1529846191406,0.631984293460846,0.0743413418531417,0.0714584738016128,293.1830139160156,297.1499938964844,293.1499938964844,0.0410485863685607,-968.4486694335938,304.1532592773437,0.6647043824195862,0.0868387147784233,0.0615256018936634,293.18048095703125,297.1499938964844,293.1499938964844,0.0542655102908611,-1540.39208984375,304.1528015136719,0.703715980052948,0.1022535115480423,0.0978647992014885,293.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5454869270324707,0.050000000745058,0.2290027886629104,291.159912109375,291.1499938964844,272.632568359375,271.7774963378906,284.31622314453125,293.3096923828125,291.15936279296875,1.0,0.1542887836694717,1.0,1.0,0.9956344366073608,1.0,-0.6209314465522766,0.2703137993812561,0.3506176173686981,0.0916086286306381,0.0,0.0,0.1088547706604003,25.4433650970459,25.0,-4.355669021606445,-4283.9208984375,35.716583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,303.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0943277478218078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021697223186492,0.1021739318966865,-4.214115961076459e-06,0.0,9.57306765485555e-05,0.0,0.0,3.944604635238648,0.0,0.0,0.0,0.2578856945037842,4.0,0.0,1.0
307380,293.16998291015625,297.1499938964844,293.1499938964844,0.0213845130056142,-901.2974243164062,304.15142822265625,0.5966414213180542,0.0626108050346374,0.0572570003569126,293.1818542480469,297.1499938964844,293.1499938964844,0.0298702102154493,-1116.395751953125,304.1527404785156,0.6304882764816284,0.0737751349806785,0.0709142759442329,293.1820373535156,297.1499938964844,293.1499938964844,0.040499597787857,-961.5399780273438,304.1531066894531,0.6630377173423767,0.0862034261226654,0.0610762760043144,293.17938232421875,297.1499938964844,293.1499938964844,0.0538073703646659,-1532.3355712890625,304.1526184082031,0.702390193939209,0.101702980697155,0.0973362773656845,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5455034971237183,0.050000000745058,0.2290022224187851,291.157470703125,291.1499938964844,272.6340026855469,271.7781066894531,284.313720703125,293.3100891113281,291.1570739746094,1.0,0.1540843546390533,1.0,1.0,0.9953577518463136,1.0,-0.6187278628349304,0.2694548964500427,0.3492729365825653,0.090996004641056,0.0,0.0,0.108031615614891,25.419368743896484,25.0,-3.106799602508545,-4270.4853515625,35.502296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465576171875,303.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0937339663505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018171608448028,0.1018213704228401,-4.2134702198382e-06,0.0,9.512805991107598e-05,0.0,0.0,3.930154800415039,0.0,0.0,0.0,0.2578306496143341,4.0,0.0,1.0
